DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,52.688,4.494,7.715,1.076,70.551,67.936,73.911,67.616,68.342,0.0,-0.047,-0.044,20.0,20.0,16.435,16.148,26.286,67.891,96.752,85.952,95.643,45.743,59.897,45.558,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.875,70.25,0.012,65.0,150.625,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.656,72.375,71.25,0.022,66.563,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.75,0.026,65.188,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.005,-0.002
2022008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.969,4.494,6.179,1.076,70.551,67.936,73.911,67.506,68.342,0.0,-0.047,-0.048,20.0,20.0,16.407,16.148,26.306,67.891,96.678,85.846,95.569,45.743,59.897,45.558,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.875,70.125,0.012,65.0,150.625,70.313,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.094,72.25,71.25,0.022,66.563,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.026,65.188,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,52.781,4.494,7.715,3.939,70.444,67.936,73.911,67.506,68.342,0.0,-0.047,-0.048,20.0,20.0,16.407,16.148,26.306,67.891,96.604,85.846,95.569,45.743,60.002,45.631,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,70.25,0.012,65.0,150.625,70.438,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.813,72.25,71.25,0.022,66.563,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.026,65.063,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.078,4.494,7.715,1.076,70.551,67.936,73.911,67.506,68.451,0.0,-0.047,-0.048,20.0,20.0,16.407,16.148,26.299,67.998,96.531,85.846,95.569,45.816,60.002,45.631,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.875,70.25,0.012,65.0,150.625,70.438,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.219,72.25,71.125,0.022,66.438,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.026,65.188,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.005,-0.002
2022008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,52.859,4.494,9.252,2.508,70.444,68.043,73.911,67.616,68.451,0.0,-0.047,-0.048,20.0,20.0,16.407,16.148,26.306,67.998,96.383,85.846,95.569,45.743,60.002,45.631,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.875,70.25,0.012,65.063,150.625,70.438,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.375,72.063,71.25,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.026,65.188,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.969,4.494,7.715,1.076,70.444,67.936,73.803,67.506,68.342,0.0,-0.047,-0.048,20.0,20.0,16.407,16.148,26.332,67.891,96.309,85.74,95.569,45.816,59.897,45.631,-10.867,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.813,70.25,0.012,65.0,150.625,70.438,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.219,72.25,71.25,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,65.063,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.219,4.494,7.715,2.508,70.551,68.043,73.803,67.506,68.56,0.0,-0.047,-0.044,20.0,20.0,16.379,16.148,26.26,68.105,96.236,85.74,95.496,45.816,60.002,45.631,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,70.125,0.012,65.0,150.625,70.438,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.313,72.063,71.125,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.026,65.188,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.109,4.494,9.252,2.508,70.444,68.15,73.911,67.616,68.342,0.0,-0.047,-0.048,20.0,20.0,16.379,16.148,26.196,67.998,96.088,85.74,95.496,45.816,59.897,45.631,-10.852,110.0,110.0,71.563,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.875,70.25,0.012,65.0,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,72.063,71.25,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,65.188,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,53.188,4.494,9.252,2.508,70.444,68.043,73.803,67.506,68.451,0.0,-0.047,-0.048,20.0,20.0,16.379,16.148,26.131,68.105,96.014,85.633,95.422,45.816,59.897,45.631,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,70.125,0.012,65.0,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,72.063,71.063,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,65.063,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,53.125,4.494,7.715,2.508,70.551,68.15,73.911,67.616,68.342,0.0,-0.047,-0.048,20.0,20.0,16.379,16.148,26.008,67.998,95.94,85.633,95.422,45.816,59.792,45.631,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.813,70.25,0.012,65.0,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,72.063,71.125,0.022,66.438,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.026,65.188,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,53.594,4.494,9.252,1.076,70.551,68.15,73.911,67.726,68.451,0.0,-0.047,-0.048,20.0,20.0,16.379,16.148,25.943,68.105,95.867,85.527,95.348,45.743,59.897,45.631,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.875,70.25,0.012,65.0,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,72.063,71.125,0.022,66.563,150.625,71.438,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,65.063,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,53.25,4.494,9.252,2.508,70.444,68.043,73.803,67.506,68.56,0.0,-0.047,-0.048,20.0,20.0,16.379,16.177,25.93,68.212,95.793,85.42,95.348,45.816,60.002,45.704,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.875,70.25,0.012,65.0,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.531,72.0,71.125,0.022,66.375,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,65.063,150.625,68.875,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,53.25,4.494,9.252,1.076,70.551,68.15,73.803,67.616,68.451,0.0,-0.047,-0.048,20.0,20.0,16.351,16.148,25.904,68.212,95.645,85.42,95.274,45.816,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,70.125,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.531,72.0,71.063,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,65.063,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,53.203,4.494,9.252,3.939,70.551,68.15,73.911,67.616,68.451,0.0,-0.047,-0.044,20.0,20.0,16.379,16.148,25.852,68.212,95.645,85.42,95.2,45.816,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,70.25,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.531,72.0,71.063,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.063,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,53.5,4.494,9.252,2.508,70.551,68.043,73.694,67.506,68.342,0.0,-0.047,-0.048,20.0,20.0,16.379,16.177,25.826,68.105,95.498,85.314,95.126,45.816,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.813,70.125,0.012,65.0,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.813,72.0,71.063,0.022,66.438,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,65.188,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,53.484,4.494,9.252,2.508,70.444,68.15,73.911,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.379,16.177,25.813,68.105,95.424,85.314,95.126,45.889,60.002,45.704,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.813,70.25,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.813,71.875,71.063,0.022,66.563,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,64.938,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,53.563,4.494,9.252,2.508,70.444,68.043,73.803,67.616,68.451,0.0,-0.047,-0.044,20.0,20.0,16.351,16.177,25.735,68.212,95.277,85.314,94.979,45.816,60.002,45.631,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.813,70.125,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.688,72.0,71.063,0.022,66.375,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.063,150.625,68.875,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,53.469,5.753,7.715,1.076,70.444,68.15,73.911,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.379,16.177,25.71,68.105,95.277,85.207,95.052,45.889,60.002,45.704,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,70.25,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.875,71.875,71.0,0.022,66.438,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.063,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,53.422,4.494,9.252,1.076,70.444,68.15,73.803,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.697,68.212,95.203,85.207,95.052,45.889,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,70.25,0.012,65.0,150.625,70.313,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.844,72.0,71.0,0.022,66.375,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.063,150.625,68.813,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,53.281,4.494,10.79,2.508,70.551,68.15,73.803,67.726,68.451,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.697,68.319,95.055,85.101,94.979,45.889,59.897,45.704,-10.867,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.813,70.125,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.219,71.875,71.0,0.022,66.375,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.063,150.625,68.813,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,54.016,4.494,7.715,2.508,70.444,68.15,73.803,67.616,68.451,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.697,68.319,95.055,85.101,94.905,45.889,59.897,45.704,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.813,70.25,0.012,65.0,150.625,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.563,71.875,71.0,0.022,66.375,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,65.063,150.625,68.875,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,54.313,4.494,9.252,2.508,70.551,68.257,73.911,67.726,68.451,0.0,-0.047,-0.044,20.0,20.0,16.351,16.177,25.684,68.212,94.982,85.101,94.905,45.889,59.792,45.704,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.813,70.25,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.313,71.875,71.0,0.022,66.375,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,65.063,150.625,68.813,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,54.422,4.494,7.715,1.076,70.551,68.257,73.911,67.726,68.451,0.0,-0.047,-0.044,20.0,20.0,16.324,16.177,25.671,68.319,94.908,84.995,94.831,45.889,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.813,70.25,0.012,64.875,150.625,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.313,71.875,70.75,0.022,66.375,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,65.063,150.625,68.875,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.005,-0.001
2022008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,54.422,5.753,6.179,2.508,70.444,68.257,73.911,67.726,68.342,0.0,-0.047,-0.044,20.0,20.0,16.351,16.177,25.671,68.212,94.834,84.782,94.757,45.889,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.875,70.125,0.012,64.875,150.625,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.656,71.875,70.75,0.022,66.438,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.938,150.625,68.875,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2022008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,54.188,5.753,9.252,2.508,70.444,68.15,73.803,67.616,68.451,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.645,68.319,94.687,84.995,94.757,45.961,59.897,45.777,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.813,70.25,0.012,64.875,150.625,70.313,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.656,71.875,71.0,0.022,66.375,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,64.938,150.625,68.813,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,54.703,4.494,7.715,1.076,70.657,68.257,73.911,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.632,68.212,94.613,84.782,94.683,45.889,60.106,45.704,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.813,70.125,0.012,64.875,150.625,70.313,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,71.813,70.75,0.022,66.375,150.625,71.313,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,65.063,150.625,68.813,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,54.609,4.494,7.715,2.508,70.551,68.15,73.803,67.616,68.56,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.632,68.319,94.613,84.675,94.609,45.889,60.106,45.777,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,70.125,0.012,64.875,150.625,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,71.813,70.75,0.022,66.375,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,65.063,150.625,68.875,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,54.484,4.494,6.179,2.508,70.551,68.257,73.911,67.726,68.451,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.606,68.426,94.465,84.675,94.609,45.961,60.002,45.777,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.813,70.25,0.012,64.875,150.625,70.313,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.875,71.813,70.75,0.022,66.125,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.026,65.063,150.625,68.813,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.001
2022008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,54.641,4.494,6.179,2.508,70.657,68.257,73.911,67.726,68.451,0.0,-0.047,-0.048,20.0,20.0,16.324,16.177,25.593,68.426,94.392,84.569,94.462,45.961,59.897,45.777,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.125,0.012,64.875,150.625,70.313,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,71.813,70.75,0.022,66.375,150.625,71.125,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.938,150.625,68.875,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,54.359,4.494,9.252,2.508,70.657,68.257,73.911,67.726,68.56,0.0,-0.047,-0.048,20.0,20.0,16.351,16.177,25.606,68.426,94.318,84.675,94.536,45.961,60.002,45.777,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.875,70.125,0.012,64.875,150.625,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,71.813,70.688,0.022,66.375,150.625,71.438,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.938,150.625,68.813,66.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.001
2022008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,54.453,4.494,9.252,2.508,70.551,68.15,73.911,67.616,68.451,0.0,-0.047,-0.048,20.0,20.0,16.296,16.177,25.632,68.319,94.244,84.675,94.462,45.961,59.897,45.777,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,70.125,0.012,64.813,150.625,70.313,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.906,71.625,70.688,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,64.938,150.625,68.875,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,54.313,4.494,9.252,2.508,70.551,68.15,73.803,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.324,16.177,25.619,68.319,94.244,84.569,94.388,46.034,60.002,45.777,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,70.125,0.012,64.875,150.625,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.906,71.625,70.688,0.022,66.375,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.938,150.625,68.875,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.241,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,54.828,4.494,7.715,1.076,70.551,68.257,73.911,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.324,16.177,25.593,68.426,94.17,84.462,94.388,46.034,60.002,45.777,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.813,70.125,0.012,64.875,150.625,70.313,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.031,71.625,70.688,0.022,66.375,150.625,71.125,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.938,150.625,68.813,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.24,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,54.688,4.494,6.179,1.076,70.444,68.15,73.911,67.616,68.451,0.0,-0.047,-0.044,20.0,20.0,16.324,16.177,25.619,68.426,94.097,84.462,94.314,45.961,60.002,45.777,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.813,70.25,0.012,64.875,150.625,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.0,71.625,70.688,0.022,66.375,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,64.938,150.625,68.813,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,54.969,4.494,6.179,1.076,70.551,68.15,73.911,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.324,16.177,25.593,68.426,93.949,84.462,94.314,45.961,60.002,45.777,-10.867,110.0,110.0,71.688,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,70.125,0.012,64.813,150.625,70.313,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.313,71.625,70.688,0.022,66.125,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.938,150.625,68.813,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,54.906,4.494,7.715,2.508,70.657,68.364,74.019,67.835,68.56,0.0,-0.047,-0.044,20.0,20.0,16.324,16.177,25.554,68.534,93.949,84.462,94.24,45.961,60.002,45.777,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.813,70.25,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.219,71.625,70.688,0.022,66.375,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,64.938,150.625,68.813,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2022008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,55.266,5.753,7.715,2.508,70.657,68.364,74.019,67.835,68.56,0.0,-0.047,-0.044,20.0,20.0,16.324,16.177,25.515,68.534,93.875,84.249,94.24,46.034,59.897,45.85,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,70.125,0.012,64.875,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.375,71.625,70.563,0.022,66.375,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,64.938,150.625,68.813,66.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,55.109,4.494,7.715,3.939,70.657,68.257,73.911,67.726,68.56,0.0,-0.047,-0.048,20.0,20.0,16.296,16.177,25.554,68.534,93.802,84.356,94.166,46.034,60.002,45.85,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.656,71.625,70.688,0.022,66.375,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,64.938,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,55.578,5.753,7.715,2.508,70.657,68.364,74.019,67.835,68.56,0.0,-0.047,-0.048,20.0,20.0,16.324,16.177,25.606,68.534,93.728,84.249,94.166,45.961,59.897,45.85,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.813,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.656,71.438,70.563,0.022,66.125,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,64.938,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,55.578,4.494,7.715,6.802,70.551,68.257,73.911,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.296,16.177,25.593,68.534,93.654,84.143,94.093,45.089,60.002,45.048,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.875,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.0,71.438,70.563,0.022,66.125,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.875,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.036,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,55.688,4.494,6.179,3.939,70.657,68.364,74.019,67.835,68.451,0.0,-0.047,-0.044,20.0,20.0,16.296,16.177,25.619,68.641,93.58,84.249,94.019,44.508,60.002,44.392,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.813,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.875,71.438,70.5,0.022,66.375,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.938,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.098,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,55.703,4.494,9.252,2.508,70.657,68.364,74.019,67.726,68.56,0.0,-0.047,-0.044,20.0,20.0,16.296,16.177,25.541,68.641,93.507,84.143,93.945,44.29,60.002,44.1,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.563,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.313,71.438,70.563,0.022,66.125,150.625,71.125,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.875,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,55.406,4.494,7.715,3.939,70.657,68.364,74.019,67.726,68.56,0.0,-0.047,-0.048,20.0,20.0,16.296,16.148,25.476,68.641,93.433,84.143,93.945,44.144,60.106,43.954,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.875,71.313,70.563,0.022,66.125,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.25,0.026,64.875,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.155,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.001
2022008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,56.547,4.494,7.715,2.508,70.657,68.364,74.019,67.835,68.56,0.0,-0.047,-0.048,20.0,20.0,16.268,16.177,25.463,68.641,93.359,84.037,93.871,43.999,59.792,43.881,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.813,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.438,71.438,70.563,0.022,66.375,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.875,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.359,4.494,9.252,5.371,70.657,68.257,73.911,67.726,68.56,0.0,-0.047,-0.048,20.0,20.0,16.296,16.148,25.431,68.641,93.285,84.037,93.797,43.854,60.002,43.735,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,70.125,0.012,64.813,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.531,71.313,70.5,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.875,150.625,68.563,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.096,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,56.969,4.494,7.715,5.371,70.657,68.257,73.911,67.726,68.56,0.0,-0.047,-0.044,20.0,20.0,16.296,16.148,25.405,68.641,93.285,83.93,93.797,43.708,60.002,43.59,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.813,70.125,0.012,64.813,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.406,71.438,70.5,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.026,64.875,150.625,68.813,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.094,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,56.703,4.494,9.252,1.076,70.657,68.257,73.911,67.835,68.56,0.0,-0.047,-0.048,20.0,20.0,16.296,16.148,25.405,68.641,93.212,83.93,93.723,43.49,60.002,43.371,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,70.125,0.012,64.813,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.375,71.313,70.5,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.875,150.625,68.563,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.094,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,56.719,4.494,10.79,2.508,70.551,68.364,74.019,67.726,68.451,0.0,-0.047,-0.048,20.0,20.0,16.296,16.148,25.34,68.534,93.138,83.93,93.723,43.418,60.002,43.225,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,70.125,0.012,64.813,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.313,71.313,70.5,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.026,64.875,150.625,68.813,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.152,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,57.234,4.494,6.179,2.508,70.551,68.364,73.911,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.296,16.148,25.314,68.641,93.064,83.824,93.649,43.272,59.897,43.079,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.125,0.012,64.813,150.625,70.25,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.625,71.313,70.5,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.875,150.625,68.813,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.151,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,57.281,4.494,7.715,3.939,70.551,68.257,74.019,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.268,16.148,25.314,68.641,92.99,83.824,93.576,43.127,60.106,42.933,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,70.125,0.012,64.563,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.656,71.313,70.375,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.875,150.625,68.563,66.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.149,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.531,4.494,7.715,2.508,70.657,68.472,74.019,67.835,68.56,0.0,-0.047,-0.044,20.0,20.0,16.296,16.148,25.301,68.748,92.917,83.824,93.576,43.054,59.897,42.86,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,70.125,0.012,64.563,150.625,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.688,71.313,70.375,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.875,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.15,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,57.531,4.494,7.715,2.508,70.657,68.472,74.128,67.726,68.342,0.0,-0.047,-0.048,20.0,20.0,16.268,16.148,25.327,68.641,92.917,83.717,93.502,43.199,60.002,42.933,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.813,70.125,0.012,64.813,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.594,71.313,70.375,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.875,150.625,68.813,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.207,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,57.219,4.494,4.643,3.939,70.551,68.472,74.128,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.268,16.148,25.288,68.641,92.843,83.717,93.502,43.999,60.002,43.735,-10.867,110.0,110.0,71.688,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.813,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.25,70.375,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.875,150.625,68.813,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.215,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
