DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.188,4.494,4.643,1.076,70.657,68.472,74.128,67.835,68.56,0.0,-0.047,-0.048,20.0,20.0,16.268,16.148,25.262,68.748,92.769,83.611,93.428,44.29,59.897,44.1,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,70.125,0.012,64.563,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.781,71.25,70.375,0.022,66.125,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.875,150.625,68.813,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,57.484,4.494,7.715,2.508,70.551,68.472,74.128,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.119,25.288,68.641,92.695,83.504,93.354,44.362,60.002,44.1,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.844,71.25,70.375,0.022,66.125,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.688,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.001,-0.218,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.375,4.494,7.715,2.508,70.551,68.472,74.128,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.268,16.119,25.275,68.641,92.695,83.611,93.354,44.29,60.002,44.1,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,70.125,0.012,64.563,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.844,71.25,70.375,0.022,66.125,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.026,64.875,150.625,68.813,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.281,4.494,7.715,2.508,70.764,68.364,74.019,67.835,68.56,0.0,-0.047,-0.044,20.0,20.0,16.268,16.119,25.301,68.748,92.622,83.398,93.28,44.29,60.002,44.173,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,70.25,0.012,64.563,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.813,71.25,70.375,0.022,66.125,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.875,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.097,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.0
2022008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,57.5,4.494,6.179,2.508,70.657,68.472,74.128,67.945,68.56,0.0,-0.047,-0.048,20.0,20.0,16.268,16.119,25.198,68.748,92.474,83.504,93.28,44.362,60.002,44.173,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.063,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.813,71.25,70.375,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.875,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.828,4.494,9.252,5.371,70.657,68.472,74.128,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.268,16.119,25.159,68.855,92.474,83.398,93.206,44.508,59.792,44.246,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.875,71.25,70.188,0.022,66.125,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.875,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.224,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,57.484,4.494,7.715,5.371,70.764,68.364,74.019,67.945,68.56,0.0,-0.047,-0.044,20.0,20.0,16.24,16.119,25.126,68.855,92.4,83.398,93.133,44.653,59.792,44.392,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,70.063,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.906,71.25,70.188,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.875,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.226,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2022008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.266,4.494,7.715,5.371,70.764,68.364,74.019,67.945,68.56,0.0,-0.047,-0.044,20.0,20.0,16.268,16.119,25.113,68.855,92.326,83.398,93.133,44.653,59.897,44.465,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.844,71.25,70.188,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.688,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2022008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.797,4.494,7.715,3.939,70.764,68.472,74.128,67.945,68.56,0.0,-0.047,-0.044,20.0,20.0,16.24,16.119,25.126,68.855,92.253,83.185,93.059,44.653,59.792,44.465,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.813,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.094,71.188,70.188,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.875,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.594,4.494,7.715,6.802,70.657,68.472,74.128,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.268,16.119,25.113,68.748,92.179,83.292,93.059,44.653,60.002,44.465,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,70.125,0.012,64.563,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.156,71.188,70.188,0.022,66.125,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,58.078,4.494,7.715,3.939,70.657,68.364,74.019,67.835,68.451,0.0,-0.047,-0.044,20.0,20.0,16.24,16.119,25.1,68.748,92.179,83.292,92.985,44.653,60.002,44.537,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,70.063,0.012,64.563,150.625,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.094,71.188,70.188,0.022,66.063,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.098,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.25,4.494,7.715,2.508,70.657,68.364,74.019,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,25.126,68.748,92.105,83.079,92.911,44.799,60.106,44.537,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.875,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.5,71.188,70.188,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.223,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,58.656,4.494,6.179,1.076,70.657,68.364,74.019,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,25.126,68.855,92.031,83.185,92.911,44.799,60.002,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.813,70.125,0.012,64.563,150.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.75,71.188,70.188,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.656,4.494,9.252,2.508,70.657,68.579,74.128,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,25.1,68.748,92.031,83.079,92.837,44.799,60.002,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.813,70.063,0.012,64.563,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.344,71.188,70.188,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.25,4.494,9.252,2.508,70.657,68.579,74.128,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.24,16.119,25.074,68.748,91.884,83.079,92.763,44.871,59.897,44.61,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.813,70.125,0.012,64.563,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.344,71.188,70.063,0.022,66.063,150.625,70.938,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.226,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2022008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.313,4.494,9.252,1.076,70.657,68.472,74.019,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,25.036,68.855,91.884,83.079,92.763,44.799,60.106,44.61,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,70.125,0.012,64.563,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.656,71.063,70.188,0.022,66.063,150.625,71.125,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,58.516,4.494,9.252,5.371,70.657,68.472,74.019,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.212,16.091,25.01,68.855,91.81,82.972,92.69,44.799,60.106,44.683,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.688,71.188,70.063,0.022,66.063,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2022008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.688,4.494,9.252,5.371,70.657,68.472,74.019,68.055,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,25.01,68.855,91.736,82.972,92.69,44.799,59.897,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.75,71.188,70.063,0.022,66.063,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2022008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.484,4.494,7.715,2.508,70.764,68.579,74.128,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.24,16.091,24.971,68.855,91.736,82.972,92.616,44.871,59.897,44.683,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,70.125,0.012,64.5,150.625,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.875,71.188,70.063,0.022,66.063,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.688,150.625,68.813,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2022008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.703,4.494,9.252,2.508,70.764,68.472,74.019,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,24.906,68.855,91.589,82.866,92.542,44.871,59.897,44.683,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.813,70.125,0.012,64.563,150.625,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.813,71.063,70.063,0.022,65.938,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.563,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.609,4.494,7.715,5.371,70.657,68.579,74.128,67.835,68.56,0.0,-0.047,-0.048,20.0,20.0,16.24,16.091,24.893,68.962,91.589,82.866,92.542,44.871,59.897,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.813,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.906,71.063,70.063,0.022,66.125,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.563,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.656,4.494,7.715,3.939,70.764,68.472,74.019,67.835,68.56,0.0,-0.047,-0.044,20.0,20.0,16.24,16.091,24.88,68.855,91.515,82.759,92.468,44.871,60.002,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,70.063,0.012,64.5,150.625,70.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.0,71.063,70.063,0.022,66.063,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,-0.072,-0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.688,4.494,7.715,2.508,70.657,68.579,74.019,67.945,68.56,0.0,-0.047,-0.044,20.0,20.0,16.212,16.062,24.822,68.962,91.515,82.759,92.468,44.944,60.002,44.756,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.969,71.063,70.0,0.022,65.938,150.625,71.063,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,59.0,4.494,7.715,2.508,70.657,68.579,74.128,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.212,16.062,24.822,68.855,91.441,82.759,92.394,44.944,60.106,44.756,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,70.125,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,71.063,70.0,0.022,66.063,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2022008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.75,4.494,6.179,2.508,70.764,68.472,74.019,67.945,68.56,0.0,-0.047,-0.048,20.0,20.0,16.212,16.091,24.809,68.962,91.368,82.759,92.394,44.944,60.106,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.813,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,70.875,70.0,0.022,66.063,150.625,70.938,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.688,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.906,4.494,7.715,2.508,70.764,68.579,74.128,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.212,16.091,24.822,68.962,91.294,82.653,92.32,44.944,59.897,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.813,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,70.875,70.0,0.022,66.063,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.563,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.625,4.494,7.715,2.508,70.657,68.472,74.019,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.212,16.091,24.757,68.855,91.294,82.653,92.246,44.944,60.002,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,70.063,0.012,64.5,150.625,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.094,71.063,70.0,0.022,66.063,150.625,71.063,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.563,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2022008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.781,5.753,7.715,2.508,70.764,68.579,74.128,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.212,16.091,24.77,68.855,91.22,82.653,92.173,44.944,60.002,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.813,70.125,0.012,64.5,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,70.875,70.0,0.022,66.063,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2022008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.797,4.494,7.715,2.508,70.657,68.579,74.128,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.212,16.062,24.783,69.069,91.22,82.547,92.173,44.944,60.002,44.829,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,70.125,0.012,64.375,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.094,70.875,70.0,0.022,65.938,150.625,71.063,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.563,150.625,68.563,66.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.797,4.494,7.715,2.508,70.764,68.472,74.019,67.835,68.451,0.0,-0.047,-0.048,20.0,20.0,16.212,16.091,24.744,68.962,91.146,82.547,92.099,45.017,60.002,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,70.063,0.012,64.5,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,70.875,70.0,0.022,66.063,150.625,71.063,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,58.672,4.494,7.715,3.939,70.764,68.472,74.019,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.212,16.062,24.744,68.962,90.999,82.547,92.099,44.944,60.002,44.829,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,70.125,0.012,64.375,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,70.875,69.875,0.022,66.063,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.531,4.494,10.79,2.508,70.657,68.579,74.019,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.212,16.062,24.731,68.962,90.999,82.44,92.025,45.017,59.897,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.813,70.063,0.012,64.375,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,70.875,69.875,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.734,4.494,9.252,2.508,70.764,68.686,74.128,68.055,68.451,0.0,-0.047,-0.048,20.0,20.0,16.184,16.062,24.731,68.962,90.925,82.334,92.025,45.017,59.897,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,70.063,0.012,64.5,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.406,70.875,69.875,0.022,65.938,150.625,71.063,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,59.078,4.494,7.715,3.939,70.764,68.686,74.128,68.055,68.451,0.0,-0.047,-0.044,20.0,20.0,16.212,16.062,24.757,68.962,90.925,82.44,91.951,45.017,60.002,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,70.063,0.012,64.5,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.281,70.75,69.875,0.022,65.938,150.625,71.063,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.5,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2022008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,59.219,4.494,9.252,3.939,70.871,68.686,74.128,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.212,16.062,24.783,69.069,90.851,82.44,91.877,45.017,60.002,44.902,-10.867,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,70.063,0.012,64.375,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.469,70.875,69.875,0.022,65.938,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.5,5.753,9.252,2.508,70.764,68.686,74.128,68.055,68.56,0.0,-0.047,-0.048,20.0,20.0,16.212,16.091,24.783,69.069,90.778,82.334,91.877,45.017,60.106,44.829,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,70.063,0.012,64.5,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.25,70.875,69.875,0.022,65.938,150.625,71.063,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,59.125,4.494,7.715,3.939,70.764,68.686,74.128,68.055,68.451,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.783,68.962,90.704,82.227,91.803,45.089,60.002,44.902,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.813,70.063,0.012,64.5,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.625,70.75,69.875,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.109,4.494,10.79,3.939,70.764,68.686,74.128,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.744,69.069,90.704,82.227,91.73,45.089,59.897,44.902,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,70.063,0.012,64.375,150.625,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.281,70.75,69.813,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,59.438,4.494,9.252,2.508,70.657,68.579,74.019,68.055,68.451,0.0,-0.047,-0.048,20.0,20.0,16.184,16.062,24.705,68.962,90.63,82.227,91.73,45.089,60.002,44.902,-10.867,110.0,110.0,71.75,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,70.063,0.012,64.5,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.563,70.75,69.813,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.719,5.753,9.252,3.939,70.764,68.579,74.019,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.184,16.062,24.692,68.962,90.556,82.227,91.656,45.089,59.897,44.902,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,70.063,0.012,64.375,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.125,70.75,69.875,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.5,150.625,68.5,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2022008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.547,4.494,9.252,3.939,70.657,68.579,74.019,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.666,69.069,90.483,82.121,91.656,45.089,60.002,44.902,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,70.063,0.012,64.5,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.031,70.75,69.813,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.563,150.625,68.5,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.453,4.494,10.79,2.508,70.764,68.579,74.019,67.945,68.56,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.679,69.177,90.483,82.121,91.582,45.089,60.106,44.902,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,70.125,0.012,64.5,150.625,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.5,70.75,69.813,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.5,150.625,68.813,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,59.906,4.494,7.715,3.939,70.764,68.579,74.019,67.945,68.451,0.0,-0.047,-0.048,20.0,20.0,16.184,16.062,24.705,69.069,90.409,82.121,91.508,45.089,60.002,44.902,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.563,70.125,0.012,64.5,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.0,70.75,69.813,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.563,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.406,4.494,7.715,1.076,70.764,68.579,74.019,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.744,69.069,90.335,82.014,91.508,45.162,60.106,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.813,70.063,0.012,64.375,150.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.25,70.75,69.813,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.5,150.625,68.563,66.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2022008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.156,5.753,7.715,3.939,70.657,68.686,74.128,68.055,68.451,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.679,69.069,90.335,81.908,91.508,45.162,60.002,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.063,70.75,69.813,0.022,65.938,150.625,71.063,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.563,150.625,68.563,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.156,4.494,7.715,2.508,70.871,68.686,74.128,68.055,68.56,0.0,-0.047,-0.048,20.0,20.0,16.184,16.062,24.64,69.177,90.261,82.014,91.434,45.162,60.002,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.25,70.75,69.813,0.022,65.938,150.625,70.938,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.563,150.625,68.5,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,59.625,4.494,9.252,3.939,70.764,68.579,74.128,67.945,68.451,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.64,69.069,90.261,82.014,91.36,45.162,60.002,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,69.875,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.25,70.75,69.563,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.563,150.625,68.563,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2022008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.906,4.494,7.715,2.508,70.764,68.579,74.128,68.055,68.56,0.0,-0.047,-0.048,20.0,20.0,16.157,16.062,24.601,69.177,90.188,81.908,91.36,45.235,60.002,44.975,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.375,70.625,69.563,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.5,150.625,68.563,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.229,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2022008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.047,4.494,7.715,3.939,70.764,68.579,74.236,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.184,16.033,24.556,69.069,90.188,81.802,91.287,45.235,60.002,44.975,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,70.625,69.563,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.5,150.625,68.5,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2022008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,59.984,4.494,7.715,5.371,70.657,68.686,74.344,68.055,68.451,0.0,-0.047,-0.044,20.0,20.0,16.184,16.062,24.588,69.069,90.114,81.908,91.287,45.235,60.002,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,70.625,69.563,0.022,65.875,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.5,150.625,68.5,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
