DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.266,2.248,16.333,2.23,72.046,69.194,76.071,68.822,70.103,0.0,-0.039,-0.023,20.0,20.0,16.242,15.603,24.575,68.491,90.07,81.438,89.066,44.863,59.466,45.173,-10.82,19.75,17.813,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,63.938,150.625,68.063,65.563,83.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.75,0.029,65.938,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.773,71.625,70.5,0.034,65.188,150.625,69.313,67.75,7.996,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.002
2032008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.656,2.248,12.81,2.744,71.938,69.194,76.071,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.242,15.603,24.562,68.491,90.144,81.438,89.066,44.936,59.466,45.246,-10.82,19.75,17.813,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,63.938,150.625,68.063,65.563,83.875,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.75,0.029,65.813,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.828,71.625,70.563,0.04,65.188,150.625,69.313,67.875,7.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.002
2032008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.188,2.248,14.572,2.115,72.046,69.194,76.071,68.822,70.103,0.0,-0.036,-0.027,20.0,20.0,16.242,15.575,24.543,68.491,89.996,81.332,88.918,44.863,59.466,45.173,-10.82,19.75,17.813,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,63.938,150.625,68.063,65.563,80.438,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.75,0.029,65.938,150.625,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.688,71.438,70.5,0.038,65.188,150.625,69.438,67.875,7.879,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2032008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,29.305,2.248,16.333,-0.115,71.938,69.194,76.071,68.822,70.21,0.0,-0.039,-0.023,20.0,20.0,16.242,15.575,24.588,68.599,89.922,81.332,88.918,44.936,59.466,45.246,-10.828,19.734,17.797,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.938,150.625,68.063,65.563,84.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.961,71.625,70.5,0.034,65.188,150.625,69.313,67.875,7.816,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.002
2032008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,29.781,2.248,14.572,2.424,71.938,69.087,76.176,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.242,15.575,24.562,68.491,89.996,81.332,88.992,44.863,59.571,45.246,-10.82,19.734,17.797,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.563,0.014,63.938,150.625,68.063,65.438,84.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.75,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.336,71.625,70.5,0.031,65.188,150.625,69.313,67.75,7.754,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2032008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,27.125,2.248,18.093,0.474,72.046,69.194,76.176,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.242,15.547,24.588,68.491,89.848,81.332,88.918,44.936,59.675,45.173,-10.828,19.719,17.781,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.938,150.625,68.063,65.563,85.313,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.391,71.438,70.5,0.033,65.188,150.625,69.313,67.75,7.691,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.215,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.003
2032008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.344,2.248,18.093,3.689,71.938,69.194,76.281,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.214,15.519,24.575,68.491,89.848,81.332,88.844,44.863,59.675,45.173,-10.82,19.719,17.781,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,63.938,150.625,68.063,65.438,88.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.625,0.029,65.813,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.516,71.313,70.5,0.042,65.188,150.625,69.313,67.875,7.629,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.003
2032008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.539,2.248,19.853,3.004,71.831,69.194,76.281,68.822,69.996,0.0,-0.039,-0.027,20.0,20.0,16.242,15.519,24.614,68.384,89.774,81.226,88.844,44.936,59.571,45.246,-10.82,19.703,17.766,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,63.938,150.625,68.063,65.438,85.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.109,71.438,70.5,0.035,65.188,150.625,69.313,67.75,7.566,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.002
2032008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.539,2.248,14.572,2.263,71.831,69.194,76.387,68.822,69.996,0.0,-0.039,-0.023,20.0,20.0,16.214,15.463,24.614,68.491,89.774,81.332,88.77,44.936,59.571,45.246,-10.82,19.703,17.766,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.688,0.014,63.938,150.625,68.063,65.438,86.313,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.852,71.438,70.5,0.033,65.188,150.625,69.313,67.75,7.504,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2032008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,29.227,2.248,12.81,0.462,72.261,69.194,76.492,68.927,70.424,0.0,-0.036,-0.027,20.0,20.0,16.214,15.463,24.627,68.706,89.774,81.226,88.77,44.863,59.571,45.246,-10.82,19.719,17.766,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,63.938,150.625,68.063,65.438,86.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.625,0.029,65.813,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.641,71.438,70.5,0.034,65.188,150.625,69.313,67.75,7.445,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,28.523,2.248,16.333,0.35,71.831,69.3,76.492,68.927,69.996,0.0,-0.039,-0.027,20.0,20.0,16.214,15.463,24.64,68.384,89.7,81.119,88.77,44.936,59.571,45.246,-10.82,19.672,17.75,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.688,0.014,63.938,150.625,67.938,65.438,87.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.914,71.438,70.563,0.034,65.188,150.625,69.313,67.625,7.383,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.283,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.492,3.37,16.333,1.876,71.938,69.194,76.492,68.822,70.21,0.0,-0.039,-0.023,20.0,20.0,16.214,15.435,24.653,68.599,89.626,81.119,88.696,44.936,59.466,45.319,-10.828,19.656,17.766,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,63.938,150.625,67.938,65.438,87.313,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.207,71.438,70.5,0.034,65.0,150.625,69.313,67.75,7.328,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.18,2.248,16.333,2.345,72.046,69.194,76.597,68.927,70.21,0.0,-0.039,-0.027,20.0,20.0,16.214,15.435,24.614,68.599,89.626,81.119,88.622,45.009,59.466,45.319,-10.82,19.656,17.766,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.563,0.014,63.938,150.625,67.938,65.438,87.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.813,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.625,71.313,70.5,0.031,65.188,150.625,69.313,67.75,7.273,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.287,0.0,0.0,0.035,0.036,0.003,0.0,0.004,0.002
2032008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,30.414,2.248,18.093,4.134,71.938,69.194,76.492,68.822,70.103,0.0,-0.039,-0.023,20.0,20.0,16.185,15.407,24.517,68.491,89.626,81.119,88.696,45.009,59.571,45.246,-10.828,19.641,17.75,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.688,0.014,63.938,150.625,68.063,65.438,90.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.5,0.029,65.813,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.391,71.313,70.5,0.034,65.188,150.625,69.313,67.75,7.234,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.217,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.003
2032008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,29.648,2.248,12.81,0.507,71.938,69.3,76.597,68.822,70.21,0.0,-0.039,-0.027,20.0,20.0,16.185,15.435,24.504,68.491,89.552,81.119,88.622,45.009,59.675,45.392,-10.82,19.641,17.75,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.688,72.563,0.014,63.938,150.625,67.938,65.438,88.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.625,0.029,65.813,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.945,71.313,70.5,0.034,65.188,150.625,69.438,67.75,7.172,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.351,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.003
2032008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.164,3.37,16.333,2.19,71.938,69.3,76.492,68.822,70.21,0.0,-0.039,-0.027,20.0,20.0,16.214,15.407,24.517,68.599,89.478,81.119,88.475,44.936,59.78,45.319,-10.82,19.641,17.734,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.563,0.014,63.938,150.625,67.938,65.438,88.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.813,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.938,71.313,70.5,0.038,65.188,150.625,69.313,67.75,7.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2032008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.094,2.248,14.572,0.287,71.938,69.194,76.492,68.822,70.21,0.0,-0.039,-0.023,20.0,20.0,16.185,15.407,24.556,68.706,89.404,81.013,88.475,45.009,59.675,45.392,-10.82,19.656,17.734,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.563,0.014,63.938,150.625,67.938,65.438,89.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.813,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.0,71.313,70.5,0.034,65.0,150.625,69.313,67.75,7.074,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,27.289,2.248,14.572,1.998,72.046,69.194,76.492,68.822,70.103,0.0,-0.039,-0.023,20.0,20.0,16.185,15.435,24.53,68.599,89.478,81.013,88.475,44.936,59.78,45.319,-10.82,19.656,17.734,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.938,150.625,67.938,65.438,94.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.75,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.641,71.25,70.5,0.034,65.188,150.625,69.313,67.75,12.617,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.345,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.406,2.248,14.572,2.234,71.938,69.194,76.387,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.185,15.407,24.53,68.599,89.33,81.013,88.401,45.009,59.571,45.319,-10.82,19.641,17.734,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.563,0.014,63.938,150.625,67.938,65.438,92.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.18,71.313,70.375,0.034,65.188,150.625,69.313,67.625,6.984,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.938,2.248,14.572,1.063,72.046,69.3,76.387,68.927,70.21,0.0,-0.039,-0.027,20.0,20.0,16.185,15.407,24.543,68.706,89.33,80.907,88.401,45.009,59.675,45.319,-10.82,19.656,17.719,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.563,0.014,63.938,150.625,67.938,65.438,92.875,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.75,150.625,70.188,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.586,71.313,70.5,0.042,65.0,150.625,69.313,67.75,12.547,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.036,0.003,0.001,0.005,0.002
2032008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.391,2.248,14.572,3.841,72.046,69.194,76.387,68.927,70.21,0.0,-0.036,-0.023,20.0,20.0,16.185,15.407,24.517,68.706,89.33,80.907,88.401,45.083,59.675,45.392,-10.828,19.656,17.719,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.688,0.014,63.844,150.625,67.938,65.438,93.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.016,71.313,70.375,0.033,65.0,150.625,69.313,67.75,12.523,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.391,2.248,11.048,1.163,71.938,69.194,76.281,68.822,70.103,0.0,-0.039,-0.023,20.0,20.0,16.157,15.407,24.491,68.599,89.33,80.907,88.401,45.083,59.571,45.392,-10.82,19.656,17.719,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.844,150.625,67.938,65.438,93.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.539,71.25,70.5,0.038,65.188,150.625,69.313,67.75,12.508,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.003
2032008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.773,2.248,11.048,6.279,72.046,69.3,76.281,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.185,15.407,24.478,68.599,89.256,80.907,88.327,45.009,59.675,45.392,-10.828,19.656,17.719,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.563,0.014,63.844,150.625,67.938,65.438,91.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.5,0.029,65.75,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.492,71.25,70.5,0.034,65.0,150.625,69.313,67.75,12.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.351,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.002
2032008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.141,2.248,11.048,1.282,71.938,69.3,76.176,68.927,70.103,0.0,-0.039,-0.027,20.0,20.0,16.157,15.407,24.491,68.599,89.182,80.907,88.253,45.009,59.675,45.392,-10.828,19.641,17.703,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.844,150.625,67.938,65.438,94.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.5,0.029,65.75,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.125,71.313,70.375,0.038,65.0,150.625,69.313,67.625,12.492,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,27.586,2.248,11.048,4.069,72.046,69.194,76.071,68.927,70.103,0.0,-0.039,-0.023,20.0,20.0,16.157,15.407,24.517,68.599,89.182,80.801,88.253,45.009,59.675,45.392,-10.82,19.641,17.703,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.563,0.014,63.844,150.625,67.938,65.438,94.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.5,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.75,71.25,70.375,0.034,65.0,150.625,69.313,67.75,12.477,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.003
2032008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.227,2.248,9.286,4.903,72.046,69.3,76.071,68.927,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.407,24.562,68.706,89.108,80.801,88.179,45.009,59.571,45.392,-10.82,19.641,17.703,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.844,150.625,67.938,65.438,95.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.289,71.25,70.375,0.032,65.0,150.625,69.313,67.75,12.469,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,29.453,2.248,7.522,3.651,72.046,69.3,75.966,68.927,70.21,0.0,-0.039,-0.027,20.0,20.0,16.185,15.435,24.543,68.706,88.96,80.801,88.105,45.009,59.571,45.392,-10.82,19.641,17.672,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.844,150.625,67.938,65.438,95.438,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.5,0.029,65.75,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.547,71.25,70.375,0.034,65.0,150.625,69.313,67.625,12.461,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.354,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.289,2.248,9.286,-1.019,71.938,69.406,75.966,68.927,70.103,0.0,-0.039,-0.023,20.0,20.0,16.185,15.435,24.465,68.491,89.034,80.801,88.179,45.083,59.571,45.465,-10.82,19.641,17.672,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.844,150.625,67.938,65.438,93.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.406,71.25,70.375,0.038,65.0,150.625,69.313,67.625,12.453,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.297,2.248,9.286,1.313,72.046,69.3,75.966,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.157,15.435,24.439,68.706,89.034,80.695,88.105,45.009,59.675,45.392,-10.82,19.625,17.672,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.844,150.625,67.938,65.438,96.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.5,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.148,71.25,70.375,0.037,65.0,150.625,69.313,67.625,12.445,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.349,0.0,0.0,0.036,0.036,0.002,0.001,0.005,0.002
2032008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,29.094,2.248,9.286,2.385,71.938,69.3,75.861,68.927,70.103,0.0,-0.039,-0.023,20.0,20.0,16.185,15.435,24.4,68.599,88.886,80.695,88.032,45.083,59.78,45.465,-10.82,19.625,17.656,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.688,72.563,0.014,63.844,150.625,67.938,65.313,96.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.555,71.25,70.375,0.034,64.938,150.625,69.313,67.625,12.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.349,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.002
2032008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,29.0,2.248,9.286,4.325,72.046,69.3,75.861,68.927,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.463,24.387,68.599,88.886,80.695,87.958,45.083,59.675,45.392,-10.82,19.609,17.672,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.563,0.014,63.844,150.625,67.813,65.313,96.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.109,71.25,70.375,0.033,65.0,150.625,69.313,67.625,12.43,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.003,0.001,0.004,0.002
2032008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.117,2.248,9.286,2.861,72.046,69.3,75.756,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.157,15.435,24.387,68.706,88.812,80.695,87.958,45.083,59.675,45.465,-10.82,19.609,17.656,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.563,0.014,63.844,150.625,67.938,65.313,94.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.344,71.25,70.375,0.034,65.0,150.625,69.188,67.625,12.422,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,30.813,2.248,11.048,5.624,72.046,69.3,75.756,68.927,70.103,0.0,-0.039,-0.027,20.0,20.0,16.157,15.463,24.439,68.599,88.812,80.695,87.884,45.083,59.675,45.465,-10.82,19.609,17.656,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,63.844,150.625,67.938,65.313,97.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.266,71.25,70.375,0.034,65.0,150.625,69.188,67.625,12.414,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.281,2.248,11.048,1.152,72.046,69.3,75.756,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.185,15.463,24.4,68.706,88.812,80.695,87.884,45.083,59.78,45.392,-10.82,19.594,17.656,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.688,0.014,63.844,150.625,67.938,65.313,98.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.258,71.188,70.375,0.034,65.0,150.625,69.313,67.625,12.414,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.282,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.578,2.248,11.048,4.837,72.046,69.3,75.756,69.033,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.463,24.362,68.599,88.738,80.588,87.81,45.083,59.571,45.465,-10.82,19.594,17.656,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.844,150.625,67.938,65.438,98.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.438,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.289,71.188,70.188,0.038,65.0,150.625,69.188,67.625,12.398,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.354,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.002
2032008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.23,2.248,11.048,3.062,72.046,69.3,75.756,69.033,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.463,24.349,68.706,88.664,80.588,87.736,45.009,59.675,45.465,-10.828,19.594,17.641,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.844,150.625,67.813,65.438,98.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.625,150.625,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.484,71.188,70.188,0.035,65.0,150.625,69.313,67.625,12.391,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.418,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.539,2.248,11.048,3.667,72.046,69.512,75.966,69.139,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.463,24.31,68.599,88.59,80.588,87.81,45.156,59.78,45.538,-10.82,19.594,17.641,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.844,150.625,67.813,65.313,99.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.125,71.188,70.188,0.031,65.0,150.625,69.313,67.625,12.383,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,29.961,2.248,9.286,4.258,72.046,69.406,75.756,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.157,15.491,24.323,68.706,88.59,80.588,87.662,45.083,59.675,45.465,-10.82,19.594,17.625,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.844,150.625,67.813,65.313,99.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.75,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.555,71.188,70.375,0.041,64.938,150.625,69.188,67.625,15.25,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.336,2.248,11.048,1.156,72.046,69.406,75.651,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.157,15.491,24.336,68.599,88.59,80.588,87.662,45.156,59.675,45.465,-10.82,19.578,17.625,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.688,72.563,0.014,63.844,150.625,67.813,65.313,99.875,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.93,71.063,70.375,0.041,64.938,150.625,69.188,67.625,15.258,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.094,2.248,11.048,4.152,72.046,69.3,75.651,68.927,70.21,0.0,-0.039,-0.023,20.0,20.0,16.185,15.491,24.349,68.706,88.442,80.482,87.515,45.083,59.78,45.392,-10.82,19.594,17.625,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.75,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.266,71.188,70.188,0.034,64.938,150.625,69.188,67.625,12.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,30.461,2.248,9.286,4.646,72.154,69.3,75.756,68.927,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.491,24.374,68.814,88.516,80.588,87.662,45.156,59.78,45.538,-10.828,19.563,17.625,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.375,71.063,70.188,0.035,65.0,150.625,69.313,67.625,12.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,30.594,2.248,9.286,3.038,72.046,69.3,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.491,24.387,68.706,88.442,80.482,87.588,45.156,59.884,45.538,-10.82,19.563,17.625,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.844,150.625,67.813,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.75,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.109,71.063,70.188,0.034,65.0,150.625,69.313,67.625,12.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.594,2.248,9.286,6.363,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.491,24.413,68.599,88.368,80.482,87.515,45.156,59.675,45.538,-10.82,19.594,17.625,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.633,71.188,70.188,0.034,65.0,150.625,69.313,67.625,12.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.047,2.248,9.286,2.716,71.938,69.3,75.651,69.033,70.21,0.0,-0.043,-0.027,20.0,20.0,16.157,15.519,24.452,68.599,88.368,80.376,87.515,45.083,59.78,45.465,-10.82,19.563,17.609,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.688,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.625,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.125,71.063,70.188,0.034,64.938,150.625,69.313,67.625,15.281,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.002,0.349,0.0,0.0,0.034,0.036,0.002,0.001,0.004,0.002
2032008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.609,2.248,7.522,2.858,72.046,69.406,75.756,69.033,70.21,0.0,-0.039,-0.023,20.0,20.0,16.157,15.519,24.543,68.706,88.294,80.376,87.441,45.083,59.675,45.538,-10.828,19.563,17.609,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.813,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.313,0.029,65.625,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.906,71.063,70.188,0.041,64.938,150.625,69.188,67.625,15.297,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.001,0.418,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2032008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.141,2.248,9.286,3.966,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.157,15.519,24.517,68.706,88.22,80.376,87.367,45.083,59.571,45.61,-10.82,19.563,17.609,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.75,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.672,71.063,70.188,0.034,64.938,150.625,69.313,67.625,15.32,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.487,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.002
2032008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.867,2.248,11.048,4.433,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.547,24.517,68.599,88.22,80.376,87.367,45.156,59.675,45.538,-10.82,19.578,17.609,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.688,72.563,0.014,63.813,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.125,0.029,65.625,150.625,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.492,71.063,70.188,0.034,64.938,150.625,69.188,67.625,15.328,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.406,3.37,11.048,2.894,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.519,24.517,68.599,88.146,80.27,87.367,45.156,59.571,45.538,-10.828,19.563,17.609,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.75,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.945,71.063,70.188,0.037,64.938,150.625,69.313,67.5,15.344,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.005,0.002
2032008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,30.016,2.248,9.286,1.667,72.046,69.406,75.756,69.033,70.21,0.0,-0.039,-0.023,20.0,20.0,16.157,15.547,24.491,68.706,88.146,80.376,87.293,45.229,59.675,45.538,-10.82,19.563,17.609,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.727,71.063,70.063,0.042,65.0,150.625,69.313,67.5,15.359,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,0.001,0.288,0.0,0.0,0.035,0.035,0.002,-0.0,0.006,0.002
2032008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.516,2.248,9.286,3.271,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.157,15.547,24.53,68.599,88.146,80.27,87.293,45.229,59.78,45.61,-10.82,19.563,17.594,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.563,0.014,63.813,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.125,0.029,65.75,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.32,70.875,70.188,0.035,64.938,150.625,69.188,67.625,15.383,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.453,2.248,9.286,1.948,72.046,69.406,75.756,69.033,70.21,0.0,-0.039,-0.027,20.0,20.0,16.157,15.547,24.517,68.599,88.072,80.27,87.219,45.156,59.675,45.61,-10.82,19.563,17.609,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.125,0.029,65.625,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.469,71.063,70.188,0.032,64.938,150.625,69.313,67.5,15.398,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.421,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,28.32,2.248,9.286,3.26,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.547,24.504,68.706,87.998,80.163,87.293,45.229,59.988,45.61,-10.82,19.547,17.594,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.125,0.029,65.625,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.953,71.063,70.063,0.034,64.938,150.625,69.313,67.625,15.414,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.345,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2032008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,30.211,2.248,11.048,0.129,72.046,69.406,75.756,69.033,70.21,0.0,-0.039,-0.027,20.0,20.0,16.101,15.519,24.465,68.706,88.072,80.27,87.293,45.229,59.675,45.61,-10.82,19.563,17.594,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.563,0.014,63.813,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.75,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.367,71.063,70.188,0.034,65.0,150.625,69.313,67.625,15.422,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.002,0.353,0.0,0.0,0.035,0.036,0.002,-0.0,0.004,0.002
