DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.391,2.248,12.81,2.93,72.046,69.406,75.756,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.519,24.452,68.706,87.925,80.163,87.219,45.302,59.884,45.683,-10.82,19.531,17.594,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,63.844,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.781,71.063,70.063,0.034,64.938,150.625,69.188,67.625,15.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.35,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2032008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.359,2.248,9.286,1.861,72.154,69.512,75.756,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.519,24.426,68.706,87.851,80.163,87.071,45.229,59.675,45.61,-10.82,19.531,17.578,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.813,150.625,67.688,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.32,70.875,70.063,0.034,64.938,150.625,69.188,67.625,15.461,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.002,0.354,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.453,2.248,7.522,2.174,72.046,69.406,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.519,24.413,68.706,87.925,80.163,87.071,45.229,59.675,45.61,-10.82,19.516,17.578,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.563,0.014,63.813,150.625,67.813,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.93,70.875,70.063,0.034,65.0,150.625,69.313,67.5,15.477,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.5,0.0,80.0,65.0,1.4,29.813,2.248,11.048,0.63,72.154,69.512,75.651,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.519,24.439,68.706,87.851,80.163,87.071,45.229,59.675,45.61,-10.82,19.5,17.578,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.688,72.563,0.014,63.813,150.625,67.813,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.945,70.875,70.188,0.034,64.938,150.625,69.188,67.5,15.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.356,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.563,2.248,11.048,0.64,72.046,69.512,75.756,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.157,15.491,24.452,68.814,87.777,80.163,86.998,45.229,59.78,45.61,-10.82,19.5,17.578,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.688,72.563,0.014,63.813,150.625,67.688,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.305,70.875,70.188,0.034,64.938,150.625,69.188,67.5,15.523,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.35,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,30.414,2.248,12.81,1.995,72.046,69.406,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.491,24.439,68.814,87.851,80.163,86.998,45.302,59.571,45.683,-10.82,19.5,17.578,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.844,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.117,70.875,70.063,0.034,64.938,150.625,69.188,67.5,15.547,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,30.102,2.248,11.048,7.608,72.154,69.406,75.756,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.491,68.706,87.851,80.057,87.071,45.376,59.675,45.683,-10.82,19.484,17.563,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.813,150.625,67.813,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.5,150.625,69.938,68.313,0.427,0.0,72.0,70.0,1000.0,500.0,0.0,11.539,70.875,70.063,0.034,64.938,150.625,69.188,67.5,15.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.287,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,30.82,2.248,9.286,3.03,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.517,68.599,87.703,80.057,86.924,45.302,59.675,45.61,-10.82,19.484,17.563,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.813,150.625,67.688,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.367,70.875,70.188,0.035,64.938,150.625,69.313,67.5,15.586,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.953,2.248,11.048,0.873,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.491,24.517,68.706,87.629,80.057,86.924,45.376,59.78,45.683,-10.82,19.5,17.563,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.688,72.563,0.014,63.813,150.625,67.813,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.0,0.029,65.5,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.539,70.875,70.063,0.042,64.938,150.625,69.188,67.5,15.609,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.001
2032008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.109,2.248,11.048,3.764,72.046,69.512,75.756,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.504,68.706,87.555,80.057,86.85,45.376,59.675,45.683,-10.82,19.484,17.547,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.688,150.625,67.813,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.0,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.031,70.75,70.063,0.034,64.938,150.625,69.188,67.625,15.641,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2032008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.109,2.248,11.048,3.628,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.027,20.0,20.0,16.157,15.491,24.491,68.706,87.629,79.951,86.85,45.376,59.675,45.683,-10.82,19.484,17.547,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.313,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.109,70.875,70.063,0.034,64.875,150.625,69.188,67.625,15.664,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,-0.001,0.004,0.002
2032008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.734,2.248,7.522,5.321,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.491,68.706,87.481,79.951,86.702,45.302,59.675,45.683,-10.828,19.484,17.547,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.625,150.625,69.938,68.313,0.224,0.0,72.0,70.0,1000.0,500.0,0.0,11.148,70.875,70.063,0.033,64.938,150.625,69.188,67.5,15.695,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.002
2032008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.859,2.248,9.286,3.089,72.369,69.512,75.756,69.033,70.531,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.491,68.921,87.555,79.951,86.776,45.449,59.675,45.756,-10.82,19.5,17.547,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.688,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.789,70.75,70.063,0.034,64.938,150.625,69.188,67.5,15.719,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.836,2.248,9.286,4.287,71.938,69.512,75.756,69.139,70.21,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.491,68.599,87.407,79.951,86.702,45.376,59.78,45.683,-10.82,19.484,17.547,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.5,70.75,70.063,0.034,64.938,150.625,69.188,67.5,18.609,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.002,0.286,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.125,2.248,11.048,3.577,72.154,69.406,75.651,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.519,24.517,68.706,87.407,79.951,86.702,45.302,59.884,45.683,-10.82,19.484,17.547,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.461,70.75,70.063,0.033,64.938,150.625,69.188,67.5,15.773,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.351,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,30.523,2.248,11.048,5.592,72.154,69.406,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.157,15.491,24.53,68.706,87.407,79.951,86.702,45.302,59.78,45.756,-10.82,19.469,17.531,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.359,70.75,70.063,0.034,64.938,150.625,69.188,67.5,15.797,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.422,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2032008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.836,2.248,9.286,3.037,72.046,69.406,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.491,24.556,68.706,87.407,79.845,86.628,45.302,59.884,45.683,-10.82,19.484,17.547,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.5,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.633,70.75,70.063,0.035,64.938,150.625,69.313,67.5,15.82,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.859,2.248,9.286,2.294,72.046,69.512,75.756,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.517,68.706,87.407,79.845,86.628,45.449,59.884,45.756,-10.82,19.469,17.531,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.563,0.014,63.688,150.625,67.688,65.313,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.516,70.75,70.0,0.037,64.938,150.625,69.188,67.5,15.852,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.188,2.248,9.286,2.828,72.046,69.512,75.756,69.033,70.317,0.0,-0.043,-0.023,20.0,20.0,16.129,15.519,24.556,68.706,87.333,79.845,86.628,45.376,59.884,45.756,-10.828,19.453,17.516,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.5,0.014,63.813,150.625,67.563,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,70.0,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.391,70.75,70.063,0.034,64.938,150.625,69.188,67.5,18.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2032008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.672,2.248,9.286,2.788,72.046,69.406,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.556,68.599,87.185,79.845,86.48,45.449,59.78,45.683,-10.82,19.438,17.516,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.508,70.75,70.063,0.038,64.938,150.625,69.188,67.5,15.914,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.219,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,29.422,2.248,9.286,0.632,72.046,69.512,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.491,24.562,68.706,87.185,79.738,86.48,45.376,59.675,45.756,-10.82,19.438,17.516,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,70.188,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.891,70.75,70.063,0.035,64.875,150.625,69.188,67.5,18.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.357,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2032008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.398,2.248,9.286,5.142,72.154,69.512,75.756,69.139,70.317,0.0,-0.036,-0.027,20.0,20.0,16.129,15.463,24.53,68.814,87.185,79.845,86.407,45.376,59.78,45.756,-10.82,19.438,17.516,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.0,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.805,70.75,70.063,0.034,64.875,150.625,69.188,67.5,18.844,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2032008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,30.992,2.248,9.286,5.62,72.046,69.406,75.651,69.033,70.317,0.0,-0.039,-0.023,20.0,20.0,16.101,15.491,24.517,68.814,87.111,79.738,86.407,45.376,59.675,45.756,-10.82,19.438,17.516,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.563,0.014,63.813,150.625,67.688,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,67.938,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.953,70.75,70.0,0.034,64.938,150.625,69.313,67.375,16.016,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.002,0.357,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.289,2.248,9.286,4.034,72.046,69.512,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.491,24.504,68.706,87.111,79.738,86.333,45.376,59.884,45.756,-10.828,19.422,17.516,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.813,150.625,67.688,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,68.0,0.029,65.625,150.625,70.0,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.688,70.75,70.063,0.034,64.938,150.625,69.188,67.375,18.922,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.289,2.248,11.048,2.665,72.154,69.512,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.491,24.491,68.706,87.111,79.738,86.407,45.376,59.884,45.756,-10.82,19.422,17.5,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.289,70.625,70.063,0.031,64.875,150.625,69.188,67.5,18.953,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.563,2.248,12.81,3.778,72.154,69.512,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.491,24.491,68.706,87.111,79.738,86.407,45.449,59.78,45.829,-10.82,19.422,17.516,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,68.0,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.641,70.625,69.875,0.034,64.875,150.625,69.188,67.375,19.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.002
2032008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.602,2.248,11.048,6.854,72.154,69.512,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.101,15.463,24.4,68.706,86.963,79.738,86.333,44.496,59.78,44.955,-10.82,19.422,17.516,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.07,70.75,70.0,0.033,64.938,150.625,69.188,67.375,19.031,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.404,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.002
2032008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.461,2.248,9.286,1.906,72.154,69.512,75.756,69.139,70.424,0.0,-0.039,-0.023,20.0,20.0,16.129,15.463,24.387,68.706,86.963,79.738,86.333,43.984,59.78,44.299,-10.82,19.422,17.516,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.75,70.625,70.0,0.034,64.938,150.625,69.188,67.375,16.219,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.266,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.898,2.248,11.048,1.596,72.046,69.512,75.756,69.139,70.21,0.0,-0.039,-0.027,20.0,20.0,16.129,15.463,24.387,68.706,86.963,79.632,86.259,43.617,59.988,44.081,-10.82,19.422,17.5,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.242,70.625,70.0,0.035,64.875,150.625,69.188,67.375,19.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.379,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2032008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,30.648,2.248,11.048,4.203,72.154,69.512,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.463,24.374,68.814,86.889,79.632,86.185,43.471,59.884,43.862,-10.82,19.406,17.484,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.148,70.625,70.0,0.032,64.875,150.625,69.0,67.375,19.172,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.318,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.002
2032008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.063,2.248,9.286,2.281,72.154,69.618,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.463,24.387,68.706,86.889,79.632,86.185,43.397,59.988,43.79,-10.82,19.422,17.406,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.813,150.625,67.563,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.625,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.859,70.563,70.0,0.03,64.875,150.625,69.0,67.375,19.219,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.316,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
2032008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,31.07,2.248,11.048,2.943,72.154,69.618,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.129,15.463,24.387,68.706,86.815,79.526,86.111,43.324,59.988,43.717,-10.82,19.406,17.5,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.813,150.625,67.688,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.984,70.625,70.0,0.038,64.875,150.625,69.188,67.375,19.266,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.314,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,31.211,2.248,9.286,5.706,72.154,69.512,75.756,69.139,70.317,0.0,-0.039,-0.023,20.0,20.0,16.129,15.463,24.387,68.814,86.889,79.526,86.185,43.104,59.78,43.498,-10.82,19.406,17.484,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.977,70.625,70.0,0.035,64.875,150.625,69.0,67.375,19.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.002,0.314,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2032008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.297,3.37,12.81,1.409,72.154,69.512,75.756,69.139,70.424,0.0,-0.039,-0.027,20.0,20.0,16.129,15.463,24.374,68.814,86.741,79.526,86.111,42.885,59.78,43.28,-10.82,19.391,17.484,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,63.813,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.938,0.029,65.313,150.625,69.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.07,70.625,70.0,0.035,64.875,150.625,69.0,67.375,19.359,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.313,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.281,0.0,80.0,65.0,1.4,30.875,2.248,9.286,2.878,72.154,69.512,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.101,15.463,24.336,68.814,86.741,79.526,86.037,42.665,59.675,43.061,-10.82,19.422,17.484,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.688,72.563,0.014,63.688,150.625,67.563,65.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.813,68.063,6.746,0.0,72.0,70.0,1000.0,500.0,0.0,10.656,70.625,70.0,0.028,64.875,150.625,69.0,67.375,19.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.309,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.367,2.248,12.81,4.423,72.046,69.512,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.129,15.463,24.31,68.814,86.667,79.526,86.037,42.518,59.675,42.988,-10.82,19.391,17.484,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.5,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.031,70.563,70.0,0.03,64.875,150.625,69.0,67.375,19.453,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
2032008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.295,0.0,80.0,65.0,1.4,31.063,2.248,11.048,5.898,71.938,69.512,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.101,15.463,24.336,68.706,86.741,79.526,86.037,42.592,59.78,42.916,-10.82,19.375,17.469,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.977,70.563,70.0,0.034,64.875,150.625,69.0,67.375,19.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.251,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.002
2032008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,31.18,2.248,11.048,1.711,72.046,69.618,75.756,69.139,70.424,0.0,-0.039,-0.023,20.0,20.0,16.129,15.463,24.374,68.814,86.593,79.42,85.963,42.372,59.78,42.843,-10.82,19.375,17.469,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.938,0.029,65.5,150.625,69.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.906,70.438,70.0,0.034,64.875,150.625,69.0,67.375,19.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.36,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2032008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.18,2.248,9.286,4.315,72.154,69.406,75.651,69.139,70.424,0.0,-0.039,-0.023,20.0,20.0,16.129,15.463,24.387,68.814,86.593,79.42,85.89,42.225,59.675,42.624,-10.82,19.391,17.484,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.563,0.014,63.813,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.938,0.029,65.313,150.625,69.938,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.188,70.563,70.0,0.034,64.875,150.625,69.188,67.313,19.609,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2032008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.063,2.248,11.048,1.194,72.154,69.512,75.651,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.101,15.463,24.4,68.706,86.519,79.42,85.89,42.079,59.988,42.479,-10.82,19.391,17.469,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.5,0.014,63.813,150.625,67.688,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.813,0.029,65.5,150.625,69.938,68.188,6.668,0.0,72.0,70.0,1000.0,500.0,0.0,11.945,70.563,69.875,0.034,64.875,150.625,69.0,67.313,19.656,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
2032008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.273,2.248,11.048,3.0,72.046,69.512,75.756,69.139,70.317,0.0,-0.039,-0.027,20.0,20.0,16.101,15.463,24.387,68.706,86.519,79.42,85.816,41.932,59.78,42.406,-10.82,19.391,17.469,72.125,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.938,0.029,65.5,150.625,69.813,68.063,6.625,0.0,72.0,70.0,1000.0,500.0,0.0,11.922,70.563,69.875,0.034,64.875,150.625,69.0,67.313,19.719,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2032008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,31.234,2.248,9.286,1.417,72.154,69.512,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.129,15.463,24.413,68.814,86.519,79.42,85.89,41.859,59.675,42.333,-10.828,19.391,17.469,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.5,150.625,69.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.828,70.563,70.0,0.034,64.875,150.625,69.0,67.375,16.906,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2032008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.234,2.248,9.286,6.259,72.046,69.512,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.101,15.463,24.413,68.814,86.519,79.42,85.89,42.225,59.571,42.479,-10.82,19.391,17.469,72.125,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.313,150.625,69.813,68.188,6.566,0.0,72.0,70.0,1000.0,500.0,0.0,9.797,70.563,70.0,0.042,64.75,150.625,69.188,67.375,22.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.196,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.773,2.248,12.81,4.005,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.129,15.463,24.452,68.706,86.371,79.42,85.742,43.031,59.78,43.28,-10.82,19.375,17.469,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.5,150.625,69.813,68.188,6.535,0.0,72.0,70.0,1000.0,500.0,0.0,9.844,70.563,70.0,0.041,64.75,150.625,69.0,67.375,19.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.199,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2032008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,30.289,2.248,7.522,0.635,72.046,69.512,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.101,15.463,24.452,68.814,86.371,79.314,85.668,43.178,59.571,43.571,-10.82,19.375,17.453,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.5,150.625,69.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.898,70.563,69.875,0.034,64.875,150.625,69.0,67.375,19.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2032008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.961,2.248,12.81,6.764,72.046,69.618,75.861,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.101,15.463,24.452,68.814,86.445,79.314,85.816,43.251,59.571,43.644,-10.82,19.375,17.469,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.313,150.625,69.813,68.063,6.445,0.0,72.0,70.0,1000.0,500.0,0.0,11.789,70.563,69.875,0.035,64.75,150.625,69.0,67.375,22.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.001
2032008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.648,2.248,12.81,2.464,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.101,15.463,24.517,68.814,86.297,79.314,85.668,43.251,59.675,43.644,-10.82,19.375,17.453,72.125,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.5,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.813,0.029,65.313,150.625,69.813,68.188,6.391,0.0,72.0,70.0,1000.0,500.0,0.0,12.594,70.438,69.875,0.035,64.75,150.625,69.0,67.313,22.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.32,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.001
2032008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.891,2.248,11.048,4.135,72.046,69.512,75.756,69.244,70.21,0.0,-0.039,-0.027,20.0,20.0,16.073,15.463,24.504,68.706,86.297,79.314,85.668,43.251,59.571,43.644,-10.82,19.391,17.438,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.813,0.029,65.313,150.625,69.813,68.063,6.355,0.0,72.0,70.0,1000.0,500.0,0.0,12.25,70.563,69.875,0.03,64.75,150.625,69.0,67.375,22.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.001
2032008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.328,2.248,9.286,3.043,72.154,69.512,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.463,24.543,68.814,86.371,79.314,85.668,43.397,59.571,43.717,-10.828,19.375,17.438,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.563,0.014,63.688,150.625,67.563,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.5,150.625,69.813,68.063,6.305,0.0,72.0,70.0,1000.0,500.0,0.0,10.492,70.438,69.875,0.034,64.875,150.625,69.0,67.313,20.219,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,0.264,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.002
2032008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.32,2.248,9.286,3.344,72.154,69.512,75.756,69.139,70.424,0.0,-0.039,-0.023,20.0,20.0,16.101,15.463,24.543,68.814,86.297,79.207,85.594,43.471,59.675,43.862,-10.82,19.375,17.469,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.5,150.625,69.813,68.188,6.223,0.0,72.0,70.0,1000.0,500.0,0.0,12.352,70.438,69.875,0.038,64.75,150.625,69.0,67.313,23.016,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.266,2.248,9.286,5.15,72.154,69.512,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.101,15.463,24.575,68.814,86.223,79.207,85.594,43.617,59.78,43.935,-10.82,19.359,17.438,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.813,0.029,65.313,150.625,69.938,68.063,6.141,0.0,72.0,70.0,1000.0,500.0,0.0,12.063,70.563,70.0,0.033,64.75,150.625,69.0,67.375,23.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.263,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.68,2.248,11.048,2.341,72.154,69.512,75.756,69.244,70.317,0.0,-0.039,-0.027,20.0,20.0,16.073,15.435,24.627,68.814,86.223,79.207,85.594,43.69,59.78,44.008,-10.82,19.359,17.438,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.5,150.625,69.938,67.938,6.059,0.0,72.0,70.0,1000.0,500.0,0.0,12.461,70.563,69.875,0.034,64.75,150.625,69.188,67.313,23.156,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.265,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2032008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.68,2.248,9.286,3.581,72.046,69.512,75.756,69.139,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.463,24.64,68.706,86.223,79.207,85.594,43.69,59.675,44.081,-10.828,19.375,17.438,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.813,0.029,65.313,150.625,69.938,68.063,9.625,0.0,72.0,70.0,1000.0,500.0,0.0,12.125,70.438,69.875,0.035,64.75,150.625,69.0,67.313,23.234,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.328,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.001
