DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.766,2.248,11.048,3.645,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.101,15.435,24.666,68.814,86.149,79.207,85.52,43.69,59.571,44.008,-10.82,19.344,17.422,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.5,150.625,69.813,68.063,5.914,0.0,72.0,70.0,1000.0,500.0,0.0,12.031,70.438,69.875,0.041,64.625,150.625,69.0,67.313,23.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2032008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.234,2.248,11.048,3.536,72.154,69.618,75.756,69.244,70.531,0.0,-0.039,-0.023,20.0,20.0,16.073,15.435,24.692,68.814,86.075,79.207,85.446,43.69,59.675,44.081,-10.82,19.344,17.422,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.313,150.625,69.813,68.063,5.836,0.0,72.0,70.0,1000.0,500.0,0.0,11.531,70.438,69.875,0.034,64.75,150.625,69.0,67.313,20.656,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.82,2.248,11.048,2.274,72.154,69.618,75.756,69.244,70.531,0.0,-0.039,-0.023,20.0,20.0,16.073,15.435,24.653,68.814,86.075,79.207,85.373,43.764,59.571,44.081,-10.82,19.328,17.422,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.5,0.014,63.688,150.625,67.438,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.5,150.625,69.813,68.063,5.754,0.0,72.0,70.0,1000.0,500.0,0.0,11.859,70.438,69.875,0.035,64.75,150.625,69.0,67.313,23.453,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.268,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2032008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.703,2.248,11.048,3.097,72.154,69.512,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.045,15.435,24.679,68.814,86.001,79.101,85.373,43.764,59.571,44.154,-10.82,19.328,17.422,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.688,150.625,67.438,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.313,150.625,69.813,68.063,5.664,0.0,72.0,70.0,1000.0,500.0,0.0,12.016,70.438,69.875,0.035,64.875,150.625,69.0,67.375,20.797,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.43,2.248,12.81,4.855,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.045,15.435,24.614,68.814,86.001,79.101,85.373,43.91,59.675,44.227,-10.82,19.328,17.422,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.688,72.563,0.014,63.688,150.625,67.563,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.313,150.625,69.813,68.063,5.578,0.0,72.0,70.0,1000.0,500.0,0.0,12.313,70.438,69.875,0.034,64.875,150.625,69.0,67.313,23.594,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.269,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2032008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,32.523,2.248,12.81,0.071,72.046,69.512,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.435,24.614,68.921,86.001,79.101,85.373,43.764,59.78,44.154,-10.82,19.313,17.438,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.813,0.029,65.313,150.625,69.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.578,70.438,69.875,0.034,64.75,150.625,69.0,67.313,23.672,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.002,0.324,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.492,2.248,11.048,1.536,72.154,69.83,75.966,69.456,70.424,0.0,-0.036,-0.023,20.0,20.0,16.101,15.407,24.614,68.814,85.927,79.101,85.299,43.837,59.571,44.154,-10.82,19.313,17.422,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.563,0.014,63.688,150.625,67.688,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.313,150.625,69.688,68.063,5.41,0.0,72.0,70.0,1000.0,500.0,0.0,12.758,70.438,69.875,0.034,64.75,150.625,69.0,67.313,23.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.27,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2032008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.523,2.248,11.048,-0.612,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.101,15.407,24.562,68.814,85.853,79.207,85.299,43.837,59.78,44.227,-10.82,19.297,17.422,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.313,150.625,69.813,68.063,5.313,0.0,72.0,70.0,1000.0,500.0,0.0,12.242,70.438,69.75,0.04,64.75,150.625,69.0,67.313,27.609,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.001
2032008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.539,2.248,11.048,2.685,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.407,24.465,68.921,85.853,79.101,85.225,43.91,59.78,44.154,-10.82,19.313,17.406,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.813,68.063,5.227,0.0,72.0,70.0,1000.0,500.0,0.0,11.883,70.438,69.75,0.034,64.75,150.625,69.0,67.313,23.906,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.206,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,30.859,2.248,11.048,6.272,72.046,69.83,75.966,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.407,24.426,68.814,85.779,79.101,85.151,43.91,59.675,44.227,-10.82,19.297,17.391,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.688,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.813,68.063,5.125,0.0,72.0,70.0,1000.0,500.0,0.0,11.766,70.438,69.875,0.035,64.75,150.625,69.0,67.125,23.984,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.27,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.375,2.248,9.286,3.382,72.154,69.618,75.756,69.139,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.407,24.362,68.921,85.853,79.101,85.225,44.057,59.571,44.299,-10.82,19.281,17.422,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.813,67.938,5.035,0.0,72.0,70.0,1000.0,500.0,0.0,12.086,70.438,69.75,0.034,64.75,150.625,69.0,67.313,24.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.21,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.469,2.248,11.048,4.877,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.101,15.435,24.336,68.921,85.779,78.995,85.225,43.984,59.675,44.227,-10.82,19.297,17.406,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.688,150.625,67.438,65.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.563,0.029,65.313,150.625,69.813,67.938,4.949,0.0,72.0,70.0,1000.0,500.0,0.0,12.047,70.438,69.75,0.034,64.75,150.625,69.0,67.313,24.141,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.207,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2032008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.469,2.248,11.048,1.728,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.407,24.31,68.921,85.705,78.995,85.151,43.984,59.571,44.372,-10.82,19.281,17.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.813,68.063,4.852,0.0,72.0,70.0,1000.0,500.0,0.0,12.234,70.438,69.75,0.034,64.75,150.625,69.0,67.313,24.219,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.332,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.672,2.248,11.048,2.586,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.045,15.407,24.323,68.921,85.631,78.995,85.077,43.984,59.675,44.299,-10.82,19.281,17.391,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.688,67.938,4.758,0.0,72.0,70.0,1000.0,500.0,0.0,12.438,70.25,69.875,0.037,64.75,150.625,69.0,67.313,21.547,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.269,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.57,2.248,9.286,3.657,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.435,24.336,68.814,85.631,78.995,85.077,43.91,59.571,44.299,-10.82,19.281,17.391,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.813,67.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.328,70.438,69.75,0.034,64.75,150.625,69.0,67.125,24.359,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.125,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.332,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.789,2.248,12.81,5.871,72.154,69.618,75.756,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.435,24.362,68.921,85.705,78.889,85.077,44.057,59.78,44.372,-10.82,19.266,17.391,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.5,150.625,69.688,68.063,4.574,0.0,72.0,70.0,1000.0,500.0,0.0,13.125,70.25,69.75,0.035,64.75,150.625,68.938,67.125,24.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.269,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.297,2.248,14.572,2.81,72.154,69.618,75.756,69.244,70.531,0.0,-0.039,-0.023,20.0,20.0,16.073,15.407,24.336,68.921,85.631,78.889,85.077,43.984,59.571,44.372,-10.82,19.25,17.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.813,0.029,65.313,150.625,69.688,67.938,4.484,0.0,72.0,70.0,1000.0,500.0,0.0,12.883,70.25,69.75,0.039,64.75,150.625,69.0,67.125,24.516,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.333,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,31.883,2.248,12.81,0.576,72.154,69.618,75.756,69.244,70.424,0.0,-0.036,-0.023,20.0,20.0,16.073,15.407,24.362,68.921,85.557,78.889,85.003,43.984,59.675,44.372,-10.828,19.25,17.391,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.188,150.625,69.688,68.063,8.055,0.0,72.0,70.0,1000.0,500.0,0.0,12.297,70.25,69.75,0.035,64.75,150.625,69.0,67.125,24.578,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.329,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.078,2.248,16.333,5.661,72.154,69.618,75.861,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.435,24.387,68.921,85.483,78.889,84.929,43.984,59.571,44.299,-10.82,19.266,17.391,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.5,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.313,150.625,69.688,68.063,4.316,0.0,72.0,70.0,1000.0,500.0,0.0,12.438,70.25,69.75,0.031,64.75,150.625,69.0,67.125,24.672,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.272,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.002
2032008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.172,2.248,14.572,3.064,72.154,69.512,75.861,69.35,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.379,24.349,68.921,85.483,78.889,84.855,44.057,59.466,44.372,-10.82,19.234,17.391,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.5,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.563,0.029,65.188,150.625,69.688,67.938,4.227,0.0,72.0,70.0,1000.0,500.0,0.0,12.586,70.25,69.75,0.035,64.625,150.625,68.938,67.125,28.531,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.274,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.211,2.248,14.572,2.533,72.154,69.618,75.966,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.407,24.374,68.814,85.483,78.889,85.003,44.057,59.466,44.445,-10.82,19.234,17.391,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.188,150.625,69.688,67.938,7.797,0.0,72.0,70.0,1000.0,500.0,0.0,12.141,70.25,69.75,0.035,64.75,150.625,69.0,67.125,24.828,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.338,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.001
2032008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.047,2.248,12.81,1.18,72.154,69.618,75.966,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.073,15.407,24.323,68.921,85.483,78.889,84.929,44.13,59.571,44.445,-10.82,19.234,17.391,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.5,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.563,0.029,65.313,150.625,69.813,67.938,7.723,0.0,72.0,70.0,1000.0,500.0,0.0,12.195,70.25,69.75,0.035,64.75,150.625,69.0,67.125,24.922,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.273,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.586,2.248,12.81,3.596,72.154,69.618,76.071,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.045,15.379,24.336,68.921,85.409,78.782,84.855,43.984,59.571,44.445,-10.82,19.234,17.375,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.688,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.563,0.029,65.313,150.625,69.813,68.063,3.992,0.0,72.0,70.0,1000.0,500.0,0.0,12.352,70.25,69.75,0.034,64.75,150.625,68.938,67.125,25.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.396,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
2032008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.961,2.248,16.333,4.008,72.154,69.618,76.071,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,16.073,15.379,24.387,68.921,85.409,78.889,84.855,44.13,59.675,44.445,-10.82,19.219,17.375,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,7.563,0.0,72.0,70.0,1000.0,500.0,0.0,11.586,70.25,69.75,0.035,64.75,150.625,68.938,67.125,28.859,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.271,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.32,2.248,18.093,0.951,72.154,69.618,76.071,69.244,70.531,0.0,-0.039,-0.027,20.0,20.0,16.045,15.379,24.336,68.921,85.409,78.782,84.855,44.13,59.571,44.445,-10.828,19.234,17.375,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.563,0.029,65.188,150.625,69.813,67.938,7.496,0.0,72.0,70.0,1000.0,500.0,0.0,11.961,70.25,69.75,0.034,64.75,150.625,68.938,67.125,25.156,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.274,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
2032008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.32,2.248,14.572,3.05,72.154,69.618,76.176,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,16.045,15.351,24.336,68.921,85.335,78.889,84.782,44.057,59.571,44.372,-10.828,19.219,17.375,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.688,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.563,0.029,65.188,150.625,69.688,67.938,7.422,0.0,72.0,70.0,1000.0,500.0,0.0,11.805,70.25,69.75,0.037,64.75,150.625,68.938,67.125,25.234,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.273,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2032008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.688,2.248,16.333,2.488,72.154,69.618,76.176,69.35,70.424,0.0,-0.039,-0.023,20.0,20.0,16.017,15.351,24.413,68.921,85.261,78.782,84.708,44.057,59.675,44.445,-10.82,19.219,17.375,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,7.355,0.0,72.0,70.0,1000.0,500.0,0.0,11.445,70.063,69.75,0.031,64.75,150.625,68.938,67.125,29.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.332,0.0,0.0,0.035,0.036,0.002,-0.0,0.001,0.002
2032008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.234,2.248,16.333,2.817,72.154,69.618,76.281,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,16.045,15.323,24.452,68.921,85.261,78.782,84.708,44.057,59.571,44.372,-10.82,19.203,17.359,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.5,0.014,63.469,150.625,67.313,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,3.641,0.0,72.0,70.0,1000.0,500.0,0.0,10.75,70.125,69.625,0.042,64.75,150.625,68.938,67.125,25.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.272,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.234,2.248,18.093,1.808,72.154,69.618,76.281,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.073,15.351,24.491,68.921,85.261,78.782,84.708,44.057,59.675,44.372,-10.828,19.188,17.359,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,7.211,0.0,72.0,70.0,1000.0,500.0,0.0,11.469,70.125,69.75,0.034,64.75,150.625,68.938,67.125,25.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.27,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,31.57,2.248,16.333,7.374,72.046,69.618,76.281,69.244,70.531,0.0,-0.039,-0.023,20.0,20.0,16.045,15.323,24.491,68.921,85.261,78.782,84.708,44.13,59.675,44.445,-10.82,19.188,17.344,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,7.141,0.0,72.0,70.0,1000.0,500.0,0.0,12.117,70.25,69.625,0.035,64.75,150.625,68.938,67.125,29.359,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.27,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,31.906,2.248,14.572,0.871,72.154,69.618,76.281,69.244,70.424,0.0,-0.039,-0.027,20.0,20.0,16.045,15.323,24.491,68.921,85.113,78.676,84.634,44.13,59.571,44.518,-10.82,19.188,17.344,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.5,0.014,63.469,150.625,67.438,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.813,67.938,7.074,0.0,72.0,70.0,1000.0,500.0,0.0,12.203,70.125,69.625,0.034,64.75,150.625,68.938,67.125,25.672,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.336,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.93,2.248,14.572,2.804,72.046,69.618,76.387,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,16.017,15.295,24.504,68.921,85.187,78.676,84.634,44.13,59.675,44.518,-10.82,19.188,17.344,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,7.008,0.0,72.0,70.0,1000.0,500.0,0.0,12.781,70.125,69.75,0.034,64.75,150.625,68.938,67.125,29.547,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.334,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,32.016,2.248,16.333,3.109,72.154,69.724,76.387,69.35,70.531,0.0,-0.036,-0.027,20.0,20.0,16.017,15.295,24.478,68.921,85.187,78.676,84.56,44.057,59.571,44.445,-10.82,19.156,17.344,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.188,150.625,69.813,67.938,6.941,0.0,72.0,70.0,1000.0,500.0,0.0,12.734,70.125,69.75,0.032,64.625,150.625,68.938,67.0,29.656,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.734,2.248,14.572,1.925,72.154,69.724,76.387,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,16.017,15.267,24.439,69.028,85.113,78.676,84.634,44.203,59.675,44.518,-10.82,19.188,17.344,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,10.656,0.0,72.0,70.0,1000.0,500.0,0.0,11.953,70.125,69.625,0.042,64.625,150.625,68.938,67.0,29.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.272,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.039,2.248,14.572,-0.03,72.154,69.618,76.387,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,16.017,15.267,24.4,69.028,85.113,78.676,84.56,44.13,59.571,44.518,-10.828,19.188,17.344,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.875,6.82,0.0,72.0,70.0,1000.0,500.0,0.0,12.461,70.125,69.75,0.038,64.625,150.625,68.938,67.0,29.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.337,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.002
2032008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,32.43,2.248,14.572,2.022,72.046,69.724,76.387,69.35,70.745,0.0,-0.039,-0.027,20.0,20.0,16.045,15.267,24.387,69.243,85.113,78.676,84.486,44.057,59.571,44.445,-10.828,19.188,17.344,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.563,0.014,63.469,150.625,67.438,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,10.547,0.0,72.0,70.0,1000.0,500.0,0.0,12.914,70.125,69.625,0.033,64.625,150.625,68.938,67.0,29.984,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.334,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.211,2.248,16.333,4.307,72.154,69.618,76.387,69.35,70.424,0.0,-0.039,-0.027,20.0,20.0,16.017,15.295,24.4,68.921,85.113,78.676,84.56,44.203,59.571,44.445,-10.828,19.188,17.344,72.313,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.063,150.625,69.688,67.938,10.5,0.0,72.0,70.0,1000.0,500.0,0.0,12.461,70.125,69.625,0.035,64.625,150.625,68.938,67.0,30.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.211,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.547,2.248,12.81,1.408,72.154,69.618,76.281,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,16.017,15.267,24.349,69.136,85.039,78.676,84.486,44.13,59.571,44.518,-10.82,19.188,17.344,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.5,0.014,63.469,150.625,67.313,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,6.68,0.0,72.0,70.0,1000.0,500.0,0.0,12.102,70.125,69.625,0.034,64.625,150.625,68.938,67.125,30.203,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.336,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.456,0.0,80.0,65.0,1.4,31.227,2.248,14.572,2.241,72.154,69.724,76.176,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.267,24.387,69.028,84.965,78.676,84.412,44.13,59.675,44.518,-10.82,19.203,17.328,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.688,150.625,67.313,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.063,150.625,69.688,67.938,6.621,0.0,72.0,70.0,1000.0,500.0,0.0,12.242,70.125,69.625,0.034,64.625,150.625,68.938,67.0,30.328,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.336,0.0,0.0,0.034,0.036,0.002,-0.001,0.002,0.002
2032008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.227,2.248,11.048,2.022,72.154,69.83,76.387,69.561,70.531,0.0,-0.039,-0.027,20.0,20.0,16.017,15.295,24.426,69.028,84.891,78.676,84.412,44.203,59.675,44.591,-10.82,19.188,17.328,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.5,0.014,63.375,150.625,67.313,64.938,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.063,150.625,69.688,67.938,10.352,0.0,72.0,70.0,1000.0,500.0,0.0,12.289,70.125,69.625,0.039,64.625,150.625,68.938,67.0,30.453,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.336,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.485,0.0,80.0,65.0,1.4,31.25,2.248,11.048,1.031,72.261,69.724,76.176,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.267,24.491,69.028,84.965,78.57,84.486,44.203,59.675,44.591,-10.82,19.188,17.328,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.563,0.029,65.188,150.625,69.688,67.938,10.305,0.0,72.0,70.0,1000.0,500.0,0.0,12.859,70.063,69.625,0.037,64.625,150.625,68.938,67.0,30.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.002
2032008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.891,2.248,11.048,4.198,72.154,69.724,76.071,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.295,24.53,69.028,84.817,78.57,84.412,44.277,59.571,44.591,-10.82,19.203,17.328,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.188,150.625,69.688,67.875,6.473,0.0,72.0,70.0,1000.0,500.0,0.0,11.188,70.063,69.625,0.035,64.625,150.625,68.938,67.0,30.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.275,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.002
2032008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.422,2.248,9.286,1.241,72.369,69.83,76.176,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.267,24.517,69.243,84.891,78.57,84.338,44.203,59.571,44.591,-10.828,19.188,17.328,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.063,150.625,69.688,67.875,10.195,0.0,72.0,70.0,1000.0,500.0,0.0,12.164,70.063,69.625,0.042,64.625,150.625,68.938,67.0,30.797,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,31.422,2.248,11.048,3.677,72.154,69.724,75.966,69.35,70.424,0.0,-0.039,-0.027,20.0,20.0,16.017,15.267,24.575,69.028,84.817,78.57,84.338,44.203,59.78,44.591,-10.82,19.188,17.328,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.188,150.625,69.688,67.938,6.371,0.0,72.0,70.0,1000.0,500.0,0.0,10.945,70.125,69.625,0.042,64.625,150.625,68.938,67.0,30.922,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.334,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,30.781,2.248,11.048,2.707,72.154,69.724,75.861,69.244,70.424,0.0,-0.039,-0.023,20.0,20.0,16.017,15.295,24.627,69.028,84.743,78.464,84.265,44.203,59.78,44.591,-10.82,19.188,17.328,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.188,150.625,69.688,67.938,10.109,0.0,72.0,70.0,1000.0,500.0,0.0,10.891,70.063,69.625,0.035,64.625,150.625,68.938,67.0,31.031,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.335,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.422,2.248,9.286,3.228,72.046,69.724,75.861,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.267,24.64,69.028,84.817,78.464,84.265,44.203,59.675,44.591,-10.82,19.188,17.313,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.063,150.625,69.813,67.875,6.293,0.0,72.0,70.0,1000.0,500.0,0.0,12.117,70.063,69.625,0.031,64.625,150.625,68.938,66.875,31.141,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.336,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.148,2.248,9.286,1.433,72.154,69.724,75.861,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.295,24.575,69.028,84.743,78.464,84.265,44.203,59.675,44.664,-10.82,19.188,17.328,72.0,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.063,150.625,69.688,67.938,10.031,0.0,72.0,70.0,1000.0,500.0,0.0,10.828,70.063,69.625,0.041,64.625,150.625,68.938,67.0,31.266,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.398,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.023,2.248,9.286,1.992,72.154,69.724,75.756,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.323,24.588,69.028,84.743,78.464,84.265,44.277,59.675,44.664,-10.828,19.188,17.328,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.188,150.625,69.688,67.875,10.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.617,70.063,69.5,0.036,64.625,150.625,68.938,67.0,31.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.336,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.688,2.248,7.522,2.957,72.154,69.724,75.861,69.35,70.424,0.0,-0.039,-0.027,20.0,20.0,15.989,15.323,24.543,69.028,84.595,78.464,84.265,44.277,59.884,44.664,-10.82,19.188,17.297,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.688,67.875,9.969,0.0,72.0,70.0,1000.0,500.0,0.0,12.141,70.063,69.625,0.034,64.438,150.625,68.938,67.0,38.031,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.333,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.273,2.248,11.048,-0.361,72.154,69.724,75.756,69.35,70.638,0.0,-0.039,-0.027,20.0,20.0,16.017,15.323,24.517,69.028,84.669,78.358,84.191,44.35,59.675,44.591,-10.82,19.188,17.297,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.5,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,9.93,0.0,72.0,70.0,1000.0,500.0,0.0,12.0,70.0,69.625,0.034,64.625,150.625,68.938,67.0,31.641,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.212,0.0,0.0,0.034,0.036,0.002,-0.001,0.002,0.002
2032008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.047,2.248,9.286,4.168,72.154,69.724,75.756,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.323,24.504,68.921,84.522,78.464,84.117,44.277,59.675,44.664,-10.82,19.188,17.313,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.563,0.029,65.063,150.625,69.688,67.875,9.898,0.0,72.0,70.0,1000.0,500.0,0.0,12.078,70.063,69.625,0.042,64.625,150.625,68.938,67.0,38.281,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.337,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.367,2.248,11.048,0.955,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.323,24.439,69.028,84.595,78.464,84.043,44.277,59.675,44.591,-10.82,19.156,17.297,72.0,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.688,67.875,9.867,0.0,72.0,70.0,1000.0,500.0,0.0,12.242,70.063,69.5,0.037,64.438,150.625,68.938,67.0,38.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.273,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
