DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.367,2.248,9.286,1.993,72.154,69.724,75.651,69.456,70.531,0.0,-0.036,-0.027,20.0,20.0,16.017,15.351,24.4,69.028,84.522,78.358,84.117,44.277,59.675,44.664,-10.82,19.141,17.313,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.563,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.375,67.688,0.029,65.063,150.625,69.563,67.875,9.828,0.0,72.0,70.0,1000.0,500.0,0.0,12.281,70.063,69.625,0.036,64.438,150.625,68.938,67.0,38.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.938,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.337,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.695,2.248,11.048,1.355,72.154,69.724,75.651,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,24.362,69.136,84.448,78.358,83.969,44.277,59.675,44.591,-10.82,19.172,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.5,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.688,67.875,9.797,0.0,72.0,70.0,1000.0,500.0,0.0,12.453,70.063,69.5,0.036,64.625,150.625,68.875,67.0,32.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.274,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.875,2.248,11.048,0.487,72.046,69.724,75.651,69.35,70.424,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.349,68.814,84.595,78.358,84.043,44.35,59.571,44.664,-10.82,19.156,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.5,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,9.773,0.0,72.0,70.0,1000.0,500.0,0.0,12.953,70.063,69.5,0.038,64.625,150.625,68.75,67.0,32.344,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.875,2.248,11.048,5.241,72.154,69.724,75.651,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,24.349,69.028,84.448,78.464,83.969,44.277,59.571,44.664,-10.828,19.156,17.313,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,9.742,0.0,72.0,70.0,1000.0,500.0,0.0,12.938,70.0,69.5,0.035,64.438,150.625,68.938,67.0,32.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.34,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.242,2.248,11.048,2.245,72.154,69.724,75.545,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,24.362,69.028,84.448,78.358,83.969,44.35,59.675,44.664,-10.82,19.156,17.313,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,9.711,0.0,72.0,70.0,1000.0,500.0,0.0,12.438,70.063,69.5,0.034,64.438,150.625,68.938,67.0,39.156,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.275,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.719,2.248,9.286,2.274,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.362,69.028,84.448,78.251,83.895,44.35,59.571,44.664,-10.82,19.141,17.313,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.5,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.0,150.625,69.688,67.875,9.695,0.0,72.0,70.0,1000.0,500.0,0.0,12.742,70.063,69.5,0.036,64.625,150.625,68.875,66.875,39.281,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.001
2032008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.516,2.248,11.048,2.854,72.154,69.724,75.651,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,16.017,15.379,24.387,69.028,84.448,78.251,84.043,44.423,59.675,44.736,-10.82,19.156,17.313,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.563,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,64.938,150.625,69.688,67.75,9.672,0.0,72.0,70.0,1000.0,500.0,0.0,11.609,70.063,69.5,0.036,64.625,150.625,68.938,67.0,32.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.563,2.248,9.286,4.687,72.154,69.936,75.861,69.561,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.374,69.028,84.3,78.251,83.821,44.35,59.571,44.664,-10.828,19.141,17.297,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.375,150.625,67.313,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.938,12.516,0.0,72.0,70.0,1000.0,500.0,0.0,13.711,70.063,69.625,0.033,64.438,150.625,68.938,66.875,33.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.276,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.002
2032008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.953,2.248,11.048,4.098,72.154,69.724,75.651,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.379,24.4,69.028,84.374,78.251,83.895,44.35,59.78,44.736,-10.82,19.156,17.297,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.469,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,12.508,0.0,72.0,70.0,1000.0,500.0,0.0,12.969,70.0,69.5,0.035,64.438,150.625,68.875,67.0,39.781,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.337,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2032008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.719,2.248,11.048,0.408,72.154,69.724,75.545,69.35,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.379,24.426,69.028,84.3,78.251,83.895,44.35,59.675,44.664,-10.82,19.156,17.297,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.688,72.5,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.188,150.625,69.563,67.875,9.625,0.0,72.0,70.0,1000.0,500.0,0.0,13.805,70.0,69.5,0.034,64.438,150.625,68.938,66.875,39.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.275,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.547,2.248,12.81,3.067,72.261,69.724,75.545,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,16.017,15.379,24.387,69.028,84.226,78.251,83.821,44.423,59.675,44.736,-10.82,19.141,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.563,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,9.602,0.0,72.0,70.0,1000.0,500.0,0.0,12.281,70.063,69.5,0.036,64.438,150.625,68.938,66.875,40.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.275,0.0,0.0,0.034,0.035,0.002,-0.001,0.003,0.002
2032008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,31.672,2.248,11.048,1.436,72.154,69.936,75.756,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.4,69.028,84.152,78.251,83.748,44.277,59.675,44.664,-10.82,19.156,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,63.375,150.625,67.313,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.0,150.625,69.563,67.875,12.445,0.0,72.0,70.0,1000.0,500.0,0.0,13.023,70.0,69.5,0.034,64.438,150.625,68.875,66.875,40.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.339,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.594,2.248,12.81,6.452,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.413,68.921,84.226,78.145,83.748,44.35,59.675,44.736,-10.82,19.141,17.297,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.438,67.688,0.029,65.063,150.625,69.563,67.875,12.43,0.0,72.0,70.0,1000.0,500.0,0.0,13.461,70.0,69.5,0.041,64.438,150.625,68.875,67.0,40.469,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.338,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.633,2.248,11.048,1.138,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,24.478,69.136,84.226,78.145,83.748,44.423,59.78,44.664,-10.82,19.156,17.297,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.5,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.063,150.625,69.563,67.75,12.422,0.0,72.0,70.0,1000.0,500.0,0.0,12.992,70.0,69.5,0.035,64.375,150.625,68.875,67.0,40.656,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.21,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.211,2.248,11.048,3.948,72.154,69.724,75.756,69.456,70.531,0.0,-0.036,-0.027,20.0,20.0,15.989,15.379,24.504,69.028,84.078,78.251,83.674,44.423,59.78,44.736,-10.82,19.141,17.297,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.0,150.625,69.563,67.75,12.414,0.0,72.0,70.0,1000.0,500.0,0.0,13.188,70.0,69.5,0.034,64.438,150.625,68.875,66.875,40.844,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.273,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.992,2.248,11.048,1.037,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.517,69.028,84.078,78.145,83.674,44.423,59.78,44.736,-10.82,19.125,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.063,150.625,69.563,67.875,12.398,0.0,72.0,70.0,1000.0,500.0,0.0,12.234,70.0,69.5,0.034,64.438,150.625,68.875,66.875,41.031,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.273,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.002
2032008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.203,2.248,12.81,5.727,72.154,69.724,75.651,69.35,70.638,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,24.556,69.028,84.004,78.251,83.674,44.423,59.675,44.736,-10.82,19.141,17.297,72.125,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.5,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.5,67.688,0.029,65.0,150.625,69.563,67.875,12.391,0.0,72.0,70.0,1000.0,500.0,0.0,12.609,70.0,69.5,0.042,64.438,150.625,68.875,66.875,41.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.002
2032008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.203,2.248,11.048,-0.76,72.154,69.83,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.575,69.136,84.152,78.145,83.674,44.496,59.675,44.809,-10.828,19.141,17.297,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.563,0.014,63.375,150.625,67.313,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.063,150.625,69.563,67.75,12.383,0.0,72.0,70.0,1000.0,500.0,0.0,12.438,70.0,69.5,0.034,64.438,150.625,68.875,66.875,41.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2032008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.914,2.248,11.048,3.635,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.379,24.426,69.028,84.004,78.039,83.6,44.423,59.675,44.736,-10.828,19.156,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.688,0.029,65.0,150.625,69.563,67.75,9.5,0.0,72.0,70.0,1000.0,500.0,0.0,12.398,70.0,69.5,0.038,64.438,150.625,68.875,66.875,41.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2032008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.422,2.248,9.286,1.919,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.349,69.136,84.004,78.039,83.6,44.423,59.675,44.809,-10.82,19.141,17.297,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.625,67.813,0.029,65.0,150.625,69.563,67.75,12.352,0.0,72.0,70.0,1000.0,500.0,0.0,12.781,69.875,69.5,0.038,64.438,150.625,68.875,66.875,43.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.339,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.002
2032008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.289,2.248,11.048,3.035,72.369,69.724,75.651,69.456,70.745,0.0,-0.036,-0.027,20.0,20.0,15.989,15.407,24.284,69.351,84.004,78.145,83.6,44.496,59.675,44.809,-10.82,19.141,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.5,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.688,0.029,65.0,150.625,69.563,67.75,12.336,0.0,72.0,70.0,1000.0,500.0,0.0,13.688,70.0,69.5,0.034,64.438,150.625,68.875,66.875,41.906,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
2032008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.398,2.248,11.048,0.466,72.369,69.936,75.861,69.456,70.745,0.0,-0.039,-0.027,20.0,20.0,15.989,15.379,24.212,69.243,84.004,78.145,83.6,44.496,59.78,44.882,-10.828,19.156,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.75,67.813,0.029,65.0,150.625,69.563,67.75,12.336,0.0,72.0,70.0,1000.0,500.0,0.0,12.719,70.0,69.5,0.036,64.375,150.625,68.875,66.875,42.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.002
2032008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.109,2.248,12.81,1.606,72.154,69.83,75.545,69.35,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.05,69.136,83.856,78.039,83.452,44.496,59.675,44.809,-10.828,19.156,17.297,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.563,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.813,0.029,65.0,150.625,69.563,67.875,9.469,0.0,72.0,70.0,1000.0,500.0,0.0,13.008,69.875,69.5,0.034,64.438,150.625,68.875,66.875,42.281,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.275,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2032008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.805,2.248,9.286,4.025,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.076,69.136,83.93,78.039,83.452,44.423,59.571,44.809,-10.82,19.141,17.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.5,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,67.938,67.688,0.029,65.063,150.625,69.563,67.75,9.461,0.0,72.0,70.0,1000.0,500.0,0.0,12.492,70.0,69.5,0.034,64.438,150.625,68.875,66.875,44.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2032008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.016,2.248,11.048,3.598,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.102,69.028,83.93,78.039,83.526,44.423,59.571,44.809,-10.82,19.125,17.281,72.0,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.5,0.014,63.375,150.625,67.313,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.688,0.029,64.938,150.625,69.688,67.75,12.32,0.0,72.0,70.0,1000.0,500.0,0.0,12.945,69.875,69.375,0.034,64.438,150.625,68.875,66.75,42.625,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2032008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,32.766,2.248,12.81,1.522,72.154,69.724,75.651,69.456,70.424,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.135,68.921,83.856,78.039,83.452,44.423,59.675,44.809,-10.82,19.125,17.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.375,150.625,67.25,64.813,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,67.813,0.029,65.0,150.625,69.563,67.75,12.32,0.0,72.0,70.0,1000.0,500.0,0.0,12.25,70.0,69.375,0.035,64.438,150.625,68.875,66.875,42.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2032008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.305,2.248,11.048,2.523,72.046,69.724,75.545,69.35,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.161,68.921,83.856,78.039,83.378,44.496,59.675,44.809,-10.82,19.141,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,67.688,0.029,65.0,150.625,69.563,67.75,12.32,0.0,72.0,70.0,1000.0,500.0,0.0,13.18,69.875,69.375,0.034,64.375,150.625,68.875,66.875,44.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.002
2032008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,32.352,2.248,9.286,2.269,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.135,69.136,83.708,77.933,83.378,44.423,59.884,44.809,-10.82,19.141,17.281,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,67.813,0.029,65.0,150.625,69.563,67.75,12.313,0.0,72.0,70.0,1000.0,500.0,0.0,13.492,69.875,69.375,0.035,64.375,150.625,68.875,66.75,43.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.333,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.002
2032008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.719,2.248,9.286,2.784,72.154,69.83,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.199,69.136,83.782,78.039,83.378,44.423,59.675,44.882,-10.82,19.141,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,67.688,0.029,65.0,150.625,69.563,67.75,15.047,0.0,72.0,70.0,1000.0,500.0,0.0,12.531,70.0,69.5,0.035,64.375,150.625,68.875,66.75,43.344,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.404,0.0,0.0,0.035,0.035,0.002,0.002,0.003,0.001
2032008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.984,2.248,11.048,0.417,72.046,69.724,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,24.148,69.028,83.782,77.933,83.378,44.496,59.466,44.882,-10.82,19.141,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.25,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,67.813,0.029,65.0,150.625,69.563,67.75,12.313,0.0,72.0,70.0,1000.0,500.0,0.0,12.969,69.875,69.5,0.03,64.438,150.625,68.875,66.875,43.531,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.002
2032008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.57,2.248,11.048,3.947,72.046,69.724,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,24.089,69.136,83.708,77.72,83.378,44.57,59.466,44.882,-10.82,19.141,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,67.688,0.029,65.0,150.625,69.563,67.75,12.313,0.0,72.0,70.0,1000.0,500.0,0.0,12.984,69.875,69.5,0.042,64.438,150.625,68.875,66.875,43.719,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.002
2032008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,32.602,2.248,9.286,5.025,72.154,69.83,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.037,69.136,83.708,77.933,83.378,44.57,59.571,44.882,-10.82,19.141,17.281,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.5,0.014,63.375,150.625,67.313,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,67.688,0.029,65.0,150.625,69.563,67.75,12.313,0.0,72.0,70.0,1000.0,500.0,0.0,12.922,69.875,69.375,0.035,64.375,150.625,68.875,66.875,43.906,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
2032008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,32.469,2.248,11.048,1.666,72.154,69.724,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.05,69.136,83.708,77.826,83.378,44.643,59.571,44.955,-10.82,19.141,17.281,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,67.688,0.029,65.0,150.625,69.688,67.75,12.305,0.0,72.0,70.0,1000.0,500.0,0.0,12.531,69.875,69.5,0.042,64.375,150.625,68.875,66.875,44.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.004,0.002,0.002
2032008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.469,2.248,11.048,3.616,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,24.012,69.028,83.708,77.933,83.304,44.496,59.675,44.882,-10.82,19.141,17.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.375,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,67.563,0.029,65.0,150.625,69.438,67.75,12.305,0.0,72.0,70.0,1000.0,500.0,0.0,11.805,69.875,69.375,0.035,64.375,150.625,68.75,66.875,46.219,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.34,0.0,0.0,0.035,0.036,0.002,0.005,0.003,0.002
2032008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,32.164,2.248,11.048,3.643,72.154,69.724,75.651,69.456,70.638,0.0,-0.039,-0.027,20.0,20.0,15.989,15.379,23.986,69.136,83.634,77.933,83.304,44.57,59.571,44.955,-10.82,19.109,17.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.5,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,67.688,0.029,65.0,150.625,69.563,67.75,12.313,0.0,72.0,70.0,1000.0,500.0,0.0,11.594,69.875,69.375,0.034,64.375,150.625,68.875,66.875,46.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.004,0.002,0.002
2032008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.531,2.248,11.048,1.283,72.154,69.83,75.756,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.979,69.136,83.634,77.826,83.304,44.643,59.571,45.028,-10.82,19.109,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,67.688,0.029,64.938,150.625,69.563,67.75,12.313,0.0,72.0,70.0,1000.0,500.0,0.0,12.469,69.875,69.375,0.036,64.375,150.625,68.875,66.875,46.594,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.004,0.003,0.002
2032008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.617,2.248,11.048,2.905,72.154,69.724,75.651,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.94,69.136,83.56,77.933,83.23,44.57,59.571,44.882,-10.82,19.109,17.281,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.375,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,67.688,0.029,64.938,150.625,69.563,67.75,15.063,0.0,72.0,70.0,1000.0,500.0,0.0,13.531,69.875,69.375,0.035,64.438,150.625,68.875,66.875,44.844,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.005,0.003,0.002
2032008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.922,2.248,12.81,4.232,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.901,69.136,83.486,77.826,83.23,44.57,59.571,44.882,-10.82,19.125,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.5,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,67.688,0.029,64.938,150.625,69.438,67.75,12.352,0.0,72.0,70.0,1000.0,500.0,0.0,13.438,69.875,69.375,0.034,64.375,150.625,68.875,66.875,46.969,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.278,0.0,0.0,0.035,0.036,0.002,0.005,0.002,0.002
2032008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,32.438,2.248,12.81,4.168,72.154,69.936,75.861,69.667,70.531,0.0,-0.039,-0.027,20.0,20.0,15.989,15.351,23.927,69.028,83.56,77.826,83.23,44.57,59.466,44.955,-10.828,19.109,17.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.25,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,67.688,0.029,64.938,150.625,69.438,67.563,15.094,0.0,72.0,70.0,1000.0,500.0,0.0,13.492,69.625,69.375,0.035,64.375,150.625,68.875,66.875,47.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.006,0.001,0.002
2032008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.195,2.248,7.522,3.399,72.154,69.936,75.861,69.667,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,24.012,69.136,83.486,77.826,83.157,44.57,59.466,44.955,-10.82,19.109,17.266,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.5,0.014,63.25,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,67.688,0.029,65.0,150.625,69.563,67.563,12.367,0.0,72.0,70.0,1000.0,500.0,0.0,12.984,69.625,69.375,0.039,64.375,150.625,68.875,66.75,45.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.006,0.001,0.002
2032008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,32.57,2.248,12.81,2.921,72.154,69.83,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.102,69.136,83.412,77.826,83.083,44.57,59.571,45.028,-10.82,19.141,17.281,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.5,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,67.688,0.029,65.0,150.625,69.563,67.75,15.125,0.0,72.0,70.0,1000.0,500.0,0.0,12.852,69.875,69.375,0.034,64.375,150.625,68.75,66.75,45.594,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.407,0.0,0.0,0.035,0.036,0.002,0.007,0.002,0.001
2032008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,32.648,2.248,9.286,2.041,72.154,69.936,75.861,69.667,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.379,24.115,69.136,83.412,77.826,83.157,44.496,59.571,44.955,-10.82,19.109,17.281,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,67.688,0.029,64.938,150.625,69.438,67.75,15.133,0.0,72.0,70.0,1000.0,500.0,0.0,13.875,69.875,69.375,0.041,64.375,150.625,68.875,66.875,47.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.408,0.0,0.0,0.035,0.036,0.002,0.007,0.003,0.001
2032008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,32.82,2.248,11.048,6.999,72.154,70.042,75.861,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.379,24.102,69.136,83.486,77.826,83.157,44.643,59.675,45.028,-10.82,19.094,17.266,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,67.688,0.029,65.0,150.625,69.438,67.563,15.141,0.0,72.0,70.0,1000.0,500.0,0.0,13.727,69.625,69.375,0.033,64.375,150.625,68.875,66.875,47.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.007,0.001,0.001
2032008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.328,2.248,11.048,2.846,72.154,69.83,75.651,69.456,70.531,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,24.148,69.028,83.338,77.826,83.083,44.57,59.675,44.955,-10.828,19.094,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.563,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,67.563,0.029,65.0,150.625,69.438,67.563,15.148,0.0,72.0,70.0,1000.0,500.0,0.0,14.109,69.625,69.5,0.036,64.375,150.625,68.875,66.75,48.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.008,0.001,0.002
2032008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.523,2.248,9.286,1.688,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.076,69.028,83.264,77.72,83.009,44.57,59.675,44.955,-10.828,19.094,17.266,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.688,0.014,63.25,150.625,67.25,64.75,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,67.563,0.029,64.938,150.625,69.563,67.563,15.172,0.0,72.0,70.0,1000.0,500.0,0.0,13.914,69.625,69.375,0.037,64.375,150.625,68.875,66.875,48.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.009,0.001,0.002
2032008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.266,0.0,80.0,65.0,1.4,32.734,2.248,11.048,1.424,72.154,69.83,75.756,69.456,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.379,24.037,69.028,83.412,77.72,83.157,44.643,59.675,45.028,-10.82,19.109,17.266,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.5,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,67.688,0.029,64.938,150.625,69.438,67.563,12.461,0.0,72.0,70.0,1000.0,500.0,0.0,13.141,69.875,69.25,0.036,64.375,150.625,68.75,66.75,48.531,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.34,0.0,0.0,0.034,0.036,0.002,0.008,0.003,0.001
2032008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.453,2.248,9.286,1.307,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.999,69.136,83.338,77.72,83.083,44.643,59.78,44.955,-10.82,19.094,17.266,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,67.563,0.029,64.938,150.625,69.438,67.563,12.484,0.0,72.0,70.0,1000.0,500.0,0.0,14.242,69.625,69.25,0.034,64.375,150.625,68.875,66.75,48.719,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.276,0.0,0.0,0.035,0.036,0.002,0.009,0.002,0.001
2032008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,32.867,2.248,9.286,4.757,72.154,69.83,75.651,69.561,70.531,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,24.05,69.136,83.338,77.72,83.083,44.57,59.675,44.955,-10.82,19.094,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,67.563,0.029,64.938,150.625,69.438,67.563,15.242,0.0,72.0,70.0,1000.0,500.0,0.0,13.578,69.875,69.375,0.034,64.375,150.625,68.875,66.75,48.906,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.01,0.002,0.001
2032008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,32.992,2.248,7.522,1.625,72.154,69.83,75.651,69.456,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.986,69.136,83.338,77.72,83.009,44.57,59.675,44.955,-10.82,19.094,17.203,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,67.563,0.029,64.938,150.625,69.438,67.563,15.266,0.0,72.0,70.0,1000.0,500.0,0.0,13.883,69.875,69.25,0.034,64.375,150.625,68.875,66.75,49.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.001
2032008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.992,2.248,9.286,1.887,72.046,69.83,75.756,69.561,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.379,23.888,69.028,83.19,77.72,82.935,44.716,59.675,45.028,-10.82,19.094,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.375,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,67.563,0.029,64.938,150.625,69.438,67.563,15.297,0.0,72.0,70.0,1000.0,500.0,0.0,13.352,69.625,69.25,0.042,64.375,150.625,68.875,66.75,49.281,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.002,0.01,0.002,0.001
2032008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.758,2.248,11.048,3.65,72.154,69.83,75.651,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.759,69.136,83.19,77.72,83.009,44.643,59.884,45.028,-10.82,19.078,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,67.563,0.029,64.938,150.625,69.438,67.563,15.32,0.0,72.0,70.0,1000.0,500.0,0.0,13.547,69.625,69.25,0.042,64.375,150.625,68.75,66.75,49.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.338,0.0,0.0,0.035,0.036,0.002,0.01,0.002,0.0
2032008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,32.797,2.248,9.286,1.049,72.154,69.83,75.756,69.561,70.638,0.0,-0.036,-0.023,20.0,20.0,15.961,15.351,23.733,69.136,83.264,77.614,83.009,44.716,59.78,45.028,-10.82,19.094,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.25,150.625,67.25,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,67.563,0.029,65.0,150.625,69.438,67.563,12.609,0.0,72.0,70.0,1000.0,500.0,0.0,13.484,69.625,69.25,0.038,64.25,150.625,68.875,66.875,49.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.011,0.002,0.0
2032008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.477,2.248,9.286,3.698,72.154,69.83,75.756,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.798,69.136,83.116,77.614,82.861,44.57,59.571,45.101,-10.82,19.063,17.25,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,67.563,0.029,64.938,150.625,69.438,67.438,15.367,0.0,72.0,70.0,1000.0,500.0,0.0,14.445,69.625,69.375,0.038,64.375,150.625,68.875,66.75,49.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.474,0.0,0.0,0.035,0.035,0.002,0.011,0.001,0.0
