DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.945,2.248,12.81,3.853,72.261,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,23.85,69.136,83.116,77.614,82.861,44.643,59.675,45.028,-10.828,19.063,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,63.375,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,67.563,0.029,65.0,150.625,69.438,67.563,12.656,0.0,72.0,70.0,1000.0,500.0,0.0,13.609,69.625,69.375,0.033,64.375,150.625,68.875,66.75,50.094,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.012,0.001,0.0
2032008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.734,2.248,11.048,6.603,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.351,23.862,69.136,83.19,77.614,82.935,44.716,59.675,45.101,-10.82,19.047,17.25,72.125,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.563,0.014,63.375,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,67.438,0.029,65.063,150.625,69.438,67.438,15.414,0.0,72.0,70.0,1000.0,500.0,0.0,13.188,69.625,69.25,0.034,64.375,150.625,68.875,66.75,50.281,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.345,0.0,0.0,0.034,0.036,0.002,0.013,0.002,0.0
2032008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,32.922,2.248,9.286,2.974,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.746,69.136,83.042,77.614,82.787,44.716,59.78,45.101,-10.828,19.063,17.25,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.563,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,67.438,0.029,64.938,150.625,69.563,67.563,12.703,0.0,72.0,70.0,1000.0,500.0,0.0,13.773,69.625,69.25,0.034,64.375,150.625,68.75,66.75,50.469,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.013,0.002,0.0
2032008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,33.742,2.248,11.048,0.319,72.154,69.724,75.651,69.456,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.636,69.136,83.042,77.614,82.787,44.716,59.988,45.028,-10.82,19.047,17.266,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.563,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,67.438,0.029,64.938,150.625,69.438,67.438,12.727,0.0,72.0,70.0,1000.0,500.0,0.0,12.461,69.625,69.25,0.034,64.375,150.625,68.875,66.75,50.656,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.275,0.0,0.0,0.035,0.035,0.002,0.013,0.002,0.0
2032008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.188,2.248,9.286,3.982,72.154,69.83,75.756,69.561,70.531,0.0,-0.039,-0.027,20.0,20.0,15.961,15.351,23.584,69.136,83.042,77.614,82.861,44.789,59.78,45.101,-10.828,19.063,17.25,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,67.438,0.029,64.938,150.625,69.438,67.563,15.484,0.0,72.0,70.0,1000.0,500.0,0.0,13.758,69.625,69.25,0.034,64.375,150.625,68.875,66.75,50.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.013,0.002,0.0
2032008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.156,2.248,11.048,1.921,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.989,15.351,23.584,69.136,83.042,77.508,82.787,44.643,59.78,45.101,-10.82,19.047,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,67.438,0.029,64.938,150.625,69.563,67.563,15.508,0.0,72.0,70.0,1000.0,500.0,0.0,14.227,69.625,69.375,0.034,64.375,150.625,68.75,66.75,51.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.404,0.0,0.0,0.034,0.035,0.002,0.013,0.001,0.0
2032008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.766,2.248,11.048,3.254,72.154,69.83,75.756,69.456,70.638,0.0,-0.036,-0.023,20.0,20.0,15.961,15.351,23.649,69.136,82.968,77.614,82.713,44.789,59.675,45.101,-10.82,19.063,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,67.438,0.029,64.938,150.625,69.438,67.563,15.539,0.0,72.0,70.0,1000.0,500.0,0.0,14.039,69.625,69.25,0.033,64.375,150.625,68.75,66.688,49.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.014,0.002,0.0
2032008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.422,2.248,11.048,0.405,72.154,69.83,75.756,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.623,69.028,83.042,77.614,82.787,44.789,59.675,45.101,-10.828,19.063,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.563,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,67.313,0.029,64.938,150.625,69.688,67.438,15.57,0.0,72.0,70.0,1000.0,500.0,0.0,13.57,69.625,69.25,0.034,64.375,150.625,68.875,66.688,51.469,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.015,0.002,0.0
2032008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.148,2.248,9.286,4.99,72.154,69.83,75.756,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,23.649,69.028,82.968,77.508,82.713,44.643,59.78,45.101,-10.828,19.063,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,67.313,0.029,64.938,150.625,69.438,67.563,15.602,0.0,72.0,70.0,1000.0,500.0,0.0,12.359,69.563,69.25,0.033,64.375,150.625,68.75,66.75,57.25,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.405,0.0,0.0,0.035,0.036,0.002,0.015,0.002,0.0
2032008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.773,2.248,12.81,3.43,72.154,69.83,75.651,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,23.636,69.136,82.894,77.508,82.713,44.789,59.675,45.101,-10.828,19.063,17.25,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,67.313,0.029,64.938,150.625,69.438,67.438,15.633,0.0,72.0,70.0,1000.0,500.0,0.0,13.211,69.5,69.25,0.034,64.25,150.625,68.875,66.75,51.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,0.282,0.0,0.0,0.035,0.035,0.002,0.015,0.001,0.0
2032008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.156,2.248,12.81,3.382,72.154,69.936,75.651,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.379,23.675,69.028,82.894,77.508,82.713,44.716,59.78,45.101,-10.82,19.063,17.266,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,67.313,0.029,64.938,150.625,69.438,67.563,15.664,0.0,72.0,70.0,1000.0,500.0,0.0,13.906,69.563,69.25,0.037,64.25,150.625,68.875,66.75,52.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.343,0.0,0.0,0.034,0.035,0.002,0.015,0.002,0.0
2032008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.156,2.248,9.286,4.504,72.154,69.83,75.756,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.379,23.649,69.136,82.894,77.508,82.64,44.789,59.675,45.101,-10.828,19.063,17.25,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,67.313,0.029,64.938,150.625,69.438,67.438,15.703,0.0,72.0,70.0,1000.0,500.0,0.0,14.32,69.563,69.25,0.03,64.25,150.625,68.875,66.75,57.906,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.016,0.001,0.0
2032008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.609,2.248,9.286,4.914,72.154,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.351,23.597,69.136,82.82,77.508,82.64,44.716,59.78,45.173,-10.82,19.078,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,67.313,0.029,64.75,150.625,69.438,67.563,22.375,0.0,72.0,70.0,1000.0,500.0,0.0,12.508,69.625,69.188,0.038,64.375,150.625,68.875,66.688,52.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.408,0.0,0.0,0.035,0.035,0.002,0.016,0.002,0.0
2032008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.563,1.126,11.048,2.353,72.154,69.83,75.651,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.379,23.61,69.136,82.894,77.508,82.64,44.863,59.78,45.173,-10.82,19.063,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.5,0.014,63.156,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,67.313,0.029,64.75,150.625,69.438,67.438,22.453,0.0,72.0,70.0,1000.0,500.0,0.0,14.43,69.563,69.375,0.034,64.375,150.625,68.75,66.688,58.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.034,0.036,0.002,0.016,0.001,0.0
2032008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.0,2.248,11.048,4.007,72.154,69.83,75.651,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.351,23.597,69.243,82.82,77.508,82.566,44.789,60.302,45.101,-10.82,19.063,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.563,0.014,63.156,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,67.313,0.029,64.938,150.625,69.438,67.563,22.531,0.0,72.0,70.0,1000.0,500.0,0.0,14.289,69.563,69.25,0.033,64.25,150.625,68.75,66.75,58.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.27,0.0,0.0,0.035,0.035,0.002,0.017,0.002,0.0
2032008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.484,2.248,9.286,0.38,72.154,69.83,75.756,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.351,23.571,69.028,82.82,77.401,82.566,44.789,60.093,45.101,-10.82,19.063,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.156,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,67.438,0.029,64.75,150.625,69.438,67.438,15.961,0.0,72.0,70.0,1000.0,500.0,0.0,14.055,69.563,69.188,0.036,64.25,150.625,68.75,66.75,58.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.273,0.0,0.0,0.035,0.036,0.002,0.016,0.002,-0.0
2032008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.406,2.248,9.286,5.975,72.154,69.936,75.756,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.351,23.597,69.028,82.746,77.401,82.566,44.863,59.675,45.173,-10.82,19.047,17.266,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,67.25,0.029,64.75,150.625,69.438,67.438,22.672,0.0,72.0,70.0,1000.0,500.0,0.0,14.492,69.563,69.25,0.034,64.25,150.625,68.75,66.75,59.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.28,0.0,0.0,0.035,0.036,0.002,0.017,0.002,-0.001
2032008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.125,2.248,11.048,2.461,72.261,69.83,75.651,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.694,69.136,82.746,77.508,82.64,44.863,59.78,45.173,-10.82,19.078,17.25,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,67.25,0.029,64.75,150.625,69.313,67.438,22.734,0.0,72.0,70.0,1000.0,500.0,0.0,14.266,69.563,69.25,0.035,64.25,150.625,68.75,66.688,59.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.018,0.002,-0.001
2032008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.5,2.248,11.048,2.954,72.154,69.83,75.651,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.707,69.136,82.746,77.401,82.492,44.863,59.884,45.173,-10.82,19.094,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.5,0.014,63.25,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,67.313,0.029,64.75,150.625,69.313,67.563,22.813,0.0,72.0,70.0,1000.0,500.0,0.0,14.773,69.563,69.188,0.034,64.25,150.625,68.75,66.688,62.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.276,0.0,0.0,0.034,0.036,0.002,0.017,0.002,-0.0
2032008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.414,2.248,12.81,2.235,72.154,69.936,75.756,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.351,23.694,69.136,82.672,77.401,82.492,44.789,59.884,45.173,-10.82,19.094,17.25,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.5,0.014,63.156,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,67.25,0.029,64.75,150.625,69.438,67.438,22.891,0.0,72.0,70.0,1000.0,500.0,0.0,14.578,69.625,69.188,0.038,64.25,150.625,68.75,66.688,59.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.34,0.0,0.0,0.035,0.036,0.002,0.018,0.002,-0.0
2032008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.172,2.248,9.286,1.802,72.154,69.936,75.756,69.456,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.649,69.136,82.672,77.401,82.492,44.863,59.884,45.173,-10.82,19.063,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.156,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,67.25,0.029,64.75,150.625,69.438,67.438,22.984,0.0,72.0,70.0,1000.0,500.0,0.0,14.695,69.563,69.25,0.034,64.25,150.625,68.75,66.688,60.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.275,0.0,0.0,0.034,0.035,0.002,0.018,0.002,-0.0
2032008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,33.813,2.248,9.286,0.916,72.476,69.936,75.756,69.561,70.852,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.694,69.351,82.672,77.401,82.492,44.936,59.78,45.173,-10.828,19.094,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.25,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,67.25,0.029,64.75,150.625,69.438,67.438,23.078,0.0,72.0,70.0,1000.0,500.0,0.0,14.477,69.563,69.188,0.042,64.25,150.625,68.75,66.688,60.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.215,0.0,0.0,0.035,0.035,0.002,0.019,0.002,-0.001
2032008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.797,2.248,11.048,2.524,72.154,69.83,75.651,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.759,69.136,82.672,77.401,82.492,44.863,59.78,45.173,-10.828,19.078,17.25,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.5,0.014,63.156,150.625,67.125,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,67.125,0.029,64.75,150.625,69.438,67.563,23.156,0.0,72.0,70.0,1000.0,500.0,0.0,13.875,69.563,69.188,0.042,64.25,150.625,68.75,66.688,60.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.019,0.002,-0.001
2032008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.797,2.248,7.522,-1.008,72.154,69.936,75.545,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.72,69.136,82.598,77.401,82.418,44.863,59.78,45.173,-10.82,19.078,17.25,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.156,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,67.125,0.029,64.75,150.625,69.313,67.438,23.25,0.0,72.0,70.0,1000.0,500.0,0.0,13.883,69.563,69.188,0.034,64.25,150.625,68.75,66.688,60.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,0.279,0.0,0.0,0.035,0.036,0.002,0.02,0.002,-0.001
2032008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.141,2.248,9.286,4.546,72.154,69.936,75.545,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.707,69.243,82.598,77.401,82.492,44.936,59.884,45.246,-10.82,19.063,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.5,0.014,63.25,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,67.25,0.029,64.75,150.625,69.438,67.438,23.328,0.0,72.0,70.0,1000.0,500.0,0.0,13.203,69.563,69.25,0.035,64.25,150.625,68.75,66.75,61.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.277,0.0,0.0,0.035,0.036,0.002,0.019,0.002,-0.0
2032008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.141,2.248,9.286,0.618,72.154,69.83,75.545,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.323,23.707,69.136,82.598,77.295,82.418,45.009,59.884,45.319,-10.82,19.078,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.25,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,67.125,0.029,64.75,150.625,69.438,67.438,23.422,0.0,72.0,70.0,1000.0,500.0,0.0,14.719,69.563,69.188,0.042,64.125,150.625,68.75,66.75,64.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.28,0.0,0.0,0.035,0.036,0.002,0.02,0.002,-0.0
2032008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.969,2.248,7.522,1.257,72.154,69.83,75.545,69.561,70.638,0.0,-0.036,-0.027,20.0,20.0,15.933,15.351,23.772,69.136,82.524,77.295,82.418,45.009,59.988,45.246,-10.828,19.047,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.563,0.014,63.25,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,67.125,0.029,64.75,150.625,69.438,67.563,23.5,0.0,72.0,70.0,1000.0,500.0,0.0,14.398,69.563,69.25,0.036,64.25,150.625,68.75,66.688,61.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.212,0.0,0.0,0.035,0.036,0.002,0.02,0.002,-0.001
2032008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.813,2.248,7.522,2.942,72.154,69.83,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.351,23.862,69.136,82.524,77.295,82.492,44.936,59.675,45.246,-10.82,19.063,17.234,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.5,0.014,63.25,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,67.125,0.029,64.75,150.625,69.313,67.438,23.594,0.0,72.0,70.0,1000.0,500.0,0.0,14.875,69.563,69.188,0.034,64.25,150.625,68.75,66.688,61.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.282,0.0,0.0,0.035,0.036,0.002,0.02,0.002,-0.001
2032008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,33.703,2.248,7.522,2.281,72.154,69.83,75.44,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.85,69.136,82.524,77.295,82.344,44.863,59.675,45.246,-10.82,19.047,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.25,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.25,0.029,64.75,150.625,69.438,67.438,23.672,0.0,72.0,70.0,1000.0,500.0,0.0,14.227,69.563,69.188,0.035,64.25,150.625,68.75,66.688,62.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.036,0.002,0.02,0.002,-0.001
2032008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,33.227,2.248,7.522,4.787,72.369,69.83,75.44,69.561,70.852,0.0,-0.039,-0.027,20.0,20.0,15.933,15.351,23.772,69.243,82.524,77.295,82.418,45.009,59.78,45.319,-10.82,19.047,17.234,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.5,0.014,63.375,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.125,0.029,64.75,150.625,69.438,67.438,23.766,0.0,72.0,70.0,1000.0,500.0,0.0,14.164,69.563,69.0,0.037,64.25,150.625,68.75,66.688,62.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.282,0.0,0.0,0.035,0.035,0.002,0.021,0.003,-0.001
2032008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.891,2.248,9.286,2.567,72.154,69.83,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.379,23.707,69.136,82.376,77.295,82.344,45.009,59.884,45.319,-10.82,19.047,17.219,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.938,64.625,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.125,0.029,64.75,150.625,69.438,67.375,17.203,0.0,72.0,70.0,1000.0,500.0,0.0,13.789,69.563,69.188,0.038,64.25,150.625,68.75,66.688,62.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.279,0.0,0.0,0.034,0.036,0.002,0.021,0.002,-0.003
2032008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.594,2.248,7.522,2.87,72.154,70.042,75.44,69.772,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.379,23.733,69.028,82.45,77.295,82.27,44.936,59.78,45.319,-10.82,19.047,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.125,0.029,64.75,150.625,69.438,67.563,23.938,0.0,72.0,70.0,1000.0,500.0,0.0,14.727,69.563,69.188,0.042,64.25,150.625,68.875,66.688,62.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.346,0.0,0.0,0.035,0.035,0.002,0.022,0.002,-0.001
2032008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,33.406,2.248,5.758,10.32,72.154,69.83,75.335,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.351,23.759,69.028,82.376,77.295,82.27,44.936,59.988,45.246,-10.82,19.047,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.156,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.125,0.029,64.938,150.625,69.438,67.375,24.031,0.0,72.0,70.0,1000.0,500.0,0.0,14.047,69.563,69.188,0.035,64.375,150.625,68.75,66.688,63.063,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.276,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.002
2032008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.727,2.248,9.286,2.434,72.046,69.83,75.44,69.561,70.531,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.772,68.921,82.376,76.977,82.27,44.936,59.884,45.246,-10.82,19.047,17.234,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.25,0.014,63.25,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.125,0.029,64.75,150.625,69.438,67.375,24.109,0.0,72.0,70.0,1000.0,500.0,0.0,13.953,69.5,69.188,0.042,64.25,150.625,68.75,66.688,63.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.278,0.0,0.0,0.035,0.036,0.003,0.022,0.002,-0.002
2032008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.797,2.248,7.522,3.182,72.154,69.936,75.44,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,23.772,69.136,82.228,77.189,82.196,44.936,59.884,45.319,-10.82,19.031,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.156,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,66.938,0.029,64.75,150.625,69.313,67.438,24.219,0.0,72.0,70.0,1000.0,500.0,0.0,13.594,69.5,69.188,0.035,64.25,150.625,68.75,66.688,63.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.343,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.002
2032008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,33.875,2.248,7.522,2.365,72.154,69.83,75.44,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.746,69.028,82.376,77.189,82.344,45.009,59.675,45.319,-10.82,19.031,17.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.25,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.125,0.029,64.75,150.625,69.438,67.438,24.313,0.0,72.0,70.0,1000.0,500.0,0.0,14.227,69.563,69.188,0.036,64.25,150.625,68.75,66.688,63.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.003,0.022,0.002,-0.003
2032008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.703,2.248,7.522,3.698,72.154,69.936,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.961,15.407,23.772,69.028,82.376,77.189,82.27,45.009,59.78,45.319,-10.82,19.031,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.5,0.014,63.156,150.625,67.125,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.125,0.029,64.75,150.625,69.313,67.375,24.422,0.0,72.0,70.0,1000.0,500.0,0.0,14.25,69.5,69.188,0.034,64.25,150.625,68.75,66.688,64.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.281,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.002
2032008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.102,2.248,9.286,2.109,72.154,69.83,75.44,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.379,23.811,69.028,82.302,77.295,82.123,44.936,59.78,45.246,-10.82,19.016,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.125,0.029,64.75,150.625,69.313,67.438,24.5,0.0,72.0,70.0,1000.0,500.0,0.0,14.469,69.5,69.188,0.033,64.25,150.625,68.75,66.688,64.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.28,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.003
2032008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.102,2.248,9.286,3.968,72.154,69.83,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.407,23.759,69.136,82.228,77.083,82.123,45.083,59.78,45.392,-10.82,19.016,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,66.938,0.029,64.75,150.625,69.313,67.25,24.594,0.0,72.0,70.0,1000.0,500.0,0.0,14.125,69.5,69.188,0.035,64.25,150.625,68.75,66.688,67.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.023,0.002,-0.003
2032008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.305,2.248,5.758,3.134,72.154,69.936,75.44,69.561,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.746,69.028,82.302,77.189,82.196,45.083,59.78,45.392,-10.828,19.016,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,66.938,0.029,64.75,150.625,69.313,67.375,24.703,0.0,72.0,70.0,1000.0,500.0,0.0,14.664,69.5,69.188,0.036,64.25,150.625,68.75,66.688,64.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.023,0.002,-0.003
2032008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.891,2.248,7.522,3.407,72.154,69.936,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.407,23.675,69.028,82.228,77.189,82.123,45.009,59.78,45.319,-10.82,19.031,17.25,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,66.938,0.029,64.625,150.625,69.438,67.438,28.594,0.0,72.0,70.0,1000.0,500.0,0.0,14.367,69.5,69.188,0.037,64.125,150.625,68.75,66.688,65.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.282,0.0,0.0,0.035,0.036,0.002,0.024,0.002,-0.003
2032008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.727,2.248,9.286,2.434,72.154,69.936,75.335,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.407,23.571,69.028,82.228,77.083,82.123,45.083,59.675,45.319,-10.82,19.031,17.234,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,66.938,0.029,64.625,150.625,69.313,67.438,28.719,0.0,72.0,70.0,1000.0,500.0,0.0,14.711,69.5,69.25,0.034,64.125,150.625,68.75,66.688,68.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,0.217,0.0,0.0,0.035,0.035,0.002,0.024,0.001,-0.003
2032008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.234,2.248,7.522,6.249,72.154,69.936,75.44,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.961,15.407,23.532,69.136,82.228,77.083,82.123,44.936,59.78,45.319,-10.82,19.016,17.219,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,66.938,0.029,64.75,150.625,69.313,67.375,28.844,0.0,72.0,70.0,1000.0,500.0,0.0,14.164,69.5,69.0,0.035,64.125,150.625,68.75,66.688,68.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.347,0.0,0.0,0.035,0.036,0.002,0.025,0.003,-0.003
2032008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.023,2.248,11.048,3.179,72.154,69.936,75.44,69.561,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.435,23.415,69.136,82.154,77.189,82.049,44.936,59.884,45.392,-10.82,19.031,17.234,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,66.938,0.029,64.625,150.625,69.313,67.375,25.188,0.0,72.0,70.0,1000.0,500.0,0.0,14.766,69.5,69.188,0.042,64.25,150.625,68.75,66.688,65.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.0,0.411,0.0,0.0,0.035,0.036,0.002,0.025,0.002,-0.003
2032008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.18,2.248,11.048,5.054,72.154,69.83,75.44,69.667,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.435,23.415,69.136,82.08,77.083,82.049,45.009,59.884,45.319,-10.82,19.031,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,66.938,0.029,64.75,150.625,69.313,67.375,25.297,0.0,72.0,70.0,1000.0,500.0,0.0,14.836,69.5,69.0,0.035,64.25,150.625,68.75,66.688,66.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.025,0.003,-0.003
2032008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.539,2.248,9.286,3.077,72.154,69.936,75.44,69.667,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.435,23.415,69.028,82.154,77.083,81.975,45.009,59.78,45.319,-10.82,19.016,17.219,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,66.938,0.029,64.625,150.625,69.313,67.375,29.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.219,69.5,69.188,0.042,64.25,150.625,68.75,66.688,66.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.025,0.002,-0.003
2032008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.352,2.248,9.286,4.717,72.154,69.936,75.44,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.463,23.415,69.136,82.154,77.083,81.975,45.009,59.78,45.392,-10.82,19.031,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,66.938,0.033,64.625,150.625,69.313,67.375,25.531,0.0,72.0,70.0,1000.0,500.0,0.0,15.18,69.5,69.0,0.032,64.25,150.625,68.75,66.688,66.625,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.347,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.003
2032008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.352,2.248,7.522,-0.785,72.046,69.936,75.44,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.463,23.532,69.028,82.006,77.083,81.975,45.083,59.78,45.392,-10.82,19.031,17.234,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,66.938,0.033,64.625,150.625,69.313,67.375,29.422,0.0,72.0,70.0,1000.0,500.0,0.0,14.508,69.5,69.0,0.035,64.25,150.625,68.75,66.688,66.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.0,0.282,0.0,0.0,0.035,0.036,0.002,0.029,0.003,-0.003
2032008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.164,2.248,9.286,6.556,72.154,69.936,75.44,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.435,23.571,69.136,82.006,77.083,82.049,45.083,59.988,45.392,-10.82,19.047,17.234,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.75,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,66.938,0.033,64.625,150.625,69.313,67.375,29.531,0.0,72.0,70.0,1000.0,500.0,0.0,14.867,69.5,69.0,0.034,64.063,150.625,68.625,66.688,70.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.278,0.0,0.0,0.034,0.035,0.002,0.029,0.002,-0.003
2032008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.398,2.248,7.522,2.704,72.154,69.936,75.335,69.667,70.638,0.0,-0.036,-0.023,20.0,20.0,15.933,15.435,23.545,69.028,82.006,77.083,81.901,45.083,59.78,45.392,-10.82,19.047,17.234,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,66.938,0.033,64.75,150.625,69.25,67.375,29.656,0.0,72.0,70.0,1000.0,500.0,0.0,15.023,69.313,69.0,0.034,64.125,150.625,68.75,66.688,67.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.003
2032008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.578,2.248,9.286,11.524,72.154,69.936,75.44,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.435,23.584,69.028,82.08,77.083,82.049,45.156,59.78,45.392,-10.82,19.047,17.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,66.938,0.033,64.75,150.625,69.313,67.438,29.766,0.0,72.0,70.0,1000.0,500.0,0.0,14.523,69.313,69.0,0.042,64.125,150.625,68.75,66.688,70.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,0.217,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.004
2032008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.836,2.248,12.81,1.041,72.369,69.936,75.335,69.667,70.852,0.0,-0.039,-0.027,20.0,20.0,15.961,15.435,23.597,69.351,82.08,76.977,81.975,45.083,59.675,45.465,-10.82,19.047,17.25,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,66.938,0.033,64.625,150.625,69.313,67.375,29.891,0.0,72.0,70.0,1000.0,500.0,0.0,14.609,69.313,69.0,0.034,64.125,150.625,68.75,66.375,70.813,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.351,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.005
2032008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.836,2.248,7.522,1.691,72.154,69.936,75.44,69.561,70.638,0.0,-0.043,-0.027,20.0,20.0,15.933,15.407,23.545,69.028,82.006,76.977,81.975,45.083,59.884,45.465,-10.82,19.047,17.234,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.563,0.014,63.063,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,66.938,0.033,64.625,150.625,69.313,67.25,30.016,0.0,72.0,70.0,1000.0,500.0,0.0,14.195,69.5,69.0,0.035,64.125,150.625,68.625,66.625,71.125,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.347,0.0,0.0,0.034,0.036,0.002,0.03,0.003,-0.004
