DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.485,0.0,80.0,65.0,1.4,33.594,2.248,11.048,6.178,72.154,69.83,75.335,69.561,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.519,69.028,82.006,76.977,81.975,45.083,59.78,45.465,-10.82,19.016,17.234,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,66.938,0.033,64.625,150.625,69.313,67.438,30.141,0.0,72.0,70.0,1000.0,500.0,0.0,14.102,69.313,69.0,0.035,64.125,150.625,68.75,66.625,71.375,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.35,0.0,0.0,0.034,0.035,0.002,0.03,0.002,-0.004
2032008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.391,2.248,11.048,3.335,72.154,69.936,75.335,69.667,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.407,23.441,69.028,81.932,76.977,81.975,45.083,59.675,45.392,-10.82,19.031,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.5,0.014,63.063,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,66.938,0.033,64.625,150.625,69.313,67.375,30.266,0.0,72.0,70.0,1000.0,500.0,0.0,14.133,69.5,69.0,0.038,64.25,150.625,68.625,66.625,71.688,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.284,0.0,0.0,0.035,0.035,0.002,0.03,0.003,-0.004
2032008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.719,2.248,11.048,11.348,72.154,70.042,75.651,69.772,70.852,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.428,69.136,81.784,76.977,81.827,45.083,59.884,45.392,-10.82,19.016,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,66.938,0.033,64.625,150.625,69.313,67.375,30.375,0.0,72.0,70.0,1000.0,500.0,0.0,14.961,69.313,69.188,0.038,64.25,150.625,68.625,66.625,71.938,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.03,0.001,-0.004
2032008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.375,2.248,11.048,7.643,72.154,69.936,75.44,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.506,69.028,81.858,76.977,81.901,45.083,59.884,45.465,-10.82,19.047,17.219,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,66.938,0.033,64.75,150.625,69.313,67.375,30.5,0.0,72.0,70.0,1000.0,500.0,0.0,14.828,69.313,69.0,0.038,64.125,150.625,68.625,66.625,72.188,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,-0.0,0.346,0.0,0.0,0.035,0.035,0.002,0.031,0.002,-0.004
2032008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.195,2.248,9.286,1.04,72.154,69.936,75.44,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.506,69.028,81.858,76.977,81.901,45.156,59.78,45.465,-10.82,19.016,17.234,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.063,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,66.938,0.033,64.625,150.625,69.313,67.438,30.625,0.0,72.0,70.0,1000.0,500.0,0.0,14.93,69.313,69.0,0.036,64.125,150.625,68.625,66.625,72.438,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.284,0.0,0.0,0.035,0.035,0.002,0.031,0.002,-0.005
2032008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.211,2.248,11.048,6.455,72.154,69.83,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.407,23.396,69.136,81.858,76.977,81.901,45.083,59.78,45.538,-10.828,19.047,17.234,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.688,72.5,0.014,63.156,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,66.938,0.032,64.625,150.625,69.25,67.375,30.75,0.0,72.0,70.0,1000.0,500.0,0.0,14.867,69.313,69.0,0.036,64.125,150.625,68.625,66.625,72.75,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.413,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.004
2032008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.516,2.248,9.286,0.414,72.154,69.936,75.44,69.561,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.379,23.344,69.136,81.784,76.977,81.753,45.083,59.675,45.538,-10.82,19.016,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.5,0.014,63.063,150.625,66.938,64.438,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,66.938,0.032,64.625,150.625,69.313,67.375,30.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.125,69.313,69.0,0.036,64.125,150.625,68.625,66.625,73.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.418,0.0,0.0,0.035,0.035,0.002,0.031,0.002,-0.005
2032008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.633,2.248,11.048,3.399,72.154,69.936,75.545,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.305,69.028,81.784,76.977,81.753,45.229,59.78,45.538,-10.82,19.016,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,66.938,0.033,64.625,150.625,69.313,67.188,30.984,0.0,72.0,70.0,1000.0,500.0,0.0,14.898,69.313,69.0,0.035,64.25,150.625,68.625,66.625,70.438,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.036,0.002,0.032,0.002,-0.005
2032008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.328,2.248,11.048,5.949,72.046,69.936,75.545,69.561,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.344,69.028,81.858,76.977,81.827,45.156,59.988,45.538,-10.82,19.031,17.234,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,66.938,0.033,64.625,150.625,69.25,67.25,31.109,0.0,72.0,70.0,1000.0,500.0,0.0,15.109,69.5,68.875,0.034,64.125,150.625,68.625,66.625,73.563,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.345,0.0,0.0,0.035,0.035,0.002,0.032,0.003,-0.005
2032008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.711,2.248,11.048,5.17,72.154,69.936,75.44,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.318,69.028,81.71,76.87,81.753,45.156,59.78,45.465,-10.82,19.016,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,66.938,0.033,64.625,150.625,69.313,67.375,31.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.219,69.313,69.0,0.034,64.063,150.625,68.625,66.625,73.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.282,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.703,2.248,9.286,3.901,72.154,69.936,75.44,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.318,69.136,81.71,76.87,81.753,45.083,59.884,45.465,-10.82,19.0,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,66.938,0.033,64.625,150.625,69.313,67.375,34.094,0.0,72.0,70.0,1000.0,500.0,0.0,14.508,69.5,69.0,0.035,64.125,150.625,68.625,66.625,74.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.345,0.0,0.0,0.034,0.036,0.002,0.032,0.003,-0.006
2032008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.125,2.248,11.048,4.585,72.154,69.936,75.44,69.561,70.745,0.0,-0.039,-0.027,20.0,20.0,15.933,15.379,23.396,69.136,81.71,76.977,81.753,45.156,59.988,45.465,-10.82,19.016,17.234,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,66.938,0.033,64.625,150.625,69.313,67.375,31.5,0.0,72.0,70.0,1000.0,500.0,0.0,14.586,69.313,68.875,0.031,64.125,150.625,68.625,66.625,74.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.43,2.248,9.286,5.108,72.154,69.936,75.545,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.441,69.028,81.784,76.87,81.753,45.156,59.988,45.538,-10.82,19.016,17.219,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,66.938,0.033,64.625,150.625,69.313,67.25,31.625,0.0,72.0,70.0,1000.0,500.0,0.0,14.938,69.313,68.875,0.034,64.125,150.625,68.625,66.625,74.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.345,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.005
2032008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.773,2.248,11.048,0.47,72.154,69.936,75.44,69.561,70.745,0.0,-0.039,-0.027,20.0,20.0,15.933,15.407,23.396,69.136,81.636,76.87,81.753,45.156,59.78,45.538,-10.82,19.016,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,63.156,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,66.938,0.032,64.625,150.625,69.25,67.375,31.766,0.0,72.0,70.0,1000.0,500.0,0.0,14.695,69.25,68.875,0.04,64.125,150.625,68.625,66.625,74.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.031,0.002,-0.006
2032008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.242,2.248,9.286,5.072,72.261,69.936,75.545,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.331,69.028,81.636,76.87,81.679,45.156,59.78,45.538,-10.828,19.016,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,66.938,0.033,64.5,150.625,69.25,67.375,31.906,0.0,72.0,70.0,1000.0,500.0,0.0,15.0,69.25,68.875,0.034,64.125,150.625,68.625,66.625,75.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.146,-0.0,0.35,0.0,0.0,0.035,0.036,0.002,0.032,0.002,-0.005
2032008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.094,2.248,9.286,5.6,72.154,69.936,75.545,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.24,69.028,81.636,76.764,81.679,45.156,59.884,45.538,-10.82,19.016,17.219,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,66.938,0.033,64.625,150.625,69.25,67.375,34.781,0.0,72.0,70.0,1000.0,500.0,0.0,15.102,69.25,68.875,0.036,64.125,150.625,68.625,66.625,72.625,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.348,0.0,0.0,0.035,0.036,0.003,0.033,0.002,-0.006
2032008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.672,2.248,12.81,1.688,72.154,69.936,75.545,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.407,23.227,69.136,81.562,76.87,81.606,45.156,60.093,45.61,-10.82,19.0,17.234,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,67.125,0.033,64.5,150.625,69.313,67.375,32.188,0.0,72.0,70.0,1000.0,500.0,0.0,14.773,69.313,68.875,0.032,64.125,150.625,68.438,66.625,75.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.409,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.492,2.248,11.048,3.728,72.154,69.936,75.545,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.266,69.028,81.562,76.87,81.606,45.156,59.884,45.538,-10.828,19.0,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,67.125,0.033,64.5,150.625,69.25,67.25,35.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.25,69.25,68.875,0.034,64.125,150.625,68.625,66.625,78.813,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.347,0.0,0.0,0.035,0.035,0.002,0.031,0.002,-0.006
2032008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.281,2.248,12.81,3.983,72.046,69.936,75.545,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.253,68.921,81.562,76.87,81.679,45.229,59.78,45.61,-10.82,19.0,17.219,72.0,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,67.125,0.033,64.5,150.625,69.25,67.25,35.219,0.0,72.0,70.0,1000.0,500.0,0.0,13.891,69.313,68.875,0.039,64.125,150.625,68.625,66.375,76.313,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.35,0.0,0.0,0.035,0.035,0.002,0.032,0.003,-0.005
2032008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.188,2.248,11.048,3.756,72.154,69.83,75.651,69.561,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.279,69.028,81.562,76.764,81.606,44.716,59.78,45.173,-10.82,19.0,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,67.125,0.033,64.5,150.625,69.313,67.25,35.375,0.0,72.0,70.0,1000.0,500.0,0.0,14.195,69.313,68.875,0.034,64.125,150.625,68.625,66.375,76.625,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.406,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.251,0.0,80.0,65.0,1.4,33.922,2.248,14.572,3.616,72.154,69.83,75.756,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.379,23.279,69.028,81.636,76.87,81.679,43.984,59.884,44.372,-10.82,18.984,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.156,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,67.125,0.033,64.5,150.625,69.25,67.25,35.531,0.0,72.0,70.0,1000.0,500.0,0.0,14.805,69.25,68.875,0.034,64.125,150.625,68.438,66.625,76.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.323,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.281,0.0,80.0,65.0,1.4,33.648,2.248,14.572,2.279,72.154,69.936,75.651,69.667,70.638,0.0,-0.039,-0.027,20.0,20.0,15.933,15.379,23.292,69.028,81.488,76.764,81.532,43.544,59.884,44.008,-10.82,19.0,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,67.125,0.033,64.5,150.625,69.25,67.25,35.688,0.0,72.0,70.0,1000.0,500.0,0.0,14.883,69.25,68.875,0.034,64.125,150.625,68.625,66.375,77.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.377,0.0,0.0,0.035,0.035,0.002,0.033,0.002,-0.006
2032008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.602,2.248,14.572,7.471,72.154,69.936,75.756,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.961,15.351,23.344,69.028,81.562,76.764,81.606,43.397,59.884,43.79,-10.82,18.984,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.25,0.033,64.5,150.625,69.25,67.188,35.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.406,69.25,69.0,0.034,64.125,150.625,68.438,66.375,77.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.319,0.0,0.0,0.034,0.035,0.002,0.033,0.001,-0.006
2032008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.383,2.248,14.572,2.384,72.154,69.936,75.756,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.396,69.136,81.488,76.764,81.606,43.324,59.884,43.717,-10.82,18.984,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.563,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,67.25,0.033,64.5,150.625,69.25,67.25,35.969,0.0,72.0,70.0,1000.0,500.0,0.0,14.367,69.25,68.875,0.034,64.125,150.625,68.625,66.375,77.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.318,0.0,0.0,0.035,0.035,0.002,0.033,0.002,-0.006
2032008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.219,2.248,16.333,2.316,72.154,69.936,75.861,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.331,69.136,81.488,76.764,81.606,43.178,59.884,43.644,-10.82,18.969,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.25,0.033,64.5,150.625,69.25,67.25,36.094,0.0,72.0,70.0,1000.0,500.0,0.0,14.977,69.25,68.813,0.036,64.063,150.625,68.438,66.375,80.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.033,0.002,-0.006
2032008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.219,2.248,16.333,0.638,72.154,69.936,75.966,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.253,69.028,81.488,76.764,81.532,43.031,59.78,43.353,-10.82,18.969,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.25,0.033,64.5,150.625,69.25,67.25,36.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,69.25,68.813,0.036,64.063,150.625,68.625,66.375,81.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.257,0.0,0.0,0.035,0.035,0.002,0.033,0.002,-0.006
2032008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,34.727,2.248,16.333,2.59,72.261,69.936,75.966,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.323,23.253,69.028,81.414,76.552,81.532,42.811,59.884,43.134,-10.82,18.953,17.219,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,67.313,0.033,64.5,150.625,69.25,67.25,36.406,0.0,72.0,70.0,1000.0,500.0,0.0,14.961,69.25,68.875,0.035,64.063,150.625,68.625,66.375,78.625,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.252,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,34.305,2.248,16.333,7.743,72.154,69.936,75.966,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.905,15.295,23.227,69.028,81.488,76.764,81.606,42.665,59.78,43.061,-10.82,18.969,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.563,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.313,0.037,64.5,150.625,69.313,67.25,33.844,0.0,72.0,70.0,1000.0,500.0,0.0,15.18,69.063,68.813,0.034,64.125,150.625,68.438,66.375,78.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.308,0.0,0.0,0.035,0.035,0.002,0.037,0.001,-0.006
2032008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.695,2.248,16.333,4.396,72.154,69.936,75.966,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.905,15.295,23.214,69.028,81.414,76.552,81.458,42.518,59.78,42.843,-10.82,18.953,17.219,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.438,0.033,64.5,150.625,69.25,67.25,36.719,0.0,72.0,70.0,1000.0,500.0,0.0,15.07,69.25,68.875,0.035,64.063,150.625,68.438,66.375,79.25,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.252,0.0,0.0,0.034,0.035,0.002,0.032,0.002,-0.006
2032008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.07,2.248,16.333,1.635,72.154,69.936,76.071,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.295,23.227,69.136,81.414,76.764,81.384,42.372,59.884,42.697,-10.82,18.969,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.438,0.033,64.5,150.625,69.25,67.25,36.875,0.0,72.0,70.0,1000.0,500.0,0.0,14.891,69.25,68.875,0.035,64.063,150.625,68.438,66.375,82.25,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.248,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,34.445,2.248,18.093,1.077,72.154,69.936,76.176,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.933,15.267,23.253,69.028,81.414,76.764,81.532,42.298,59.78,42.697,-10.82,18.953,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.438,0.033,64.5,150.625,69.25,67.25,37.031,0.0,72.0,70.0,1000.0,500.0,0.0,14.43,69.25,68.875,0.035,64.125,150.625,68.438,66.375,82.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.032,0.002,-0.006
2032008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.438,2.248,14.572,4.041,72.154,69.936,76.281,69.667,70.638,0.0,-0.039,-0.027,20.0,20.0,15.905,15.267,23.305,69.136,81.34,76.552,81.458,42.225,59.675,42.551,-10.82,18.984,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.438,0.041,64.5,150.625,69.25,67.25,37.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.352,69.25,68.813,0.034,64.063,150.625,68.625,66.375,82.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.251,0.0,0.0,0.035,0.036,0.002,0.04,0.002,-0.006
2032008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.648,2.248,18.093,-0.727,72.154,69.936,76.176,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.933,15.267,23.305,69.028,81.34,76.764,81.458,43.031,59.675,43.28,-10.82,18.969,17.219,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.563,0.033,64.438,150.625,69.25,67.25,34.625,0.0,72.0,70.0,1000.0,500.0,0.0,14.844,69.25,68.813,0.035,64.063,150.625,68.438,66.375,83.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.201,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.305,2.248,18.093,4.582,72.154,69.936,76.281,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.905,15.267,23.396,69.028,81.34,76.552,81.458,43.397,59.78,43.717,-10.82,18.969,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.563,0.033,64.5,150.625,69.25,67.375,37.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.383,69.063,68.813,0.034,64.063,150.625,68.438,66.375,83.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.262,0.0,0.0,0.035,0.036,0.002,0.032,0.001,-0.006
2032008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.672,2.248,16.333,3.103,72.154,69.936,76.281,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.238,23.415,69.136,81.266,76.764,81.458,43.544,59.571,43.935,-10.82,18.984,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.25,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.563,0.033,64.5,150.625,69.25,67.25,41.469,0.0,72.0,70.0,1000.0,500.0,0.0,15.359,69.25,68.813,0.032,64.063,150.625,68.438,66.375,83.75,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.327,0.0,0.0,0.035,0.036,0.003,0.032,0.002,-0.006
2032008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,34.063,2.248,18.093,4.779,72.154,69.936,76.281,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.238,23.454,69.136,81.34,76.764,81.458,43.471,59.675,43.862,-10.82,18.984,17.219,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.563,0.033,64.5,150.625,69.25,67.375,41.656,0.0,72.0,70.0,1000.0,500.0,0.0,15.484,69.063,68.813,0.034,64.063,150.625,68.438,66.375,84.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.322,0.0,0.0,0.035,0.035,0.002,0.031,0.001,-0.006
2032008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.953,2.248,14.572,1.324,72.154,69.936,76.281,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.905,15.21,23.493,69.028,81.266,76.764,81.384,43.544,59.675,43.935,-10.82,18.984,17.219,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.688,0.041,64.5,150.625,69.25,67.25,41.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.219,69.063,68.813,0.035,64.063,150.625,68.438,66.375,84.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.324,0.0,0.0,0.035,0.035,0.002,0.039,0.001,-0.006
2032008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.469,2.248,16.333,1.426,72.154,69.936,76.281,69.667,70.638,0.0,-0.039,-0.023,20.0,20.0,15.877,15.21,23.558,69.136,81.34,76.445,81.458,43.617,59.78,44.008,-10.82,19.0,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,67.688,0.033,64.438,150.625,69.125,67.188,41.969,0.0,72.0,70.0,1000.0,500.0,0.0,15.344,69.25,68.875,0.034,64.063,150.625,68.438,66.375,84.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.324,0.0,0.0,0.035,0.036,0.002,0.031,0.002,-0.006
2032008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.805,2.248,16.333,5.312,72.046,69.936,76.281,69.878,70.745,0.0,-0.036,-0.027,20.0,20.0,15.905,15.21,23.571,69.028,81.266,76.658,81.384,43.69,59.988,44.008,-10.82,18.969,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.688,0.033,64.438,150.625,69.313,67.25,42.156,0.0,72.0,70.0,1000.0,500.0,0.0,14.984,69.063,68.813,0.031,64.063,150.625,68.625,66.375,85.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.261,0.0,0.0,0.035,0.035,0.002,0.031,0.001,-0.006
2032008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.695,2.248,19.853,1.506,72.154,69.936,76.281,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.182,23.558,69.136,81.193,76.445,81.31,43.764,59.78,44.154,-10.82,18.984,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.813,0.036,64.5,150.625,69.25,67.188,38.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.43,69.063,68.688,0.034,64.063,150.625,68.438,66.375,85.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.0,0.326,0.0,0.0,0.034,0.036,0.002,0.033,0.002,-0.006
2032008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.695,2.248,14.572,4.614,72.154,69.936,76.281,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.182,23.571,69.136,81.193,76.658,81.384,43.837,59.675,44.227,-10.82,18.969,17.219,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.813,0.033,64.625,150.625,69.25,67.25,42.531,0.0,72.0,70.0,1000.0,500.0,0.0,15.516,69.063,68.813,0.034,64.063,150.625,68.438,66.375,85.625,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.331,0.0,0.0,0.034,0.035,0.002,0.03,0.001,-0.006
2032008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.672,2.248,11.048,4.074,72.154,69.936,76.281,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.182,23.636,69.136,81.193,76.445,81.31,43.91,59.675,44.227,-10.82,18.984,17.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.813,0.033,64.5,150.625,69.25,67.188,42.688,0.0,72.0,70.0,1000.0,500.0,0.0,14.477,69.063,68.813,0.034,64.063,150.625,68.438,66.313,85.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.27,0.0,0.0,0.034,0.036,0.002,0.03,0.001,-0.006
2032008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.336,2.248,14.572,5.79,72.154,69.936,76.281,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.182,23.694,69.136,81.119,76.658,81.236,43.837,59.78,44.227,-10.82,18.969,17.203,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.563,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.938,0.033,64.5,150.625,69.25,67.188,39.094,0.0,72.0,70.0,1000.0,500.0,0.0,15.445,69.063,68.813,0.03,64.063,150.625,68.438,66.375,86.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,0.327,0.0,0.0,0.034,0.035,0.002,0.03,0.001,-0.006
2032008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.023,2.248,12.81,5.065,72.154,69.936,76.176,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.182,23.707,69.136,81.119,76.445,81.236,43.984,59.78,44.299,-10.82,19.0,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.5,0.014,63.063,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.938,0.033,64.438,150.625,69.25,67.188,43.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.195,69.063,68.813,0.034,64.063,150.625,68.438,66.313,86.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.267,0.0,0.0,0.035,0.035,0.002,0.03,0.001,-0.006
2032008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.734,2.248,12.81,5.201,72.154,69.936,76.176,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.182,23.72,69.028,81.119,76.445,81.236,43.91,59.78,44.227,-10.82,18.969,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.5,0.014,63.063,150.625,66.813,64.375,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.938,0.039,64.5,150.625,69.25,67.188,43.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.633,69.063,68.813,0.022,64.063,150.625,68.438,66.375,86.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.266,0.0,0.0,0.034,0.035,0.002,0.035,0.001,-0.006
2032008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.547,2.248,12.81,6.839,72.261,70.042,76.071,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.21,23.687,69.136,81.193,76.445,81.31,44.057,59.78,44.372,-10.82,18.984,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,67.938,0.033,64.438,150.625,69.25,67.25,43.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.039,69.063,68.813,0.034,64.063,150.625,68.438,66.313,87.125,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.0,0.268,0.0,0.0,0.035,0.035,0.002,0.03,0.001,-0.006
2032008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.523,2.248,11.048,3.747,72.154,69.936,75.966,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.21,23.597,69.028,81.119,76.658,81.236,43.984,59.571,44.372,-10.82,18.969,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,63.063,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.0,0.038,64.5,150.625,69.25,67.188,43.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.102,69.063,68.813,0.033,64.063,150.625,68.438,66.375,87.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.333,0.0,0.0,0.035,0.035,0.002,0.034,0.001,-0.006
2032008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.43,2.248,11.048,1.087,72.046,69.936,76.071,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.238,23.571,69.028,81.045,76.552,81.31,44.057,59.571,44.445,-10.82,18.969,17.219,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.0,0.033,64.438,150.625,69.25,67.25,46.688,0.0,72.0,70.0,1000.0,500.0,0.0,14.945,69.063,68.688,0.034,64.063,150.625,68.438,66.313,87.75,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.006
2032008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.563,2.248,11.048,11.147,72.154,70.148,76.176,69.878,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.21,23.545,69.028,80.971,76.552,81.162,44.057,59.675,44.445,-10.82,18.969,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.0,0.046,64.438,150.625,69.125,67.188,44.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.563,69.063,68.813,0.035,64.063,150.625,68.438,66.313,88.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.333,0.0,0.0,0.035,0.036,0.002,0.041,0.001,-0.006
2032008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.813,2.248,11.048,7.186,72.154,69.936,75.861,69.667,70.745,0.0,-0.043,-0.027,20.0,20.0,15.877,15.21,23.415,69.136,81.045,76.552,81.236,44.13,59.78,44.445,-10.82,18.953,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.125,0.036,64.438,150.625,69.25,67.25,44.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.641,69.063,68.688,0.028,64.063,150.625,68.438,66.375,88.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.27,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.006
2032008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.773,2.248,9.286,8.047,72.154,69.936,75.861,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.238,23.37,69.028,81.045,76.552,81.236,44.057,59.884,44.445,-10.828,18.953,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.125,0.033,64.438,150.625,69.125,67.188,44.375,0.0,72.0,70.0,1000.0,500.0,0.0,15.039,69.063,68.688,0.028,64.063,150.625,68.438,66.375,88.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.329,0.0,0.0,0.034,0.036,0.002,0.029,0.002,-0.006
2032008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.055,2.248,11.048,5.044,72.369,70.148,76.176,69.878,70.959,0.0,-0.039,-0.023,20.0,20.0,15.877,15.238,23.305,69.243,81.045,76.658,81.236,44.13,59.675,44.445,-10.82,18.953,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.125,0.033,64.438,150.625,69.25,67.25,44.594,0.0,72.0,70.0,1000.0,500.0,0.0,13.719,69.063,68.688,0.032,64.063,150.625,68.438,66.313,89.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.272,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.006
2032008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,33.984,2.248,11.048,4.333,72.154,69.936,75.861,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.238,23.305,69.028,81.045,76.552,81.236,44.13,59.571,44.518,-10.82,18.938,17.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.313,0.034,64.313,150.625,69.25,67.188,44.75,0.0,72.0,70.0,1000.0,500.0,0.0,14.844,68.938,68.688,0.028,64.063,150.625,68.438,66.375,89.313,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.338,0.0,0.0,0.035,0.035,0.002,0.029,0.001,-0.006
