DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.398,2.248,12.81,0.8,72.154,70.042,75.861,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.357,69.136,80.971,76.445,81.162,44.13,59.571,44.518,-10.82,18.938,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.25,0.014,63.063,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.313,0.033,64.438,150.625,69.125,67.188,44.969,0.0,72.0,70.0,1000.0,500.0,0.0,14.844,69.063,68.688,0.034,64.063,150.625,68.438,66.313,86.875,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.337,0.0,0.0,0.035,0.036,0.003,0.028,0.002,-0.005
2032008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.352,2.248,12.81,0.029,72.046,69.936,75.756,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.238,23.428,69.028,80.971,76.552,81.162,44.13,59.884,44.518,-10.82,18.938,17.203,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.313,0.037,64.438,150.625,69.25,67.188,45.156,0.0,72.0,70.0,1000.0,500.0,0.0,15.07,69.063,68.688,0.026,64.063,150.625,68.438,66.313,89.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.33,0.0,0.0,0.034,0.035,0.002,0.031,0.001,-0.006
2032008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.258,2.248,11.048,2.123,72.154,69.936,75.756,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.267,23.441,69.028,80.971,76.552,81.162,44.203,59.78,44.591,-10.82,18.938,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.438,0.033,64.5,150.625,69.25,67.188,45.344,0.0,72.0,70.0,1000.0,500.0,0.0,13.594,69.25,68.688,0.03,64.063,150.625,68.438,66.313,90.25,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.333,0.0,0.0,0.034,0.035,0.002,0.027,0.002,-0.006
2032008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,32.648,2.248,11.048,5.4,72.154,69.936,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.267,23.402,69.136,80.897,76.445,81.162,44.203,59.675,44.518,-10.82,18.938,17.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.313,0.033,64.438,150.625,69.125,67.25,45.531,0.0,72.0,70.0,1000.0,500.0,0.0,15.055,68.938,68.813,0.03,64.063,150.625,68.438,66.313,90.563,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.001,0.271,0.0,0.0,0.035,0.036,0.002,0.028,0.001,-0.006
2032008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.578,2.248,9.286,4.394,72.154,70.042,75.756,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.318,69.028,80.823,76.445,81.088,44.13,59.571,44.518,-10.82,18.938,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.313,0.033,64.438,150.625,69.125,66.938,45.719,0.0,72.0,70.0,1000.0,500.0,0.0,15.641,68.938,68.688,0.021,64.063,150.625,68.438,66.313,97.438,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.336,0.0,0.0,0.035,0.035,0.002,0.028,0.001,-0.006
2032008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.359,2.248,11.048,3.453,72.369,69.936,75.651,69.667,70.959,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.292,69.243,80.897,76.445,81.088,44.13,59.675,44.518,-10.828,18.922,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.438,0.033,64.438,150.625,69.125,67.188,45.906,0.0,72.0,70.0,1000.0,500.0,0.0,14.539,68.938,68.688,0.034,64.063,150.625,68.438,66.313,91.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.333,0.0,0.0,0.035,0.036,0.002,0.027,0.001,-0.005
2032008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.648,2.248,11.048,0.641,72.154,69.936,75.756,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.267,23.266,69.136,80.823,76.445,81.088,44.203,59.675,44.591,-10.82,18.922,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.438,0.033,64.438,150.625,69.125,67.188,49.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.773,68.938,68.688,0.033,64.063,150.625,68.438,66.313,91.5,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.335,0.0,0.0,0.034,0.035,0.002,0.027,0.001,-0.005
2032008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.969,2.248,14.572,1.599,72.154,70.042,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.267,23.175,69.028,80.897,76.339,81.088,44.203,59.571,44.591,-10.82,18.938,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.438,0.033,64.438,150.625,69.125,67.188,49.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,68.938,68.688,0.034,64.063,150.625,68.438,66.313,91.813,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.338,0.0,0.0,0.035,0.035,0.002,0.027,0.001,-0.005
2032008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.758,2.248,11.048,2.745,72.154,70.042,75.756,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.163,69.028,80.823,76.445,81.088,44.203,59.571,44.591,-10.82,18.938,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.5,0.033,64.438,150.625,69.125,67.188,46.531,0.0,72.0,70.0,1000.0,500.0,0.0,15.367,68.875,68.563,0.031,64.063,150.625,68.438,66.313,92.188,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.337,0.0,0.0,0.035,0.035,0.002,0.027,0.001,-0.005
2032008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.82,2.248,12.81,1.942,72.154,69.936,75.651,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.267,23.188,69.136,80.823,76.445,81.088,44.203,59.884,44.591,-10.82,18.922,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.25,0.014,62.875,150.625,66.813,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.5,0.033,64.5,150.625,69.125,67.188,46.719,0.0,72.0,70.0,1000.0,500.0,0.0,15.461,69.063,68.563,0.034,63.875,150.625,68.438,66.313,99.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.331,0.0,0.0,0.035,0.036,0.002,0.027,0.002,-0.005
2032008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.727,2.248,11.048,7.494,72.154,69.936,75.756,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.227,69.028,80.749,76.445,81.015,44.203,59.78,44.591,-10.82,18.922,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.033,64.438,150.625,69.125,67.188,46.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.398,68.875,68.688,0.035,63.875,150.625,68.438,66.313,99.438,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.334,0.0,0.0,0.035,0.035,0.002,0.026,0.001,-0.006
2032008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.727,2.248,11.048,3.671,72.154,69.936,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.267,23.318,69.136,80.749,76.445,81.015,44.203,59.675,44.591,-10.82,18.922,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.033,64.313,150.625,69.125,67.188,50.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.563,68.938,68.688,0.029,64.063,150.625,68.438,66.313,93.188,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.336,0.0,0.0,0.035,0.035,0.002,0.026,0.001,-0.005
2032008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,35.016,2.248,12.81,5.665,72.154,69.936,75.756,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.396,69.136,80.749,76.445,81.015,44.203,59.78,44.591,-10.82,18.938,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,62.875,150.625,66.813,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.033,64.313,150.625,69.125,67.188,50.219,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,68.875,68.688,0.034,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.336,0.0,0.0,0.035,0.035,0.002,0.026,0.001,-0.005
2032008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.25,2.248,11.048,3.128,72.046,70.042,75.756,69.772,70.638,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.396,69.028,80.675,76.339,80.941,44.13,59.78,44.591,-10.82,18.938,17.188,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.033,64.313,150.625,69.25,67.188,47.531,0.0,72.0,70.0,1000.0,500.0,0.0,14.031,68.938,68.688,0.032,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.394,0.0,0.0,0.035,0.036,0.002,0.026,0.001,-0.006
2032008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.391,2.248,9.286,2.713,72.154,69.936,75.756,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.357,69.136,80.675,76.339,81.015,44.277,59.78,44.664,-10.82,18.922,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.033,64.313,150.625,69.125,67.188,50.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.742,68.875,68.688,0.026,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.335,0.0,0.0,0.035,0.035,0.002,0.026,0.001,-0.005
2032008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.797,2.248,11.048,1.561,72.154,69.936,75.545,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.295,23.415,69.136,80.749,76.339,81.015,44.35,59.675,44.664,-10.82,18.938,17.188,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.25,0.014,62.875,150.625,66.75,64.0,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.625,0.033,64.438,150.625,69.125,67.188,50.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.68,68.875,68.688,0.026,64.063,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.275,0.0,0.0,0.034,0.035,0.003,0.026,0.001,-0.005
2032008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,34.883,2.248,11.048,3.676,72.154,69.936,75.756,69.667,70.852,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.467,69.136,80.675,76.339,80.941,44.277,59.78,44.664,-10.82,18.922,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.75,0.033,64.313,150.625,69.125,66.938,48.156,0.0,72.0,70.0,1000.0,500.0,0.0,15.672,68.875,68.688,0.03,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.333,0.0,0.0,0.035,0.035,0.002,0.024,0.001,-0.005
2032008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.813,2.248,11.048,3.58,72.154,70.254,75.966,69.878,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.295,23.467,69.028,80.675,76.339,80.941,44.35,59.675,44.664,-10.82,18.922,17.188,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.5,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.75,0.033,64.313,150.625,69.0,66.938,51.219,0.0,72.0,70.0,1000.0,500.0,0.0,15.5,68.938,68.563,0.032,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.275,0.0,0.0,0.035,0.036,0.002,0.025,0.002,-0.005
2032008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.156,2.248,11.048,3.861,72.154,70.042,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.267,23.402,69.136,80.601,76.339,80.793,44.203,59.78,44.591,-10.82,18.922,17.172,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.5,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.75,0.033,64.313,150.625,69.0,66.938,51.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.617,68.875,68.688,0.029,63.875,150.625,68.375,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.335,0.0,0.0,0.035,0.035,0.002,0.024,0.001,-0.005
2032008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.742,2.248,11.048,3.037,72.154,70.042,75.756,69.772,70.852,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.415,69.136,80.675,76.339,80.941,44.277,59.675,44.664,-10.82,18.922,17.172,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.75,0.033,64.313,150.625,69.125,66.938,51.656,0.0,72.0,70.0,1000.0,500.0,0.0,15.047,68.75,68.688,0.024,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.338,0.0,0.0,0.034,0.035,0.002,0.024,0.0,-0.005
2032008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.016,2.248,11.048,7.442,72.154,70.254,75.861,69.984,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.323,23.441,69.028,80.527,76.339,80.793,44.277,59.675,44.664,-10.82,18.922,17.188,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.25,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.75,0.033,64.313,150.625,69.0,66.938,51.875,0.0,72.0,70.0,1000.0,500.0,0.0,14.273,68.875,68.563,0.032,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.337,0.0,0.0,0.035,0.036,0.003,0.024,0.001,-0.004
2032008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.75,2.248,11.048,8.044,72.154,69.936,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.323,23.467,69.028,80.601,76.339,80.867,44.35,59.78,44.664,-10.82,18.922,17.172,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,62.875,150.625,66.813,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.875,0.033,64.438,150.625,69.125,66.938,52.094,0.0,72.0,70.0,1000.0,500.0,0.0,15.359,68.875,68.563,0.021,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.272,0.0,0.0,0.034,0.035,0.002,0.024,0.001,-0.004
2032008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.703,2.248,9.286,4.124,72.154,70.042,75.651,69.667,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.351,23.545,69.028,80.601,76.445,80.867,44.35,59.78,44.736,-10.82,18.922,17.172,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.25,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.875,0.033,64.438,150.625,69.125,67.188,52.281,0.0,72.0,70.0,1000.0,500.0,0.0,15.164,68.875,68.688,0.031,63.875,150.625,68.438,66.313,94.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.335,0.0,0.0,0.034,0.035,0.003,0.024,0.001,-0.005
2032008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.359,2.248,9.286,-0.419,72.154,69.936,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.323,23.571,69.028,80.527,76.233,80.793,44.35,59.78,44.591,-10.82,18.922,17.188,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.25,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.875,0.033,64.313,150.625,69.125,66.938,52.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.602,68.75,68.688,0.033,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.21,0.0,0.0,0.034,0.035,0.003,0.023,0.0,-0.004
2032008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.852,2.248,9.286,9.886,72.154,70.042,75.651,69.772,70.852,0.0,-0.039,-0.023,20.0,20.0,15.877,15.323,23.571,69.136,80.527,76.233,80.793,44.35,59.78,44.736,-10.82,18.922,17.172,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.875,0.033,64.313,150.625,69.125,66.938,52.719,0.0,72.0,70.0,1000.0,500.0,0.0,15.398,68.875,68.688,0.034,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.005
2032008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.852,2.248,9.286,2.968,72.154,70.042,75.651,69.667,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.323,23.636,69.136,80.453,76.233,80.719,44.277,59.78,44.736,-10.82,18.922,17.172,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.5,0.014,62.75,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.875,0.033,64.313,150.625,69.125,66.938,52.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,68.75,68.688,0.03,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.395,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.004
2032008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.727,2.248,11.048,3.186,72.154,70.042,75.756,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.323,23.687,69.136,80.453,76.339,80.719,44.35,59.78,44.664,-10.82,18.922,17.172,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.25,0.014,62.75,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.875,0.033,64.313,150.625,69.125,66.938,53.156,0.0,72.0,70.0,1000.0,500.0,0.0,15.141,68.75,68.688,0.029,63.875,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.147,0.001,0.149,-0.222,0.001,-0.001,0.272,0.0,0.0,0.034,0.035,0.003,0.023,0.0,-0.005
2032008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.508,2.248,9.286,4.814,72.154,70.042,75.651,69.772,70.852,0.0,-0.039,-0.027,20.0,20.0,15.877,15.323,23.72,69.028,80.379,76.339,80.719,44.423,59.988,44.736,-10.82,18.922,17.188,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.25,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.0,0.033,64.438,150.625,69.125,66.938,53.375,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,68.75,68.688,0.033,63.875,150.625,68.375,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.269,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.004
2032008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.703,2.248,11.048,3.435,72.369,69.936,75.651,69.772,70.959,0.0,-0.039,-0.023,20.0,20.0,15.905,15.323,23.707,69.351,80.379,76.233,80.719,44.496,59.884,44.809,-10.82,18.922,17.188,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.5,0.014,62.875,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.875,0.033,64.313,150.625,69.125,66.938,53.594,0.0,72.0,70.0,1000.0,500.0,0.0,15.508,68.75,68.563,0.031,63.781,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.273,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.004
2032008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.938,2.248,11.048,2.322,72.154,70.042,75.651,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.295,23.694,69.028,80.527,76.233,80.793,44.35,59.675,44.736,-10.82,18.922,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.0,0.033,64.125,150.625,69.125,67.188,53.813,0.0,72.0,70.0,1000.0,500.0,0.0,14.477,68.75,68.688,0.034,63.781,150.625,68.375,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.337,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.004
2032008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,34.313,2.248,11.048,5.24,72.154,69.936,75.651,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.905,15.323,23.746,69.136,80.453,76.233,80.793,44.496,59.571,44.809,-10.82,18.922,17.188,71.938,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.0,0.033,64.313,150.625,69.125,66.938,54.031,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,68.75,68.688,0.031,63.781,150.625,68.438,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.279,0.0,0.0,0.034,0.035,0.002,0.022,0.0,-0.004
2032008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.305,2.248,9.286,-0.928,72.154,70.042,75.651,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.295,23.824,69.136,80.379,76.233,80.645,44.423,59.675,44.809,-10.82,18.922,17.172,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.25,0.014,62.75,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.0,0.033,64.313,150.625,69.125,66.875,54.25,0.0,72.0,70.0,1000.0,500.0,0.0,14.82,68.75,68.563,0.033,63.781,150.625,68.375,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.34,0.0,0.0,0.034,0.035,0.003,0.022,0.001,-0.004
2032008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.008,2.248,12.81,7.391,72.154,69.936,75.651,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.905,15.295,23.772,69.028,80.379,76.233,80.719,44.35,59.675,44.736,-10.82,18.922,17.188,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.5,0.014,62.75,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.0,0.033,64.313,150.625,69.0,66.938,54.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.43,68.75,68.688,0.031,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.337,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.004
2032008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.039,2.248,11.048,-2.269,72.154,69.936,75.651,69.772,70.745,0.0,-0.039,-0.027,20.0,20.0,15.877,15.295,23.707,69.136,80.379,76.233,80.645,44.496,59.78,44.809,-10.82,18.922,17.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.5,0.014,62.75,150.625,66.75,64.25,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.0,0.033,64.313,150.625,69.0,66.938,54.719,0.0,72.0,70.0,1000.0,500.0,0.0,15.68,68.75,68.813,0.03,63.781,150.625,68.375,66.313,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.276,0.0,0.0,0.034,0.035,0.002,0.022,-0.0,-0.004
2032008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.188,2.248,12.81,2.023,72.154,70.042,75.651,69.772,70.852,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.694,69.136,80.379,76.233,80.645,44.35,59.78,44.736,-10.82,18.922,17.203,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.875,0.033,64.313,150.625,69.125,66.938,54.969,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,68.75,68.688,0.029,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,68.063,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.334,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.003
2032008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.328,2.248,14.572,0.046,72.154,70.042,75.651,69.772,70.852,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.733,69.136,80.379,76.233,80.719,44.423,59.884,44.736,-10.828,18.938,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.438,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.0,0.033,64.313,150.625,69.125,66.938,55.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.914,68.75,68.688,0.021,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.271,0.0,0.0,0.034,0.035,0.002,0.022,0.0,-0.004
2032008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.656,2.248,12.81,4.607,72.369,70.042,75.651,69.772,70.959,0.0,-0.039,-0.023,20.0,20.0,15.905,15.295,23.72,69.351,80.379,76.127,80.645,44.496,59.675,44.809,-10.828,18.922,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.5,73.438,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.0,0.033,64.313,150.625,69.125,66.938,52.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.719,68.75,68.688,0.031,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.004
2032008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.305,2.248,11.048,0.698,72.154,70.042,75.651,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.733,69.028,80.305,76.127,80.571,44.423,59.78,44.736,-10.82,18.922,17.188,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.0,0.033,64.125,150.625,69.125,66.938,55.656,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,68.875,68.688,0.034,63.875,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.273,0.0,0.0,0.034,0.035,0.002,0.022,0.001,-0.004
2032008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.906,2.248,12.81,2.978,72.261,70.042,75.651,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.905,15.295,23.772,69.136,80.305,76.233,80.645,44.496,59.884,44.882,-10.82,18.922,17.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.25,0.014,62.75,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.0,0.033,64.313,150.625,69.0,66.938,55.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.695,68.75,68.688,0.024,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.337,0.0,0.0,0.034,0.035,0.003,0.022,0.0,-0.003
2032008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.609,2.248,11.048,6.129,72.154,70.042,75.651,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.837,69.136,80.305,76.233,80.645,44.496,59.78,44.882,-10.82,18.906,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.5,72.5,0.014,62.75,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.0,0.033,64.313,150.625,69.125,66.938,56.094,0.0,72.0,70.0,1000.0,500.0,0.0,15.789,68.875,68.688,0.028,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.338,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.004
2032008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,35.594,2.248,11.048,2.293,72.154,70.042,75.545,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.905,15.295,23.862,69.136,80.231,76.127,80.645,44.57,59.571,44.882,-10.82,18.938,17.172,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.0,0.033,64.313,150.625,69.125,66.938,56.344,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,68.75,68.688,0.026,63.875,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.277,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.004
2032008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.07,2.248,11.048,1.157,72.154,70.042,75.651,69.772,70.852,0.0,-0.039,-0.023,20.0,20.0,15.877,15.295,23.862,69.136,80.231,76.127,80.571,44.496,59.675,44.736,-10.82,18.938,17.188,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.438,72.5,0.014,62.75,150.625,66.75,64.0,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.125,0.033,64.125,150.625,69.125,66.938,56.563,0.0,72.0,70.0,1000.0,500.0,0.0,14.961,68.75,68.688,0.028,63.781,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.211,0.0,0.0,0.034,0.035,0.002,0.021,0.0,-0.003
2032008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.023,2.248,12.81,0.967,72.261,70.042,75.545,69.772,70.745,0.0,-0.039,-0.023,20.0,20.0,15.877,15.267,23.875,69.136,80.305,76.127,80.571,44.57,59.571,44.882,-10.82,18.938,17.172,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.5,72.5,0.014,62.75,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.0,0.033,64.313,150.625,69.0,66.938,56.813,0.0,72.0,70.0,1000.0,500.0,0.0,14.641,68.688,68.688,0.034,63.875,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.278,0.0,0.0,0.034,0.035,0.002,0.021,0.0,-0.003
2032008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.031,2.248,11.048,3.938,72.261,70.042,75.545,69.772,70.852,0.0,-0.039,-0.027,20.0,20.0,15.877,15.295,23.772,69.136,80.231,76.127,80.571,44.57,59.78,44.882,-10.82,18.938,17.172,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.5,0.014,62.875,150.625,66.75,64.063,100.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.0,0.033,64.313,150.625,69.0,66.938,57.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,68.688,68.563,0.03,63.875,150.625,68.375,66.188,100.0,36.281,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.274,0.0,0.0,0.034,0.035,0.002,0.021,0.001,-0.003
2032008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,112.445,85.505,23.629,13.441,0.0,80.0,65.0,1.4,113.539,217.65,268.689,3.488,72.369,70.042,75.23,69.772,70.638,0.122,0.137,-0.001,20.218,16.0,15.933,15.182,23.759,69.136,98.725,76.127,88.253,44.57,59.78,44.809,-10.82,18.344,17.25,72.0,150.625,71.688,71.938,0.0,20.859,72.0,70.0,1000.0,500.0,0.001,22.344,73.438,72.5,0.014,62.875,150.625,67.813,64.75,100.0,95.438,72.0,70.0,1000.0,500.0,0.003,79.688,73.5,69.125,0.063,64.313,150.625,69.25,66.938,100.0,79.938,72.0,70.0,1000.0,500.0,0.0,36.75,68.688,68.688,0.033,63.781,150.625,68.938,66.625,100.0,99.188,72.0,70.0,1000.0,500.0,0.008,112.125,67.938,68.813,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,527.0,525.5,530.0,-0.146,525.0,524.0,34.125,10.95,0.211,35.948,0.0,0.112,0.086,0.002,0.04,0.0,-0.004
2032008,602,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,166.325,100.732,23.495,13.456,0.0,80.0,65.0,1.4,630.406,796.113,744.5,37.065,72.154,70.679,72.391,70.089,70.21,0.103,0.321,-0.001,27.785,20.919,15.372,15.491,23.687,69.243,100.797,76.127,102.435,44.57,59.675,44.882,-10.82,17.375,16.453,72.0,150.625,71.75,71.938,0.0,25.484,72.0,70.0,1000.0,500.0,0.002,31.266,73.5,72.5,0.014,62.75,150.625,69.688,67.25,100.0,93.25,72.0,70.0,1000.0,500.0,0.052,261.5,78.938,75.625,2.889,64.313,150.625,70.313,68.438,100.0,82.75,72.0,70.0,1000.0,500.0,0.031,204.75,77.375,74.938,3.023,63.875,150.625,70.125,67.875,100.0,99.813,72.0,70.0,1000.0,500.0,0.051,254.625,73.063,71.5,3.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,547.5,549.5,547.0,293.75,547.5,543.5,534.5,-1.56,0.278,-5.587,0.0,0.166,0.101,0.002,1.399,1.077,0.751
2032008,603,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,262.372,122.987,23.289,13.398,0.0,80.0,65.0,1.4,1012.469,1157.837,1046.069,65.693,71.723,71.209,70.078,70.512,69.996,0.168,0.548,0.003,35.621,27.095,15.568,16.219,23.675,68.384,112.115,76.233,112.85,44.496,59.78,44.882,-10.82,16.813,16.172,72.0,150.625,71.688,71.938,0.0,28.172,72.0,70.0,1000.0,500.0,0.005,45.781,73.5,72.25,0.014,62.875,150.625,70.438,71.5,100.0,90.063,72.0,70.0,1000.0,500.0,0.112,374.25,92.313,89.5,3.428,64.438,150.625,71.0,71.063,100.0,81.938,72.0,70.0,1000.0,500.0,0.084,325.0,82.563,81.438,3.428,63.875,150.625,70.625,69.563,100.0,99.938,72.0,70.0,1000.0,500.0,0.091,334.75,76.563,74.875,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,556.0,560.0,552.5,304.5,556.0,555.0,549.0,-0.477,0.338,-2.477,0.0,0.262,0.123,0.003,1.404,0.563,0.874
2032008,604,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,385.359,149.927,23.289,13.412,0.0,80.0,65.0,1.4,1277.75,1402.273,1259.765,79.719,71.615,71.103,69.342,70.829,70.103,0.271,0.778,0.021,42.908,32.882,15.625,16.976,23.687,66.665,109.896,76.127,109.378,44.496,59.571,44.882,-10.82,16.484,16.016,72.0,150.625,71.688,71.938,0.0,30.063,72.0,70.0,1000.0,500.0,0.009,62.719,73.438,72.25,0.014,62.875,150.625,71.0,76.5,100.0,84.75,72.0,70.0,1000.0,500.0,0.17,458.5,105.813,104.0,3.422,64.438,150.625,71.25,74.75,100.0,81.188,72.0,70.0,1000.0,500.0,0.13,399.75,106.125,98.313,3.438,63.875,150.625,70.813,71.0,100.0,98.188,72.0,70.0,1000.0,500.0,0.138,413.5,82.563,81.25,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,557.5,562.0,553.5,308.0,558.0,558.0,553.5,0.357,0.343,1.747,0.0,0.385,0.15,0.002,0.899,3.893,0.678
2032008,605,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,529.429,183.895,23.268,13.354,0.0,80.0,65.0,1.4,1511.938,1632.223,1460.202,127.622,71.615,70.785,69.342,71.04,70.21,0.385,1.038,0.061,49.212,38.423,15.793,17.172,23.662,64.517,111.597,76.233,111.52,44.57,59.78,44.955,-10.82,16.484,15.961,72.0,150.625,71.688,71.938,0.0,30.563,72.0,70.0,1000.0,500.0,0.015,77.875,73.5,72.5,0.014,62.875,150.625,71.063,78.438,100.0,76.875,72.0,70.0,1000.0,500.0,0.226,524.5,108.688,105.188,3.4,64.5,150.625,71.25,78.75,100.0,77.438,72.0,70.0,1000.0,500.0,0.176,463.25,106.125,103.563,3.43,63.875,150.625,70.813,73.813,100.0,91.5,72.0,70.0,1000.0,500.0,0.197,489.75,103.25,97.813,3.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,557.5,562.0,553.5,307.75,558.0,558.0,554.5,0.051,0.338,0.259,0.0,0.529,0.184,0.002,1.724,1.274,2.767
2032008,606,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,674.671,213.177,23.247,13.398,0.0,80.0,65.0,1.4,1690.188,1800.906,1611.275,181.469,71.615,70.467,69.763,70.618,70.317,0.541,1.304,0.072,54.53,42.992,15.877,17.228,23.662,61.617,116.406,76.658,116.321,44.57,59.884,44.955,-10.82,16.484,15.969,72.0,150.625,71.688,71.938,0.0,30.766,72.0,70.0,1000.0,500.0,0.02,89.563,73.438,72.25,0.014,63.063,150.625,71.188,79.688,100.0,69.25,72.0,70.0,1000.0,500.0,0.264,563.0,111.125,107.25,3.391,64.5,150.625,71.438,80.5,100.0,72.375,72.0,70.0,1000.0,500.0,0.214,509.25,110.375,106.375,3.428,64.125,150.625,71.0,77.25,100.0,82.625,72.0,70.0,1000.0,500.0,0.25,550.0,106.313,103.25,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.0,557.0,561.0,553.0,307.25,558.0,557.5,554.5,0.05,0.337,0.286,0.0,0.675,0.213,0.002,1.902,1.985,1.55
2032008,607,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,808.199,234.261,23.289,13.383,0.0,80.0,65.0,1.4,1690.188,1892.935,1711.005,191.939,71.615,70.467,70.288,70.512,70.317,0.701,1.524,0.113,58.746,46.503,15.905,17.144,23.694,59.039,121.954,77.083,121.418,44.643,59.988,44.882,-10.82,16.641,16.031,72.0,150.625,71.688,71.75,0.0,30.375,72.0,70.0,1000.0,500.0,0.025,99.75,73.5,72.25,0.014,63.25,150.625,71.438,80.813,100.0,62.375,72.0,70.0,1000.0,500.0,0.282,581.5,115.063,110.875,3.387,64.938,150.625,71.438,81.375,100.0,67.438,72.0,70.0,1000.0,500.0,0.239,537.0,113.625,108.438,3.426,65.0,150.625,71.125,78.75,100.0,74.313,72.0,70.0,1000.0,500.0,0.282,583.0,110.0,106.063,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,556.5,560.0,552.0,306.5,557.5,557.0,554.0,0.278,0.208,1.801,0.0,0.808,0.234,0.003,2.051,2.57,1.99
2032008,608,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,893.704,253.001,23.381,13.339,0.0,80.0,65.0,1.4,1805.063,1927.652,1752.329,214.967,71.615,70.467,71.024,70.512,70.317,0.88,1.697,0.131,61.739,49.115,15.989,16.92,23.707,56.676,125.949,77.933,125.702,44.643,59.78,44.882,-10.828,16.734,16.125,72.0,150.625,71.688,71.938,0.0,29.438,72.0,70.0,1000.0,500.0,0.03,109.063,73.5,72.25,0.014,63.688,150.625,71.438,82.063,100.0,57.031,72.0,70.0,1000.0,500.0,0.283,582.5,120.313,115.375,3.381,65.938,150.625,71.5,82.5,100.0,63.563,72.0,70.0,1000.0,500.0,0.25,547.0,117.75,112.25,3.432,66.5,150.625,71.125,79.688,100.0,67.813,72.0,70.0,1000.0,500.0,0.291,591.0,112.813,107.938,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,555.5,558.5,551.0,306.25,555.0,556.0,553.0,0.12,0.211,0.832,0.0,0.894,0.253,0.003,2.41,2.726,2.446
