DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,609,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,937.043,261.201,23.35,13.427,0.0,80.0,65.0,1.4,1829.75,1924.341,1758.967,208.441,71.938,70.679,71.55,70.618,70.531,1.074,1.816,0.171,63.693,50.719,16.017,16.724,23.72,55.172,127.651,78.782,127.622,44.716,59.78,45.028,-10.82,16.734,16.172,72.0,150.625,71.688,71.938,0.0,28.703,72.0,70.0,1000.0,500.0,0.033,112.438,73.5,72.25,0.014,64.313,150.625,71.563,83.375,100.0,52.656,72.0,70.0,1000.0,500.0,0.278,577.0,124.625,119.438,3.363,67.063,150.625,71.5,84.063,100.0,60.688,72.0,70.0,1000.0,500.0,0.25,546.0,123.563,117.375,3.428,67.375,150.625,71.25,80.875,100.0,62.781,72.0,70.0,1000.0,500.0,0.288,587.5,116.938,111.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.75,554.5,557.5,550.0,306.25,554.5,555.0,552.0,0.014,0.278,0.098,0.0,0.937,0.261,0.003,2.514,3.058,2.563
2032008,610,1.0,1.0,0.0,1.0,100.0,0.0,0.0,25.0,25.0,1.0,1.0,922.987,267.057,0.011,13.412,0.0,80.0,65.0,1.4,1812.25,1871.499,1732.459,172.968,71.938,70.997,72.286,70.829,70.424,1.177,1.885,0.19,64.756,51.754,16.045,16.472,23.694,53.775,127.355,79.845,127.474,44.643,59.884,44.882,-10.82,16.766,16.219,72.0,150.625,71.75,71.938,0.0,28.281,72.0,70.0,1000.0,500.0,0.033,114.063,73.438,72.5,0.014,64.875,150.625,71.625,84.625,100.0,50.0,72.0,70.0,1000.0,500.0,0.266,563.0,126.563,121.313,3.371,68.0,150.625,71.75,85.5,100.0,58.813,72.0,70.0,1000.0,500.0,0.243,539.5,126.063,120.125,3.43,68.375,150.625,71.313,82.125,100.0,59.625,72.0,70.0,1000.0,500.0,0.274,573.5,122.563,117.0,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,553.5,556.0,549.0,306.0,553.5,553.5,551.0,-0.0,0.21,0.0,0.0,0.923,0.267,0.002,2.549,2.934,2.788
2032008,611,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,942.899,253.001,0.011,13.398,0.0,80.0,65.0,1.4,1770.063,1832.039,1651.969,238.094,72.046,70.997,72.812,71.04,70.638,1.25,1.931,0.219,65.583,52.285,15.989,16.247,23.72,52.486,127.207,81.119,127.179,44.496,59.675,44.955,-10.82,16.719,16.219,72.0,150.625,71.875,72.063,0.0,27.719,72.0,70.0,1000.0,500.0,0.033,112.25,73.5,72.25,0.014,64.875,150.625,71.75,85.313,100.0,48.406,72.0,70.0,1000.0,500.0,0.252,548.5,126.5,121.313,3.359,67.875,150.625,71.625,86.625,100.0,57.781,72.0,70.0,1000.0,500.0,0.236,530.5,126.688,121.125,3.426,68.875,150.625,71.438,83.563,100.0,57.344,72.0,70.0,1000.0,500.0,0.261,558.5,125.5,119.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.25,552.0,554.5,548.0,305.75,552.0,552.5,550.0,0.0,0.405,0.0,0.0,0.943,0.253,0.003,2.51,2.745,2.861
2032008,612,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,931.186,261.201,0.011,13.383,0.0,80.0,65.0,1.4,1733.563,1799.27,1624.272,226.427,72.154,70.997,73.337,71.04,70.745,1.314,1.957,0.234,65.887,52.691,16.017,16.107,23.733,50.66,126.763,82.288,126.588,44.57,59.78,44.955,-10.82,16.781,16.266,72.0,150.625,71.875,71.938,0.0,28.125,72.0,70.0,1000.0,500.0,0.03,108.75,73.5,72.25,0.014,65.188,150.625,71.813,85.313,100.0,46.813,72.0,70.0,1000.0,500.0,0.244,539.5,123.5,118.75,3.361,68.25,150.625,71.813,87.0,91.5,57.469,72.0,70.0,1000.0,500.0,0.226,521.0,124.875,120.375,3.428,69.313,150.625,71.438,84.563,85.563,56.188,72.0,70.0,1000.0,500.0,0.246,542.5,126.375,120.5,3.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,551.5,553.0,547.5,306.0,550.5,551.0,549.0,0.0,0.339,0.0,0.0,0.931,0.261,0.003,2.302,2.223,2.607
2032008,613,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,918.302,258.858,0.021,13.441,0.0,80.0,65.0,1.4,1703.188,1774.762,1603.165,226.344,72.261,71.209,73.653,71.146,70.745,1.353,1.967,0.248,66.042,52.823,16.045,15.967,23.746,49.479,126.319,83.244,126.219,44.643,59.78,45.028,-10.82,16.766,16.266,71.938,150.625,71.875,72.063,0.0,28.813,72.0,70.0,1000.0,500.0,0.031,111.688,73.438,72.188,0.014,65.188,150.625,71.813,85.25,100.0,45.938,72.0,70.0,1000.0,500.0,0.234,531.0,121.563,116.938,3.348,68.25,150.625,72.063,86.813,94.938,56.688,72.0,70.0,1000.0,500.0,0.224,515.5,121.25,117.0,3.34,69.75,150.625,71.625,84.75,71.625,55.063,72.0,70.0,1000.0,500.0,0.237,532.5,125.5,116.938,1.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,550.0,551.5,546.5,305.75,549.5,549.5,548.0,0.0,0.342,0.0,0.0,0.918,0.259,0.003,2.234,2.048,2.152
2032008,614,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,901.903,264.715,0.011,13.368,0.0,80.0,65.0,1.4,1681.125,1751.943,1601.544,211.848,72.261,71.422,73.863,71.251,70.959,1.375,1.982,0.223,66.077,52.875,16.045,15.911,23.798,48.619,126.023,84.094,125.997,44.643,59.988,45.028,-10.82,16.75,16.266,72.125,150.625,72.188,72.063,0.0,27.953,72.0,70.0,1000.0,500.0,0.032,111.625,73.5,72.25,0.014,65.25,150.625,72.0,85.25,100.0,46.219,72.0,70.0,1000.0,500.0,0.225,518.0,121.25,116.625,3.348,68.313,150.625,72.063,86.5,92.688,56.531,72.0,70.0,1000.0,500.0,0.219,511.5,120.75,116.188,3.35,70.25,150.625,71.625,84.063,59.406,54.563,72.0,70.0,1000.0,500.0,0.228,523.0,124.188,113.25,1.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,549.0,550.0,545.5,305.5,548.0,548.5,546.5,0.0,0.335,0.0,0.0,0.902,0.265,0.003,2.234,2.205,1.578
2032008,615,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,905.417,267.057,0.011,13.383,0.0,80.0,65.0,1.4,1660.813,1756.828,1611.275,204.284,72.476,71.634,74.073,71.463,70.959,1.379,1.953,0.263,66.131,52.887,16.017,15.827,23.875,47.975,125.801,84.944,125.702,44.643,59.675,44.955,-10.82,16.703,16.25,72.125,150.625,72.188,72.313,0.0,28.141,72.0,70.0,1000.0,500.0,0.031,110.313,73.5,72.5,0.014,65.438,150.625,72.125,85.25,100.0,44.781,72.0,70.0,1000.0,500.0,0.225,519.5,121.125,116.563,3.359,68.813,150.625,72.188,86.0,77.25,56.0,72.0,70.0,1000.0,500.0,0.218,510.5,120.563,113.438,1.706,70.25,150.625,71.688,82.813,55.563,53.344,72.0,70.0,1000.0,500.0,0.228,520.5,122.563,109.313,0.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,548.0,549.0,544.5,305.25,547.0,547.5,545.5,0.0,0.278,0.0,0.0,0.905,0.267,0.002,2.211,1.754,1.6
2032008,616,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,881.991,253.001,0.021,13.427,0.0,80.0,65.0,1.4,1644.938,1699.985,1575.657,160.606,72.584,71.846,74.179,71.78,71.28,1.398,1.946,0.252,66.098,52.878,15.961,15.799,23.927,47.545,125.431,85.687,125.406,44.57,59.884,44.955,-10.82,16.609,16.172,72.0,150.625,72.25,72.188,0.0,28.891,72.0,70.0,1000.0,500.0,0.031,110.125,73.438,72.25,0.014,65.25,150.625,72.25,85.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.214,505.75,120.5,116.25,3.355,69.188,150.625,72.188,84.813,64.375,56.344,72.0,70.0,1000.0,500.0,0.211,503.0,120.375,109.563,0.93,70.5,150.625,71.813,82.125,51.813,53.875,72.0,70.0,1000.0,500.0,0.217,510.25,121.438,108.125,0.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,547.0,547.5,544.0,305.5,546.0,546.5,544.0,0.0,0.338,0.0,0.0,0.882,0.253,0.002,2.058,1.451,1.293
2032008,617,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,891.362,268.228,0.011,13.383,0.0,80.0,65.0,1.4,1628.25,1711.327,1612.899,192.983,72.799,72.164,74.179,71.991,71.494,1.394,1.949,0.252,66.122,52.902,15.961,15.771,23.927,47.223,125.283,86.325,125.259,44.643,59.78,45.028,-10.82,16.469,16.078,72.125,150.625,72.375,72.313,0.0,28.391,72.0,70.0,1000.0,500.0,0.031,110.438,73.438,72.5,0.014,65.188,150.625,72.313,85.5,100.0,45.781,72.0,70.0,1000.0,500.0,0.212,505.0,120.313,115.813,3.352,69.5,150.625,72.438,83.688,53.25,56.063,72.0,70.0,1000.0,500.0,0.212,503.0,120.063,107.813,0.732,70.313,150.625,71.938,81.375,51.688,53.313,72.0,70.0,1000.0,500.0,0.217,510.0,120.25,105.563,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,546.5,546.5,543.0,305.25,545.0,545.5,543.5,0.0,0.34,0.0,0.0,0.891,0.268,0.002,2.177,1.294,1.348
2032008,618,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,898.39,255.344,0.011,13.398,0.0,80.0,65.0,1.4,1625.375,1717.814,1578.888,180.308,72.907,72.27,74.179,72.097,71.708,1.391,1.971,0.241,66.111,52.889,15.905,15.799,23.914,47.008,125.135,86.856,125.037,44.57,59.78,44.955,-10.828,16.469,16.063,72.125,150.625,72.438,72.375,0.0,27.906,72.0,70.0,1000.0,500.0,0.035,118.0,73.5,72.5,0.014,65.188,150.625,72.438,85.5,100.0,45.625,72.0,70.0,1000.0,500.0,0.212,503.75,120.0,115.688,3.355,69.813,150.625,72.438,82.5,44.0,56.344,72.0,70.0,1000.0,500.0,0.208,502.25,119.813,105.375,0.648,70.5,150.625,72.063,80.875,45.844,52.688,72.0,70.0,1000.0,500.0,0.217,509.5,119.563,104.875,0.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,545.5,545.5,542.5,305.0,544.5,544.0,542.5,0.0,0.339,0.0,0.0,0.898,0.255,0.002,2.088,1.35,1.287
2032008,619,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,889.019,261.201,0.021,13.412,0.0,80.0,65.0,1.4,1636.75,1711.327,1612.899,154.985,73.122,72.27,74.073,72.308,71.815,1.402,1.957,0.259,66.1,52.891,15.821,15.799,23.927,46.471,124.84,87.599,124.815,44.57,59.884,44.955,-10.82,16.469,15.992,72.125,150.625,72.688,72.625,0.0,27.578,72.0,70.0,1000.0,500.0,0.037,117.688,73.5,72.5,0.014,65.25,150.625,72.75,85.625,100.0,45.063,72.0,70.0,1000.0,500.0,0.214,506.0,119.875,115.563,3.359,70.25,150.625,72.688,81.125,28.0,56.281,72.0,70.0,1000.0,500.0,0.208,499.5,119.438,102.875,0.323,70.313,150.625,72.25,80.563,51.438,53.313,72.0,70.0,1000.0,500.0,0.21,500.5,119.25,104.063,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,544.5,544.5,542.0,304.75,544.0,543.5,541.5,0.0,0.337,0.0,0.0,0.889,0.261,0.002,2.091,0.772,1.337
2032008,620,1.0,1.0,0.0,1.0,100.0,0.0,0.0,35.0,35.0,1.0,1.0,852.709,257.687,0.011,13.412,0.0,80.0,65.0,1.4,1621.25,1709.706,1583.737,167.127,73.122,72.376,73.968,72.308,71.923,1.402,1.964,0.241,66.108,52.887,15.765,15.855,23.862,46.149,124.618,87.812,124.668,44.57,59.988,44.955,-10.82,16.391,15.922,72.125,150.625,72.75,72.688,0.0,28.906,72.0,70.0,1000.0,500.0,0.031,110.125,73.5,72.5,0.014,65.25,150.625,72.75,85.625,100.0,44.969,72.0,70.0,1000.0,500.0,0.212,504.25,119.438,115.188,3.352,70.25,150.625,72.688,79.5,24.266,56.5,72.0,70.0,1000.0,500.0,0.207,498.5,118.938,99.313,0.168,70.313,150.625,72.375,80.5,51.344,52.438,72.0,70.0,1000.0,500.0,0.215,505.25,119.0,103.938,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.5,544.0,541.5,304.5,542.5,542.5,540.5,-0.0,0.335,0.0,0.0,0.853,0.258,0.002,2.057,0.476,1.335
2032008,621,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,905.417,237.775,0.021,13.398,0.0,80.0,65.0,1.4,1606.125,1703.224,1433.163,283.051,73.23,71.846,73.863,72.097,71.923,1.337,1.993,0.278,66.482,53.094,15.681,15.911,23.772,45.182,124.47,88.343,124.446,44.57,59.884,44.955,-10.82,16.375,15.844,72.125,150.625,72.875,72.688,0.0,28.156,72.0,70.0,1000.0,500.0,0.034,116.25,73.438,72.5,0.014,65.25,150.625,72.813,85.625,100.0,46.406,72.0,70.0,1000.0,500.0,0.203,493.0,118.5,114.375,3.35,70.5,150.625,72.813,78.063,20.359,55.906,72.0,70.0,1000.0,500.0,0.21,504.0,118.563,95.0,0.143,70.313,150.625,72.375,80.5,45.5,53.5,72.0,70.0,1000.0,500.0,0.208,498.5,118.938,103.813,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,543.0,540.5,304.5,541.5,541.5,540.0,0.0,0.337,0.0,0.0,0.905,0.238,0.002,1.996,0.487,1.321
2032008,622,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,886.676,241.288,0.011,13.456,0.0,80.0,65.0,1.4,1627.188,1701.605,1429.986,274.844,73.122,70.679,73.758,71.251,71.601,1.364,1.982,0.282,66.738,53.41,15.793,15.911,23.72,42.926,124.322,88.874,124.298,44.643,59.78,45.028,-10.82,16.688,15.961,72.313,150.625,72.875,72.813,0.0,28.031,72.0,70.0,1000.0,500.0,0.035,117.063,73.5,72.25,0.014,65.438,150.625,72.75,85.313,100.0,45.563,72.0,70.0,1000.0,500.0,0.209,498.75,117.5,113.438,3.346,70.5,150.625,72.688,76.875,20.188,56.406,72.0,70.0,1000.0,500.0,0.208,496.25,117.625,92.25,0.09,70.313,150.625,72.375,80.5,51.125,52.656,72.0,70.0,1000.0,500.0,0.212,504.5,118.813,103.688,0.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.5,540.0,304.5,541.0,541.0,539.5,0.0,0.342,0.0,0.0,0.887,0.241,0.003,1.963,0.33,1.254
2032008,623,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,881.991,242.46,0.021,13.383,0.0,80.0,65.0,1.4,1621.125,1699.985,1428.399,271.596,72.692,69.936,73.653,70.512,71.066,1.383,2.018,0.282,66.864,53.5,15.933,15.995,23.675,40.993,124.174,89.086,124.151,44.643,59.675,45.028,-10.82,17.063,16.172,72.313,150.625,72.688,72.813,0.0,27.844,72.0,70.0,1000.0,500.0,0.035,117.875,73.5,72.25,0.014,65.438,150.625,72.438,85.125,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,497.0,116.875,112.75,3.357,70.375,150.625,72.438,75.625,23.828,56.313,72.0,70.0,1000.0,500.0,0.208,497.5,116.813,91.25,0.086,70.563,150.625,72.25,80.313,42.5,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,118.688,103.188,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,542.0,540.0,304.5,540.5,540.0,539.0,0.0,0.343,0.0,0.0,0.882,0.242,0.003,2.001,0.318,1.291
2032008,624,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,899.561,238.946,0.021,13.398,0.0,80.0,65.0,1.4,1620.875,1721.059,1433.163,281.308,72.261,69.512,73.548,69.984,70.317,1.368,2.003,0.289,66.971,53.574,16.129,16.023,23.694,39.704,123.952,89.83,124.003,44.643,59.884,45.101,-10.82,17.391,16.438,72.313,150.625,72.438,72.688,0.0,28.891,72.0,70.0,1000.0,500.0,0.035,117.75,73.688,72.5,0.014,65.688,150.625,72.25,84.688,100.0,46.406,72.0,70.0,1000.0,500.0,0.205,496.5,116.25,112.188,3.348,70.25,150.625,72.313,74.938,27.359,56.156,72.0,70.0,1000.0,500.0,0.208,498.75,116.25,90.125,0.086,70.5,150.625,72.063,80.0,42.313,52.188,72.0,70.0,1000.0,500.0,0.214,506.5,118.375,102.813,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,541.5,539.5,304.25,540.0,539.5,538.0,-0.0,0.403,0.0,0.0,0.9,0.239,0.002,1.965,0.325,1.202
2032008,625,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,925.33,251.83,0.011,13.412,0.0,80.0,65.0,1.4,1620.875,1734.051,1463.388,280.303,71.938,69.194,73.443,69.561,69.889,1.349,2.025,0.307,67.035,53.564,16.27,16.079,23.662,38.952,123.73,90.042,123.707,44.57,59.988,45.028,-10.82,17.641,16.656,72.313,150.625,72.25,72.688,0.0,28.25,72.0,70.0,1000.0,500.0,0.035,117.625,73.5,72.5,0.014,65.813,150.625,72.0,84.5,100.0,45.094,72.0,70.0,1000.0,500.0,0.212,508.5,115.75,111.688,3.346,70.0,150.625,72.063,74.938,33.063,55.594,72.0,70.0,1000.0,500.0,0.213,503.0,116.313,85.625,0.183,70.5,150.625,71.938,79.875,44.875,52.656,72.0,70.0,1000.0,500.0,0.21,503.25,118.188,102.25,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,541.0,539.0,304.25,540.0,538.5,537.5,0.0,0.398,0.0,0.0,0.925,0.252,0.002,1.964,0.812,1.222
2032008,626,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,913.616,243.631,0.021,13.427,0.0,80.0,65.0,1.4,1633.313,1695.129,1439.518,256.119,71.615,69.087,73.337,69.35,69.567,1.379,2.021,0.278,67.014,53.614,16.438,16.079,23.61,38.2,123.582,90.149,123.56,44.57,59.78,45.028,-10.82,17.813,16.875,72.125,150.625,71.875,72.375,0.0,29.313,72.0,70.0,1000.0,500.0,0.035,117.75,73.438,72.5,0.014,65.813,150.625,71.75,84.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.209,498.75,115.438,111.438,3.355,70.0,150.625,71.75,75.563,36.719,55.906,72.0,70.0,1000.0,500.0,0.208,502.5,116.875,85.125,0.228,70.5,150.625,71.813,79.688,44.688,53.594,72.0,70.0,1000.0,500.0,0.204,496.75,118.063,102.188,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,540.5,538.5,304.25,539.0,538.5,536.5,0.0,0.404,0.0,0.0,0.914,0.244,0.002,1.94,1.046,1.217
2032008,627,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,900.732,240.117,0.011,13.427,0.0,80.0,65.0,1.4,1623.563,1695.129,1429.986,263.42,71.4,68.769,73.337,69.139,69.246,1.383,2.018,0.289,67.081,53.674,16.578,16.135,23.558,37.556,123.434,90.361,123.338,44.789,59.78,45.028,-10.828,17.969,17.047,72.313,150.625,71.75,72.375,0.0,28.75,72.0,70.0,1000.0,500.0,0.036,118.188,73.5,72.5,0.014,65.875,150.625,71.563,84.0,100.0,45.969,72.0,70.0,1000.0,500.0,0.208,499.0,115.0,111.125,3.35,70.0,150.625,71.625,76.188,33.063,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,117.063,87.188,0.236,70.563,150.625,71.625,79.438,41.781,53.344,72.0,70.0,1000.0,500.0,0.207,496.5,117.813,101.5,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,540.0,538.0,304.25,539.0,537.5,536.0,0.0,0.214,0.0,0.0,0.901,0.24,0.002,1.877,1.019,1.188
2032008,628,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,918.302,244.802,0.011,13.412,0.0,80.0,65.0,1.4,1616.063,1693.51,1429.986,268.903,71.077,68.663,73.337,68.822,68.925,1.406,2.036,0.278,67.119,53.699,16.69,16.191,23.506,37.018,123.286,90.68,123.264,44.716,59.675,45.101,-10.82,18.094,17.219,72.313,150.625,71.688,72.313,0.0,29.984,72.0,70.0,1000.0,500.0,0.036,117.938,73.5,72.563,0.014,66.063,150.625,71.438,83.813,100.0,45.781,72.0,70.0,1000.0,500.0,0.209,501.0,114.813,110.813,3.342,70.125,150.625,71.438,76.438,33.031,56.313,72.0,70.0,1000.0,500.0,0.207,497.25,117.063,89.625,0.238,70.5,150.625,71.438,79.188,41.594,53.188,72.0,70.0,1000.0,500.0,0.208,497.75,117.5,101.0,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,540.0,537.5,304.0,538.5,537.0,535.5,0.0,0.345,0.0,0.0,0.918,0.245,0.002,1.933,0.943,1.142
2032008,629,1.0,1.0,0.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,944.07,243.631,0.021,13.427,0.0,80.0,65.0,1.4,1612.438,1738.927,1442.697,289.638,70.862,68.557,73.232,68.716,68.818,1.375,2.036,0.289,67.254,53.8,16.831,16.191,23.493,36.911,123.138,90.892,123.043,44.716,59.884,45.101,-10.82,18.234,17.375,72.313,150.625,71.5,72.063,0.0,28.656,72.0,70.0,1000.0,500.0,0.042,128.125,73.5,72.5,0.014,66.25,150.625,71.063,83.813,100.0,46.219,72.0,70.0,1000.0,500.0,0.207,498.75,116.563,112.125,3.346,70.25,150.625,71.25,76.375,27.25,55.563,72.0,70.0,1000.0,500.0,0.213,503.0,116.75,90.313,0.192,70.563,150.625,71.313,79.063,41.406,52.094,72.0,70.0,1000.0,500.0,0.214,506.75,117.188,100.438,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,539.5,537.0,304.0,538.0,537.0,535.0,0.0,0.341,0.0,0.0,0.944,0.244,0.002,2.146,0.733,1.152
2032008,630,1.0,1.0,1.0,1.0,100.0,0.0,0.0,45.0,45.0,1.0,1.0,928.843,244.802,0.021,13.412,0.0,80.0,65.0,1.4,1624.875,1716.192,1436.34,272.478,70.754,68.451,73.337,68.61,68.604,1.368,2.05,0.285,67.204,53.758,16.943,16.219,23.493,36.589,122.842,91.105,122.747,44.863,59.78,45.173,-10.82,18.344,17.531,72.125,150.625,71.188,71.75,0.0,29.234,72.0,70.0,1000.0,500.0,0.04,123.25,73.5,72.5,0.014,66.313,150.625,71.0,84.125,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.0,119.0,114.563,3.348,70.25,150.625,71.125,75.875,27.141,55.875,72.0,70.0,1000.0,500.0,0.209,501.5,116.25,89.625,0.173,70.75,150.625,71.25,78.563,36.5,52.344,72.0,70.0,1000.0,500.0,0.213,505.0,117.125,99.813,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,539.0,537.0,304.0,537.5,536.5,534.5,0.0,0.279,0.0,0.0,0.929,0.245,0.002,2.145,0.666,1.118
2032008,631,1.0,1.0,1.0,1.0,100.0,0.0,0.0,66.471,66.471,1.0,1.0,926.501,189.751,0.011,13.398,0.0,80.0,65.0,1.4,1602.5,1704.844,676.582,1053.797,70.539,63.995,73.548,66.603,68.283,1.341,2.097,0.315,67.848,54.288,16.634,16.135,23.48,35.085,122.694,91.317,122.452,44.716,59.884,45.101,-10.828,18.516,17.359,72.313,150.625,70.938,71.688,0.0,29.719,72.0,70.0,1000.0,500.0,0.039,123.5,73.5,72.5,0.014,66.438,150.625,70.813,84.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,119.063,114.75,3.348,70.25,150.625,70.813,75.375,27.063,57.281,72.0,70.0,1000.0,500.0,0.204,492.5,115.625,88.0,0.161,70.563,150.625,71.0,78.438,40.969,54.281,72.0,70.0,1000.0,500.0,0.202,491.5,117.0,99.313,0.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,539.5,537.0,304.0,537.0,536.0,534.0,0.0,0.34,0.0,0.0,0.927,0.19,0.002,2.085,0.643,1.117
2032008,632,1.0,1.0,1.0,1.0,100.0,0.0,0.0,66.708,66.708,1.0,1.0,925.33,192.094,0.011,13.398,0.0,80.0,65.0,1.4,1612.0,1737.302,684.5,1079.852,68.709,57.735,73.653,61.533,65.393,1.353,2.104,0.333,68.082,54.415,17.644,15.995,23.454,33.152,122.472,91.53,122.009,44.716,59.988,45.101,-10.82,21.375,18.75,72.438,150.625,69.938,71.375,0.0,29.813,72.0,70.0,1000.0,500.0,0.04,125.0,73.5,72.5,0.014,67.375,150.625,69.25,83.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.212,504.75,117.5,113.25,3.35,70.125,150.625,69.313,74.375,32.719,56.906,72.0,70.0,1000.0,500.0,0.207,498.0,115.125,86.75,0.156,70.563,150.625,70.125,77.938,40.781,54.406,72.0,70.0,1000.0,500.0,0.204,494.75,116.688,99.0,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,540.5,537.5,304.0,536.5,535.0,533.5,0.0,0.338,0.0,0.0,0.925,0.192,0.002,2.057,0.64,1.104
2032008,633,1.0,1.0,1.0,1.0,100.0,0.0,0.0,66.364,66.364,1.0,1.0,952.269,192.094,0.011,13.354,0.0,80.0,65.0,1.4,1625.75,1745.433,655.965,1102.971,65.803,54.234,73.653,57.518,61.646,1.36,2.126,0.344,68.294,54.626,19.046,15.911,23.519,32.077,122.324,91.955,121.713,44.716,59.988,45.101,-10.828,24.438,20.625,72.438,150.625,68.5,70.563,0.0,30.609,72.0,70.0,1000.0,500.0,0.04,125.875,73.5,72.5,0.014,68.25,150.625,67.313,82.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.215,506.75,115.75,111.438,3.352,70.0,150.625,67.5,73.375,36.344,56.625,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,85.125,0.199,70.5,150.625,69.0,77.0,40.594,54.188,72.0,70.0,1000.0,500.0,0.207,498.0,116.625,98.563,0.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.0,537.5,304.0,536.5,534.5,533.0,0.0,0.337,0.0,0.0,0.952,0.192,0.002,2.089,0.845,1.154
2032008,634,1.0,1.0,1.0,1.0,100.0,0.0,0.0,65.729,65.729,1.0,1.0,971.01,188.58,0.011,13.354,0.0,80.0,65.0,1.4,1627.938,1730.802,663.899,1089.172,63.22,52.006,73.548,54.56,58.22,1.394,2.115,0.311,68.381,54.721,21.094,15.939,23.558,31.325,122.25,91.955,121.639,44.716,59.988,45.028,-10.82,27.375,22.938,72.438,150.625,66.688,69.625,0.0,31.078,72.0,70.0,1000.0,500.0,0.041,126.625,73.5,72.563,0.014,68.875,150.625,65.5,80.813,93.75,46.188,72.0,70.0,1000.0,500.0,0.203,497.5,115.75,110.875,3.35,69.813,150.625,65.75,72.375,43.031,56.25,72.0,70.0,1000.0,500.0,0.211,502.5,113.938,84.688,0.292,70.5,150.625,67.75,76.25,48.906,53.688,72.0,70.0,1000.0,500.0,0.21,502.0,116.375,97.938,0.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.0,537.5,304.0,536.5,534.5,532.5,0.0,0.273,0.0,0.0,0.971,0.189,0.002,2.36,1.235,1.167
2032008,635,1.0,1.0,1.0,1.0,100.0,0.0,0.0,64.968,64.968,1.0,1.0,965.154,190.922,0.021,13.324,0.0,80.0,65.0,1.4,1644.75,1732.426,662.313,1105.305,61.067,50.839,73.337,52.659,55.544,1.391,2.169,0.326,68.415,54.731,22.945,15.967,23.584,30.896,121.954,92.167,121.344,44.716,59.78,45.101,-10.82,29.453,25.0,72.438,150.625,65.0,68.313,0.0,29.828,72.0,70.0,1000.0,500.0,0.047,136.875,73.5,72.5,0.014,69.313,150.625,63.75,79.75,81.75,46.063,72.0,70.0,1000.0,500.0,0.207,496.5,118.563,112.75,2.623,69.5,150.625,64.063,72.188,52.531,55.969,72.0,70.0,1000.0,500.0,0.212,503.5,113.813,89.688,0.488,70.313,150.625,66.438,75.25,48.75,53.656,72.0,70.0,1000.0,500.0,0.21,501.75,116.375,97.813,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.5,537.5,304.0,535.5,534.0,532.5,0.0,0.341,0.0,0.0,0.965,0.191,0.002,2.202,1.703,1.285
2032008,636,1.0,1.0,1.0,1.0,100.0,0.0,0.0,64.487,64.487,1.0,1.0,965.154,188.58,0.021,13.427,0.0,80.0,65.0,1.4,1643.125,1725.929,662.313,1105.622,59.238,49.778,73.127,51.285,53.51,1.372,2.137,0.322,68.471,54.777,24.543,16.051,23.694,30.359,121.88,92.486,121.27,44.789,59.78,45.173,-10.82,31.234,26.953,72.313,150.625,63.375,67.125,0.0,29.656,72.0,70.0,1000.0,500.0,0.048,137.5,73.5,72.5,0.014,69.625,150.625,62.313,78.75,74.25,45.625,72.0,70.0,1000.0,500.0,0.21,499.75,120.188,112.313,1.55,69.375,150.625,62.625,72.188,52.719,55.75,72.0,70.0,1000.0,500.0,0.211,503.25,113.5,94.375,0.553,70.25,150.625,65.25,74.5,52.313,53.531,72.0,70.0,1000.0,500.0,0.21,502.0,116.0,98.0,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.5,537.5,304.25,535.0,534.0,532.0,0.0,0.344,0.0,0.0,0.965,0.189,0.002,1.762,1.53,1.332
2032008,637,1.0,1.0,1.0,1.0,100.0,0.0,0.0,63.53,63.53,1.0,1.0,973.353,190.922,0.011,13.398,0.0,80.0,65.0,1.4,1634.25,1695.129,657.552,1080.586,57.731,49.354,73.022,50.546,52.012,1.402,2.137,0.348,68.458,54.769,26.002,16.135,23.72,30.144,121.584,92.592,120.975,44.789,59.884,45.173,-10.82,32.844,28.859,72.125,150.625,62.031,65.875,0.0,30.453,72.0,70.0,1000.0,500.0,0.043,129.625,73.5,72.5,0.014,69.75,150.625,61.031,77.125,74.313,46.313,72.0,70.0,1000.0,500.0,0.206,495.75,119.875,110.063,1.44,69.313,150.625,61.469,72.188,59.563,56.156,72.0,70.0,1000.0,500.0,0.208,500.5,114.5,96.5,0.72,70.125,150.625,64.063,73.813,56.031,52.906,72.0,70.0,1000.0,500.0,0.213,504.75,115.688,99.063,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,541.5,537.5,304.25,535.0,533.5,531.5,0.0,0.341,0.0,0.0,0.973,0.191,0.002,2.04,1.874,1.543
2032008,638,1.0,1.0,1.0,1.0,100.0,0.0,0.0,62.499,62.499,1.0,1.0,955.783,189.751,0.021,13.368,0.0,80.0,65.0,1.4,1640.875,1698.366,665.485,1074.007,56.547,48.823,72.496,49.806,50.941,1.387,2.126,0.326,68.564,54.851,27.264,16.276,23.72,30.036,121.511,92.486,120.827,44.716,59.884,45.173,-10.82,34.125,30.469,72.0,150.625,60.844,64.875,0.0,30.953,72.0,70.0,1000.0,500.0,0.042,128.75,73.5,72.5,0.014,69.625,150.625,59.906,75.75,74.438,45.75,72.0,70.0,1000.0,500.0,0.209,499.5,118.813,108.688,1.437,69.188,150.625,60.344,72.188,64.5,56.219,72.0,70.0,1000.0,500.0,0.207,499.5,115.813,98.313,0.756,69.938,150.625,63.0,73.5,61.625,52.688,72.0,70.0,1000.0,500.0,0.212,504.5,115.188,99.875,0.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.0,534.5,533.5,531.5,0.0,0.403,0.0,0.0,0.956,0.19,0.002,2.101,1.912,1.561
2032008,639,1.0,1.0,1.0,1.0,100.0,0.0,0.0,61.268,61.268,1.0,1.0,966.325,190.922,0.011,13.412,0.0,80.0,65.0,1.4,1635.0,1721.059,674.997,1099.347,55.686,48.611,72.391,49.384,50.192,1.394,2.155,0.322,68.568,54.82,27.965,16.416,23.694,30.036,121.363,92.592,120.531,44.863,59.988,45.173,-10.82,34.813,31.609,72.0,150.625,59.938,63.844,0.0,29.609,72.0,70.0,1000.0,500.0,0.042,128.75,73.688,72.5,0.014,69.438,150.625,58.875,74.563,85.188,44.719,72.0,70.0,1000.0,500.0,0.217,507.0,116.875,107.375,1.787,69.188,150.625,59.438,71.938,64.75,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,115.5,99.125,0.823,69.75,150.625,62.031,73.188,68.313,52.531,72.0,70.0,1000.0,500.0,0.212,504.5,114.313,100.438,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.25,534.5,533.5,531.0,0.0,0.275,0.0,0.0,0.966,0.191,0.002,2.453,1.948,1.751
2032008,640,1.0,1.0,1.0,1.0,100.0,0.0,0.0,60.175,60.175,1.0,1.0,947.584,190.922,0.021,13.456,0.0,80.0,65.0,1.4,1624.25,1682.19,670.242,1074.167,54.932,48.187,71.76,48.961,49.657,1.375,2.162,0.326,68.565,54.841,28.554,16.556,23.636,30.036,121.215,92.804,120.31,44.936,60.093,45.246,-10.828,35.281,32.438,71.938,150.625,58.906,62.938,0.0,30.031,72.0,70.0,1000.0,500.0,0.042,129.125,73.688,72.5,0.014,69.25,150.625,58.063,73.875,85.375,46.313,72.0,70.0,1000.0,500.0,0.204,495.0,115.0,106.75,2.008,69.063,150.625,58.531,71.75,67.875,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,118.25,100.625,0.904,69.688,150.625,61.188,73.063,71.125,53.219,72.0,70.0,1000.0,500.0,0.207,498.75,113.625,101.875,1.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,542.0,537.5,304.25,534.5,533.5,531.0,0.001,0.275,0.0,0.0,0.948,0.191,0.002,2.395,2.301,1.808
2032008,641,1.0,1.0,1.0,1.0,100.0,0.0,0.0,58.904,58.904,1.0,1.0,978.038,190.922,0.011,13.427,0.0,80.0,65.0,1.4,1631.125,1674.112,674.997,1073.498,54.287,48.187,71.76,48.75,49.228,1.402,2.187,0.34,68.594,54.859,29.367,16.64,23.597,29.822,120.919,92.804,120.014,44.789,59.988,45.173,-10.82,36.0,33.438,71.813,150.625,58.125,62.031,0.0,28.781,72.0,70.0,1000.0,500.0,0.042,129.125,73.688,72.563,0.014,69.25,150.625,57.375,73.625,91.25,45.531,72.0,70.0,1000.0,500.0,0.211,500.75,117.313,108.938,2.209,69.063,150.625,57.875,72.063,68.188,55.75,72.0,70.0,1000.0,500.0,0.21,503.25,117.75,102.75,0.976,69.688,150.625,60.375,72.75,71.25,53.531,72.0,70.0,1000.0,500.0,0.204,496.25,114.0,101.563,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.25,534.5,533.0,531.0,0.0,0.339,0.0,0.0,0.978,0.191,0.002,2.673,2.115,1.953
2032008,642,1.0,1.0,1.0,1.0,100.0,0.0,0.0,57.727,57.727,1.0,1.0,981.552,190.922,0.011,13.427,0.0,80.0,65.0,1.4,1618.063,1688.657,687.666,1053.25,53.641,47.975,71.655,48.539,48.907,1.391,2.025,0.322,68.558,54.854,29.704,16.78,23.597,29.714,120.845,92.911,119.793,44.863,59.988,45.173,-10.82,36.156,33.906,71.75,150.625,57.5,61.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.037,119.5,73.5,72.563,0.014,69.25,150.625,56.75,73.625,91.5,45.25,72.0,70.0,1000.0,500.0,0.21,504.5,118.5,110.688,2.449,69.063,150.625,57.188,71.75,68.5,55.875,72.0,70.0,1000.0,500.0,0.21,501.5,115.188,101.938,1.0,69.563,150.625,59.656,72.563,75.125,52.5,72.0,70.0,1000.0,500.0,0.211,502.75,114.875,102.875,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,542.0,537.5,304.0,533.5,533.0,530.5,0.0,0.275,0.0,0.0,0.982,0.191,0.002,2.763,1.915,1.974
2032008,643,1.0,1.0,1.0,1.0,100.0,0.0,0.0,57.056,57.056,1.0,1.0,941.728,196.779,0.011,13.427,0.0,80.0,65.0,1.4,1602.5,1638.655,730.317,969.111,53.318,47.868,71.34,48.328,48.586,1.379,2.137,0.337,68.621,54.899,30.405,16.836,23.649,29.607,120.697,93.123,119.497,44.789,59.884,45.173,-10.82,36.719,34.813,71.438,150.625,57.0,60.813,0.0,29.109,72.0,70.0,1000.0,500.0,0.036,118.563,73.688,72.5,0.014,69.188,150.625,56.25,73.438,91.813,46.406,72.0,70.0,1000.0,500.0,0.206,494.25,116.625,109.688,2.453,69.063,150.625,56.563,71.375,68.813,56.688,72.0,70.0,1000.0,500.0,0.204,495.5,115.188,101.125,1.261,69.563,150.625,59.094,72.688,75.25,53.531,72.0,70.0,1000.0,500.0,0.204,495.75,117.313,106.063,1.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.0,534.0,533.0,530.5,0.0,0.342,0.0,0.0,0.942,0.197,0.002,2.459,2.563,2.421
2032008,644,1.0,1.0,1.0,1.0,100.0,0.0,0.0,55.885,55.885,1.0,1.0,958.126,196.779,0.011,13.368,0.0,80.0,65.0,1.4,1625.625,1666.042,771.248,962.276,52.995,48.187,71.129,48.539,48.586,1.333,2.187,0.326,68.914,55.042,30.517,16.92,23.687,29.607,120.401,93.123,119.128,44.863,59.884,45.246,-10.82,36.625,35.0,71.188,150.625,56.438,60.406,0.0,27.75,72.0,70.0,1000.0,500.0,0.035,117.875,73.688,72.563,0.014,69.063,150.625,55.75,72.813,95.813,45.156,72.0,70.0,1000.0,500.0,0.213,502.25,114.063,107.75,2.893,69.063,150.625,56.188,71.563,75.625,55.625,72.0,70.0,1000.0,500.0,0.211,503.0,117.75,104.125,1.262,69.563,150.625,58.469,72.875,75.438,53.094,72.0,70.0,1000.0,500.0,0.208,500.0,117.125,107.063,1.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,541.5,537.5,304.0,533.5,532.5,530.0,0.001,0.341,0.0,0.0,0.958,0.197,0.002,2.641,2.484,2.18
2032008,645,1.0,1.0,1.0,1.0,100.0,0.0,0.0,54.306,54.306,1.0,1.0,963.982,202.635,0.021,13.354,0.0,80.0,65.0,1.4,1598.0,1638.655,815.193,884.156,52.887,48.717,70.919,48.856,48.693,1.368,2.093,0.329,68.885,55.085,30.854,17.004,23.694,29.714,120.327,93.442,118.832,44.863,59.988,45.246,-10.82,36.594,35.313,71.188,150.625,56.344,60.094,0.0,28.531,72.0,70.0,1000.0,500.0,0.027,104.25,73.688,72.688,0.014,68.875,150.625,55.344,72.75,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,499.75,116.563,110.25,3.117,69.063,150.625,55.969,71.75,75.938,56.125,72.0,70.0,1000.0,500.0,0.208,500.0,115.188,104.563,1.38,69.438,150.625,58.0,72.563,75.625,52.625,72.0,70.0,1000.0,500.0,0.21,501.5,114.5,104.875,1.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,541.5,537.5,304.25,534.0,532.5,530.0,0.001,0.338,0.0,0.0,0.964,0.203,0.002,2.843,2.119,2.061
2032008,646,1.0,1.0,1.0,1.0,100.0,0.0,0.0,53.098,53.098,1.0,1.0,971.01,207.321,0.021,13.383,0.0,80.0,65.0,1.4,1598.0,1622.584,862.148,838.062,52.995,49.672,70.919,49.49,49.014,1.413,2.155,0.355,69.069,55.329,30.713,17.116,23.694,29.714,120.031,93.548,118.389,44.863,60.093,45.173,-10.82,35.781,35.063,70.938,150.625,56.0,59.594,0.0,27.188,72.0,70.0,1000.0,500.0,0.028,105.188,73.688,72.563,0.014,68.875,150.625,55.219,72.625,100.0,46.125,72.0,70.0,1000.0,500.0,0.206,496.0,113.063,107.688,3.105,68.875,150.625,55.656,71.125,76.25,56.469,72.0,70.0,1000.0,500.0,0.207,495.75,112.813,102.25,1.377,69.438,150.625,57.469,72.188,80.438,52.781,72.0,70.0,1000.0,500.0,0.209,498.25,116.688,105.438,1.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,541.5,537.0,304.0,533.5,532.5,530.0,0.001,0.272,0.0,0.0,0.971,0.207,0.002,2.414,2.104,2.433
2032008,647,1.0,1.0,1.0,1.0,100.0,0.0,0.0,51.929,51.929,1.0,1.0,1003.807,210.835,0.011,13.339,0.0,80.0,65.0,1.4,1589.563,1659.591,918.356,799.156,53.21,50.733,70.709,50.546,49.657,1.364,2.198,0.337,69.213,55.272,30.545,17.2,23.675,29.929,119.957,93.442,118.242,44.863,59.988,45.173,-10.82,35.0,34.75,70.938,150.625,55.906,59.375,0.0,27.266,72.0,70.0,1000.0,500.0,0.027,102.813,73.688,72.688,0.014,68.688,150.625,55.344,72.625,100.0,44.875,72.0,70.0,1000.0,500.0,0.213,507.75,116.75,110.25,3.113,68.875,150.625,55.625,71.125,76.625,55.469,72.0,70.0,1000.0,500.0,0.212,502.75,116.313,103.563,1.43,69.313,150.625,57.406,72.5,80.625,52.594,72.0,70.0,1000.0,500.0,0.211,503.0,116.375,108.125,1.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,541.0,537.0,304.0,533.0,532.5,530.0,0.001,0.273,0.0,0.0,1.004,0.211,0.002,2.924,2.635,2.263
2032008,648,1.0,1.0,1.0,1.0,100.0,0.0,0.0,51.429,51.429,1.0,1.0,981.552,212.006,0.021,13.398,0.0,80.0,65.0,1.4,1610.188,1637.047,957.325,737.649,53.749,51.9,70.709,51.391,50.406,1.372,2.184,0.337,69.193,55.332,30.181,17.285,23.584,30.036,119.735,93.442,118.242,44.936,59.988,45.246,-10.82,33.875,34.063,70.875,150.625,55.906,59.313,0.0,27.016,72.0,70.0,1000.0,500.0,0.027,103.0,73.688,72.563,0.014,68.875,150.625,55.531,72.875,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,494.0,115.75,110.25,3.111,68.875,150.625,55.875,71.125,77.0,55.313,72.0,70.0,1000.0,500.0,0.212,505.75,112.5,101.75,1.446,69.438,150.625,57.281,72.5,80.875,53.156,72.0,70.0,1000.0,500.0,0.208,499.5,113.125,105.25,1.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,541.0,537.0,304.0,533.5,532.5,529.5,0.001,0.276,0.0,0.0,0.982,0.212,0.002,2.473,2.249,2.168
2032008,649,1.0,1.0,1.0,1.0,100.0,0.0,0.0,50.371,50.371,1.0,1.0,952.269,209.663,0.011,13.412,0.0,80.0,65.0,1.4,1609.5,1617.768,994.702,690.955,54.179,53.067,70.814,52.553,51.262,1.322,2.191,0.355,69.252,55.357,29.536,17.313,23.493,30.036,119.587,93.654,117.946,45.009,60.197,45.246,-10.82,32.563,33.125,70.875,150.625,56.0,59.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.027,103.563,73.688,72.688,0.014,68.875,150.625,55.75,73.313,100.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.75,118.563,112.188,3.115,68.875,150.625,56.094,71.563,77.313,55.5,72.0,70.0,1000.0,500.0,0.214,502.25,117.438,104.938,1.452,69.438,150.625,57.281,72.188,81.063,53.813,72.0,70.0,1000.0,500.0,0.204,492.75,115.375,106.938,1.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,540.5,536.5,304.0,533.5,532.5,529.5,0.001,0.209,0.0,0.0,0.952,0.21,0.002,2.868,2.622,2.316
2032008,650,1.0,1.0,1.0,1.0,100.0,0.0,0.0,49.365,49.365,1.0,1.0,976.867,220.205,23.423,13.398,0.0,80.0,65.0,1.4,1585.813,1632.223,1038.287,645.341,54.825,53.916,70.604,53.398,52.226,1.314,2.191,0.348,69.693,55.755,29.171,17.341,23.493,30.036,118.995,93.548,121.639,44.936,59.988,45.246,-10.82,31.688,32.375,70.875,150.625,56.344,59.313,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,101.563,73.688,72.688,0.014,68.875,150.625,55.938,73.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.213,506.5,116.563,110.875,3.123,69.063,150.625,56.5,71.75,71.125,55.969,72.0,70.0,1000.0,500.0,0.208,501.5,115.25,104.0,1.477,69.438,150.625,57.406,72.188,81.25,53.469,72.0,70.0,1000.0,500.0,0.206,498.0,112.938,104.375,1.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,540.5,536.5,304.0,533.0,532.5,530.0,-2.434,0.276,-8.942,0.0,0.977,0.22,0.002,2.567,2.402,2.348
2032008,651,1.0,1.0,1.0,1.0,100.0,0.0,0.0,48.803,48.803,1.0,1.0,988.58,222.548,23.443,13.398,0.0,80.0,65.0,1.4,1599.813,1622.584,1060.077,595.877,55.471,54.977,70.604,54.455,53.189,1.353,2.173,0.366,69.856,55.87,28.302,17.341,23.545,30.144,118.182,93.654,117.207,44.936,59.988,45.246,-10.82,30.406,31.203,70.875,150.625,56.625,59.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,102.438,73.688,72.688,0.014,68.875,150.625,56.438,73.875,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,500.75,119.0,112.688,3.109,69.063,150.625,56.813,72.313,68.563,56.219,72.0,70.0,1000.0,500.0,0.209,497.0,118.0,106.438,1.471,69.438,150.625,57.469,72.313,81.438,52.813,72.0,70.0,1000.0,500.0,0.21,503.5,116.938,108.0,1.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,540.5,536.5,303.75,533.0,532.5,529.5,0.932,0.276,3.301,0.0,0.989,0.223,0.002,2.833,2.456,2.434
2032008,652,1.0,1.0,1.0,1.0,100.0,0.0,0.0,47.962,47.962,1.0,1.0,993.265,224.89,23.464,13.368,0.0,80.0,65.0,1.4,1613.813,1633.831,1108.34,539.012,56.224,55.932,70.604,55.617,54.045,1.372,2.158,0.362,69.985,55.992,27.684,17.397,23.493,30.144,115.0,93.76,115.361,44.936,60.197,45.246,-10.82,29.438,30.297,70.875,150.625,57.125,59.5,0.0,26.391,72.0,70.0,1000.0,500.0,0.027,102.625,73.813,72.688,0.014,69.063,150.625,56.938,74.125,96.125,46.25,72.0,70.0,1000.0,500.0,0.205,494.75,116.875,111.063,3.113,69.188,150.625,57.188,72.375,68.875,55.813,72.0,70.0,1000.0,500.0,0.212,500.75,115.5,103.688,1.201,69.438,150.625,57.688,72.563,81.688,52.313,72.0,70.0,1000.0,500.0,0.213,504.5,115.5,106.438,1.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,540.0,536.5,304.0,532.5,532.5,529.5,-0.399,0.272,-1.224,0.0,0.993,0.225,0.002,2.614,2.05,2.469
2032008,653,1.0,1.0,1.0,1.0,100.0,0.0,0.0,47.281,47.281,1.0,1.0,994.436,227.233,23.412,13.398,0.0,80.0,65.0,1.4,1596.938,1640.264,1147.29,540.063,56.977,56.993,70.814,56.356,55.009,1.379,2.18,0.362,70.097,56.056,27.011,17.369,23.48,30.251,119.143,94.079,119.202,44.863,60.093,45.246,-10.828,28.422,29.281,70.875,150.625,57.5,59.594,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,102.625,73.688,72.688,0.014,69.188,150.625,57.469,74.563,92.688,45.313,72.0,70.0,1000.0,500.0,0.212,501.5,117.75,112.188,3.123,69.313,150.625,57.781,72.375,69.125,55.938,72.0,70.0,1000.0,500.0,0.211,499.75,118.75,104.75,1.198,69.438,150.625,58.0,73.063,81.875,52.469,72.0,70.0,1000.0,500.0,0.211,504.0,117.625,109.125,1.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,540.0,536.0,303.75,532.5,532.5,529.5,-0.055,0.337,-0.199,0.0,0.994,0.227,0.002,2.509,2.422,2.324
2032008,654,1.0,1.0,1.0,1.0,98.971,0.0,0.0,47.0,47.0,1.0,1.0,996.779,227.233,23.402,13.383,0.0,80.0,65.0,1.4,1594.0,1638.655,1137.939,514.814,57.623,57.629,70.709,57.096,55.865,1.36,2.173,0.366,70.136,56.114,26.45,17.397,23.493,30.359,115.148,94.079,115.065,44.936,59.988,45.319,-10.82,27.719,28.516,70.938,150.625,57.875,60.0,0.0,25.844,72.0,70.0,1000.0,500.0,0.027,103.5,73.813,72.688,0.014,69.188,150.625,57.969,74.688,92.938,46.156,72.0,70.0,1000.0,500.0,0.206,496.0,116.938,110.875,3.113,69.313,150.625,58.25,72.563,61.938,55.813,72.0,70.0,1000.0,500.0,0.211,500.5,115.875,103.688,1.128,69.438,150.625,58.25,73.25,82.063,52.688,72.0,70.0,1000.0,500.0,0.209,502.75,115.938,106.938,1.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,539.5,536.0,303.75,532.5,532.0,529.5,0.092,0.341,0.281,0.0,0.997,0.227,0.002,2.727,1.987,2.461
2032008,655,1.0,1.0,1.0,1.0,98.062,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,236.603,23.505,13.383,0.0,80.0,65.0,1.4,1585.313,1646.702,1159.762,487.498,58.269,58.266,70.814,57.941,56.615,1.406,2.101,0.384,70.207,56.128,25.918,17.341,23.519,30.466,116.48,94.398,116.986,45.009,60.093,45.319,-10.82,27.016,27.703,70.938,150.625,58.313,60.094,0.0,27.234,72.0,70.0,1000.0,500.0,0.022,94.313,73.688,72.563,0.014,69.25,150.625,58.375,75.188,90.313,46.219,72.0,70.0,1000.0,500.0,0.207,497.5,116.625,111.375,3.064,69.313,150.625,58.656,72.375,62.156,55.406,72.0,70.0,1000.0,500.0,0.213,505.25,116.438,102.938,0.996,69.563,150.625,58.656,73.625,77.5,52.844,72.0,70.0,1000.0,500.0,0.208,501.25,118.188,109.625,1.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,539.5,536.0,303.5,533.0,532.0,529.0,-0.539,0.275,-1.719,0.0,1.006,0.237,0.002,2.324,1.943,2.351
2032008,656,1.0,1.0,1.0,1.0,97.155,0.0,0.0,47.0,47.0,1.0,1.0,974.524,234.261,23.464,13.383,0.0,80.0,65.0,1.4,1585.625,1640.264,1153.526,476.571,58.915,58.584,70.814,58.363,57.364,1.36,2.194,0.355,70.194,56.144,25.413,17.369,23.532,30.681,115.888,94.716,116.026,45.009,60.197,45.319,-10.82,26.531,27.094,70.875,150.625,58.75,60.406,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,72.688,0.014,69.25,150.625,58.875,75.313,87.813,46.469,72.0,70.0,1000.0,500.0,0.206,495.5,117.438,111.5,3.057,69.313,150.625,59.063,72.375,65.125,55.656,72.0,70.0,1000.0,500.0,0.211,504.25,116.313,101.75,0.997,69.688,150.625,58.781,73.813,73.875,52.969,72.0,70.0,1000.0,500.0,0.208,500.0,116.375,107.5,1.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,539.5,535.5,303.75,532.5,532.5,529.0,-0.153,0.273,-0.468,0.0,0.975,0.234,0.002,2.622,2.098,2.392
2032008,657,1.0,1.0,1.0,1.0,96.385,0.0,0.0,47.0,47.0,1.0,1.0,972.182,231.918,23.505,13.354,0.0,80.0,65.0,1.4,1597.875,1616.164,1161.322,470.142,59.345,58.902,70.919,58.786,57.899,1.417,2.162,0.362,70.211,56.189,24.992,17.369,23.441,30.896,118.551,95.141,118.537,44.936,59.988,45.246,-10.82,26.016,26.531,70.688,150.625,59.125,60.625,0.0,26.125,72.0,70.0,1000.0,500.0,0.027,102.25,73.688,72.688,0.014,69.438,150.625,59.281,75.5,88.063,45.688,72.0,70.0,1000.0,500.0,0.21,500.25,116.313,110.875,3.0,69.375,150.625,59.438,72.688,62.594,56.313,72.0,70.0,1000.0,500.0,0.206,499.75,115.688,102.75,1.008,69.688,150.625,59.188,74.125,74.0,53.938,72.0,70.0,1000.0,500.0,0.203,493.5,116.313,108.438,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,539.0,535.5,303.5,533.5,532.0,529.0,0.014,0.275,0.048,0.0,0.972,0.232,0.002,2.357,1.885,2.125
2032008,658,1.0,1.0,1.0,1.0,95.606,0.0,0.0,47.0,47.0,1.0,1.0,978.038,229.575,23.464,13.354,0.0,80.0,65.0,1.4,1598.188,1624.19,1153.526,472.64,59.776,59.115,70.919,58.997,58.327,1.398,2.144,0.351,70.243,56.21,24.459,17.369,23.415,30.896,116.702,95.354,116.838,44.936,60.197,45.246,-10.82,25.531,25.859,70.875,150.625,59.563,60.813,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,102.25,73.813,72.688,0.014,69.438,150.625,59.781,75.5,85.375,45.844,72.0,70.0,1000.0,500.0,0.208,500.0,116.875,110.688,2.639,69.375,150.625,59.844,72.688,62.781,56.406,72.0,70.0,1000.0,500.0,0.204,498.0,116.75,101.938,1.0,69.75,150.625,59.469,74.0,71.375,53.438,72.0,70.0,1000.0,500.0,0.206,495.5,116.125,106.125,1.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,535.5,303.75,531.5,532.0,529.0,-0.149,0.271,-0.461,0.0,0.978,0.23,0.002,2.359,2.14,2.207
