DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,749,1.0,1.0,1.0,1.0,83.043,0.0,0.0,47.0,47.0,1.0,1.0,988.58,233.089,23.598,13.383,0.0,80.0,65.0,1.4,1595.313,1648.312,1155.085,479.778,66.234,59.751,71.55,65.019,64.75,1.402,2.173,0.366,70.687,56.544,19.355,17.032,23.558,30.144,116.85,73.365,116.026,45.376,59.675,45.683,-10.82,23.734,20.875,71.438,150.625,65.688,66.25,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,72.813,0.014,70.438,150.625,66.0,75.313,51.25,45.406,72.0,70.0,1000.0,500.0,0.209,499.75,116.125,101.75,0.663,70.125,150.625,66.063,73.375,42.031,56.188,72.0,70.0,1000.0,500.0,0.207,500.0,114.938,93.875,0.375,70.5,150.625,65.438,74.125,43.125,53.063,72.0,70.0,1000.0,500.0,0.208,497.0,114.688,98.75,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.75,530.5,531.5,526.5,0.447,0.287,2.809,0.0,0.989,0.233,0.002,1.377,1.142,1.286
2032008,750,1.0,1.0,1.0,1.0,83.461,0.0,0.0,47.0,47.0,1.0,1.0,986.237,234.261,23.557,13.398,0.0,80.0,65.0,1.4,1598.438,1651.533,1161.322,479.1,66.557,59.751,71.55,65.124,65.071,1.398,2.14,0.366,70.682,56.542,19.13,17.032,23.571,30.144,115.074,74.215,114.401,45.376,60.093,45.756,-10.82,23.594,20.625,71.438,150.625,66.063,66.5,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,101.063,73.688,72.813,0.014,70.5,150.625,66.313,75.313,47.313,45.594,72.0,70.0,1000.0,500.0,0.208,499.0,115.5,101.063,0.663,70.25,150.625,66.25,73.125,41.969,56.688,72.0,70.0,1000.0,500.0,0.205,494.75,114.563,92.938,0.3,70.5,150.625,65.688,74.125,42.969,52.875,72.0,70.0,1000.0,500.0,0.21,500.0,114.5,97.938,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,303.5,530.5,531.0,526.5,0.388,0.346,2.292,0.0,0.986,0.234,0.002,1.383,0.938,1.283
2032008,751,1.0,1.0,1.0,1.0,83.887,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,234.261,23.567,13.427,0.0,80.0,65.0,1.4,1598.5,1664.429,1159.762,482.086,66.88,59.751,71.445,65.23,65.286,1.406,2.126,0.366,70.729,56.586,18.99,17.032,23.571,30.251,118.847,74.427,117.798,45.449,59.78,45.756,-10.82,23.516,20.453,71.5,150.625,66.313,66.625,0.0,25.797,72.0,70.0,1000.0,500.0,0.026,101.5,73.688,72.813,0.014,70.5,150.625,66.5,75.313,47.156,45.469,72.0,70.0,1000.0,500.0,0.209,500.0,115.438,100.563,0.66,70.125,150.625,66.375,72.938,41.906,56.5,72.0,70.0,1000.0,500.0,0.207,496.0,115.125,91.438,0.302,70.563,150.625,65.938,74.125,40.063,52.438,72.0,70.0,1000.0,500.0,0.213,503.25,114.188,97.938,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,304.0,531.0,531.5,526.0,0.557,0.288,3.57,0.0,1.01,0.234,0.002,1.419,1.034,1.208
2032008,752,1.0,1.0,1.0,1.0,84.377,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,233.089,23.577,13.5,0.0,80.0,65.0,1.4,1599.188,1653.144,1148.849,476.643,66.987,59.645,71.55,65.336,65.5,1.398,2.202,0.362,70.749,56.606,18.906,17.032,23.584,30.144,119.291,74.533,118.389,45.376,59.884,45.683,-10.82,23.422,20.297,71.438,150.625,66.625,66.813,0.0,27.313,72.0,70.0,1000.0,500.0,0.021,92.25,73.688,72.813,0.014,70.5,150.625,66.75,75.313,46.969,45.688,72.0,70.0,1000.0,500.0,0.208,498.75,116.063,100.563,0.569,70.125,150.625,66.688,72.875,36.125,56.531,72.0,70.0,1000.0,500.0,0.206,496.25,115.625,90.938,0.3,70.563,150.625,66.063,74.313,39.875,52.125,72.0,70.0,1000.0,500.0,0.213,506.75,114.188,97.438,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,304.0,530.5,531.5,526.0,0.475,0.286,3.07,0.0,1.006,0.233,0.002,1.275,1.07,1.245
2032008,753,1.0,1.0,1.0,1.0,84.755,0.0,0.0,47.0,47.0,1.0,1.0,995.608,235.432,23.464,13.456,0.0,80.0,65.0,1.4,1594.125,1664.429,1159.762,478.705,67.418,59.751,71.55,64.807,65.714,1.383,2.18,0.362,70.764,56.613,18.822,17.004,23.662,30.251,117.146,74.427,117.134,45.376,59.78,45.683,-10.82,23.391,20.266,71.438,150.625,66.625,67.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.438,73.688,72.813,0.014,70.5,150.625,66.813,75.188,46.813,45.781,72.0,70.0,1000.0,500.0,0.208,498.75,116.875,99.938,0.541,70.125,150.625,66.813,73.125,36.063,56.188,72.0,70.0,1000.0,500.0,0.208,499.0,115.875,91.0,0.302,70.5,150.625,66.25,74.313,39.688,52.344,72.0,70.0,1000.0,500.0,0.212,506.5,114.188,97.438,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,535.5,303.75,531.0,531.0,526.5,0.007,0.287,0.041,0.0,0.996,0.235,0.002,1.324,1.086,1.264
2032008,754,1.0,1.0,1.0,1.0,85.086,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,236.603,23.495,13.383,0.0,80.0,65.0,1.4,1598.25,1674.112,1164.441,472.559,66.987,59.751,71.55,63.54,65.178,1.406,2.191,0.373,70.758,56.606,19.018,17.004,23.707,30.359,116.554,74.321,116.69,45.376,59.571,45.756,-10.82,23.547,20.484,71.5,150.625,66.688,67.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.026,101.063,73.688,72.813,0.014,70.625,150.625,66.625,75.063,43.906,45.625,72.0,70.0,1000.0,500.0,0.208,499.5,117.188,100.063,0.552,70.25,150.625,66.625,73.125,36.0,55.719,72.0,70.0,1000.0,500.0,0.211,504.25,115.813,91.125,0.301,70.563,150.625,66.25,74.375,39.5,53.531,72.0,70.0,1000.0,500.0,0.204,497.25,114.188,97.438,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,303.75,530.0,531.0,526.5,-0.076,0.358,-0.462,0.0,1.007,0.237,0.002,1.366,1.074,1.257
2032008,755,1.0,1.0,1.0,1.0,85.093,0.0,0.0,47.0,47.0,1.0,1.0,992.094,235.432,23.423,13.471,0.0,80.0,65.0,1.4,1609.688,1664.429,1156.644,474.621,66.234,59.857,71.55,62.272,64.108,1.429,2.126,0.377,70.717,56.595,19.383,17.06,23.72,30.466,115.222,74.215,115.361,45.449,59.884,45.683,-10.82,23.766,20.938,71.5,150.625,66.625,67.188,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,101.188,73.813,72.813,0.014,70.5,150.625,66.188,74.688,46.469,45.344,72.0,70.0,1000.0,500.0,0.211,501.25,116.875,99.938,0.528,70.125,150.625,66.25,73.125,35.906,56.813,72.0,70.0,1000.0,500.0,0.205,494.25,115.5,91.0,0.299,70.563,150.625,66.063,74.313,39.313,53.406,72.0,70.0,1000.0,500.0,0.207,496.0,114.125,97.313,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,303.75,531.5,531.0,526.5,-0.079,0.218,-0.471,0.0,0.992,0.235,0.002,1.292,1.059,1.13
2032008,756,1.0,1.0,1.0,1.0,85.008,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,235.432,23.433,13.427,0.0,80.0,65.0,1.4,1602.938,1688.657,1161.322,483.158,65.803,59.751,71.445,61.533,63.252,1.398,2.158,0.377,70.78,56.676,19.803,17.032,23.798,30.466,117.96,74.321,117.577,45.376,59.675,45.756,-10.82,23.906,21.391,71.75,150.625,66.188,67.125,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,101.5,73.688,72.813,0.014,70.5,150.625,65.688,74.188,46.281,45.375,72.0,70.0,1000.0,500.0,0.209,501.25,116.25,99.313,0.535,70.25,150.625,65.75,72.688,35.813,56.531,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,90.688,0.296,70.563,150.625,65.813,73.813,39.094,52.625,72.0,70.0,1000.0,500.0,0.212,501.75,114.0,96.25,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,304.0,530.0,531.5,526.5,0.206,0.357,1.296,0.0,1.001,0.235,0.002,1.309,1.038,1.183
2032008,757,1.0,1.0,1.0,1.0,84.721,0.0,0.0,47.0,47.0,1.0,1.0,999.122,235.432,23.505,13.427,0.0,80.0,65.0,1.4,1599.125,1683.806,1166.001,493.812,65.05,59.751,71.445,60.687,62.395,1.425,2.187,0.37,70.707,56.576,20.42,17.06,23.824,30.466,119.291,74.427,119.276,45.449,59.884,45.756,-10.828,24.125,21.969,71.5,150.625,65.75,66.875,0.0,25.875,72.0,70.0,1000.0,500.0,0.026,101.625,73.688,72.813,0.014,70.438,150.625,65.25,73.875,46.125,45.375,72.0,70.0,1000.0,500.0,0.209,500.75,115.875,98.938,0.527,70.125,150.625,65.438,72.313,41.5,56.156,72.0,70.0,1000.0,500.0,0.208,498.25,114.5,90.125,0.296,70.563,150.625,65.625,73.625,38.906,52.344,72.0,70.0,1000.0,500.0,0.214,504.0,114.0,95.75,0.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,304.0,530.0,531.5,526.0,0.008,0.286,0.051,0.0,0.999,0.235,0.002,1.29,1.043,1.174
2032008,758,1.0,1.0,1.0,1.0,84.364,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,234.261,23.453,13.412,0.0,80.0,65.0,1.4,1592.625,1696.747,1167.561,492.577,64.404,59.963,71.55,60.476,61.539,1.372,2.137,0.362,70.732,56.537,20.897,17.06,23.888,30.574,118.255,74.958,118.389,45.376,59.78,45.756,-10.82,24.328,22.484,71.5,150.625,65.5,66.813,0.0,25.813,72.0,70.0,1000.0,500.0,0.026,101.313,73.813,72.813,0.014,70.438,150.625,64.875,73.5,49.75,45.313,72.0,70.0,1000.0,500.0,0.209,500.5,116.063,98.313,0.522,70.0,150.625,65.063,72.063,45.094,55.656,72.0,70.0,1000.0,500.0,0.213,501.25,113.938,89.688,0.371,70.563,150.625,65.438,73.25,38.719,52.125,72.0,70.0,1000.0,500.0,0.214,507.75,114.125,95.563,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,535.5,303.75,531.5,531.0,526.0,-0.073,0.354,-0.454,0.0,1.005,0.234,0.002,1.339,1.301,1.213
2032008,759,1.0,1.0,1.0,1.0,84.007,0.0,0.0,47.0,47.0,1.0,1.0,983.895,236.603,23.495,13.456,0.0,80.0,65.0,1.4,1591.188,1664.429,1158.203,473.972,63.974,59.751,71.34,60.159,61.004,1.375,2.18,0.359,70.628,56.491,21.402,17.144,23.927,30.788,117.442,74.215,117.429,45.376,59.675,45.756,-10.828,24.484,22.906,71.5,150.625,65.063,66.625,0.0,27.188,72.0,70.0,1000.0,500.0,0.022,93.063,73.688,72.813,0.014,70.438,150.625,64.375,73.0,53.5,44.813,72.0,70.0,1000.0,500.0,0.212,503.25,116.625,98.5,0.522,70.0,150.625,64.688,72.188,45.094,55.781,72.0,70.0,1000.0,500.0,0.211,500.5,114.375,91.563,0.373,70.5,150.625,65.0,73.063,41.281,53.125,72.0,70.0,1000.0,500.0,0.207,501.0,114.5,95.438,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,535.5,303.75,530.5,531.5,526.0,0.007,0.358,0.044,0.0,0.984,0.237,0.002,1.367,1.23,1.215
2032008,800,1.0,1.0,1.0,1.0,83.527,0.0,0.0,47.0,47.0,1.0,1.0,985.066,240.117,23.433,13.412,0.0,80.0,65.0,1.4,1595.563,1677.343,1155.085,486.207,63.435,59.857,71.34,60.37,60.575,1.394,2.198,0.366,70.621,56.463,21.626,17.172,23.953,30.574,116.036,74.427,115.952,45.449,59.884,45.756,-10.82,24.531,23.141,71.5,150.625,64.875,66.25,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,72.813,0.014,70.313,150.625,64.25,72.875,53.406,44.844,72.0,70.0,1000.0,500.0,0.209,501.75,116.75,98.75,0.52,69.938,150.625,64.438,72.188,47.969,55.688,72.0,70.0,1000.0,500.0,0.213,502.25,114.938,92.25,0.379,70.5,150.625,64.75,72.75,41.125,53.375,72.0,70.0,1000.0,500.0,0.205,498.0,114.625,95.563,0.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,535.5,303.75,531.0,531.0,526.5,0.047,0.285,0.284,0.0,0.985,0.24,0.002,1.352,1.243,1.21
2032008,801,1.0,1.0,1.0,1.0,83.189,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,240.117,23.464,13.456,0.0,80.0,65.0,1.4,1599.375,1643.482,1158.203,481.471,63.328,59.645,71.129,60.476,60.575,1.398,2.169,0.366,70.652,56.527,21.767,17.228,23.986,30.574,115.148,74.427,115.065,45.522,59.675,45.756,-10.82,24.578,23.25,71.5,150.625,64.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.026,101.313,73.688,72.813,0.014,70.188,150.625,64.188,72.813,56.031,45.0,72.0,70.0,1000.0,500.0,0.208,500.5,116.563,98.75,0.552,69.938,150.625,64.375,72.063,48.0,55.344,72.0,70.0,1000.0,500.0,0.214,505.25,115.25,92.688,0.424,70.5,150.625,64.625,72.75,46.688,53.031,72.0,70.0,1000.0,500.0,0.208,501.25,114.688,95.563,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,530.5,531.5,526.5,0.048,0.222,0.282,0.0,1.013,0.24,0.002,1.421,1.383,1.219
2032008,802,1.0,1.0,1.0,1.0,82.958,0.0,0.0,47.0,47.0,1.0,1.0,988.58,234.261,23.484,13.471,0.0,80.0,65.0,1.4,1595.938,1672.498,1164.441,481.342,63.435,59.539,71.129,61.004,60.897,1.398,2.108,0.373,70.617,56.478,21.655,17.256,23.999,30.681,117.812,73.79,117.281,45.522,59.78,45.829,-10.82,24.625,23.188,71.5,150.625,64.563,66.063,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,101.25,73.688,72.813,0.014,70.188,150.625,64.188,72.875,55.969,44.75,72.0,70.0,1000.0,500.0,0.21,502.0,115.875,99.188,0.589,69.938,150.625,64.375,72.375,48.031,55.313,72.0,70.0,1000.0,500.0,0.213,505.5,115.5,94.313,0.443,70.5,150.625,64.625,72.688,46.531,53.719,72.0,70.0,1000.0,500.0,0.205,494.5,114.688,95.563,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,535.5,304.0,531.0,531.5,526.5,0.283,0.29,1.801,0.0,0.989,0.234,0.002,1.42,1.357,1.219
2032008,803,1.0,1.0,1.0,1.0,82.817,0.0,0.0,47.0,47.0,1.0,1.0,973.353,236.603,23.433,13.5,0.0,80.0,65.0,1.4,1603.625,1669.269,1155.085,479.743,63.651,59.539,71.129,61.11,61.218,1.41,2.151,0.366,70.588,56.468,21.542,17.285,23.953,30.574,118.403,71.347,118.094,45.376,59.675,45.756,-10.82,24.672,23.063,71.5,150.625,64.563,65.938,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,101.25,73.688,72.813,0.014,70.188,150.625,64.188,73.0,55.875,44.938,72.0,70.0,1000.0,500.0,0.209,500.25,116.063,99.125,0.59,70.0,150.625,64.375,72.563,45.188,55.188,72.0,70.0,1000.0,500.0,0.213,507.5,115.188,94.875,0.451,70.313,150.625,64.563,72.563,46.406,53.5,72.0,70.0,1000.0,500.0,0.206,495.75,114.313,95.75,0.466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,538.0,536.0,303.75,531.0,531.5,526.0,0.154,0.359,1.046,0.0,0.973,0.237,0.002,1.444,1.324,1.251
2032008,804,1.0,1.0,1.0,1.0,82.641,0.0,0.0,47.0,47.0,1.0,1.0,981.552,233.089,23.505,13.398,0.0,80.0,65.0,1.4,1603.625,1677.343,1162.882,485.716,63.758,59.539,71.024,61.216,61.539,1.36,2.166,0.384,70.618,56.485,21.374,17.313,23.927,30.466,117.146,67.31,116.986,45.522,59.78,45.829,-10.82,24.719,22.953,71.438,150.625,64.563,65.938,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,100.625,73.688,72.813,0.014,70.063,150.625,64.25,73.25,55.813,44.938,72.0,70.0,1000.0,500.0,0.208,500.0,116.75,99.438,0.674,70.0,150.625,64.438,72.688,45.188,55.563,72.0,70.0,1000.0,500.0,0.211,504.5,115.0,94.688,0.441,70.313,150.625,64.563,72.5,46.313,52.844,72.0,70.0,1000.0,500.0,0.21,499.75,114.125,95.938,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,531.0,531.0,526.5,0.075,0.288,0.543,0.0,0.982,0.233,0.002,1.686,1.295,1.247
2032008,805,1.0,1.0,1.0,1.0,82.496,0.0,0.0,47.0,47.0,1.0,1.0,1012.006,235.432,23.484,13.427,0.0,80.0,65.0,1.4,1604.438,1680.574,1162.882,491.909,63.866,59.751,71.34,61.427,61.646,1.425,2.198,0.377,70.626,56.493,21.318,17.256,23.927,30.466,116.48,65.185,116.173,45.522,59.675,45.756,-10.82,24.703,22.891,71.438,150.625,64.563,65.875,0.0,25.922,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.813,0.014,70.188,150.625,64.25,73.625,53.031,44.875,72.0,70.0,1000.0,500.0,0.209,500.5,116.938,100.938,0.676,70.0,150.625,64.438,72.563,45.188,55.625,72.0,70.0,1000.0,500.0,0.211,504.0,115.125,94.563,0.446,70.313,150.625,64.563,72.688,46.188,52.781,72.0,70.0,1000.0,500.0,0.211,500.25,113.688,96.0,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.0,304.0,530.5,531.5,526.0,0.141,0.222,1.042,0.0,1.012,0.235,0.001,1.563,1.326,1.202
2032008,806,1.0,1.0,1.0,1.0,82.355,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,235.432,23.505,13.471,0.0,80.0,65.0,1.4,1605.25,1682.19,1159.762,490.707,63.974,59.539,71.024,61.216,61.753,1.402,2.212,0.362,70.606,56.485,21.262,17.313,23.94,30.466,114.926,66.779,114.696,45.449,59.675,45.829,-10.82,24.688,22.828,71.5,150.625,64.438,65.875,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,100.5,73.688,72.813,0.014,70.313,150.625,64.25,73.813,52.938,44.938,72.0,70.0,1000.0,500.0,0.208,499.5,116.625,101.188,0.67,70.0,150.625,64.438,72.688,45.188,55.563,72.0,70.0,1000.0,500.0,0.211,504.5,115.5,94.563,0.45,70.313,150.625,64.625,72.563,46.094,52.344,72.0,70.0,1000.0,500.0,0.214,504.0,113.625,95.75,0.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,531.0,531.0,526.0,0.112,0.36,0.782,0.0,1.003,0.235,0.002,1.494,1.362,1.207
2032008,807,1.0,1.0,1.0,1.0,82.271,0.0,0.0,47.0,47.0,1.0,1.0,1016.691,235.432,23.536,13.398,0.0,80.0,65.0,1.4,1601.375,1674.112,1172.24,485.037,64.189,59.751,71.34,61.638,62.074,1.402,2.162,0.355,70.621,56.506,21.178,17.256,23.979,30.466,118.773,66.885,118.315,45.595,59.78,45.829,-10.82,24.734,22.797,71.5,150.625,64.813,65.938,0.0,26.672,72.0,70.0,1000.0,500.0,0.023,95.063,73.688,72.813,0.014,70.313,150.625,64.375,73.813,52.844,44.719,72.0,70.0,1000.0,500.0,0.209,500.25,115.875,100.688,0.665,70.0,150.625,64.563,72.688,45.188,55.219,72.0,70.0,1000.0,500.0,0.213,507.0,115.25,94.875,0.446,70.25,150.625,64.563,72.688,49.625,52.438,72.0,70.0,1000.0,500.0,0.212,505.25,113.625,95.625,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,538.5,536.0,303.5,531.0,531.0,526.5,0.208,0.221,1.556,0.0,1.017,0.235,0.002,1.46,1.314,1.2
2032008,808,1.0,1.0,1.0,1.0,82.117,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,231.918,23.546,13.441,0.0,80.0,65.0,1.4,1596.0,1657.979,1156.644,472.518,64.189,59.751,71.34,61.955,62.074,1.379,2.187,0.377,70.582,56.448,21.122,17.285,24.037,30.466,119.439,66.885,118.611,45.595,59.675,45.829,-10.82,24.703,22.672,71.5,150.625,64.813,65.875,0.0,26.813,72.0,70.0,1000.0,500.0,0.023,97.438,73.688,72.813,0.014,70.313,150.625,64.375,73.813,52.75,44.625,72.0,70.0,1000.0,500.0,0.209,501.0,115.875,100.375,0.667,70.125,150.625,64.563,72.688,45.188,55.5,72.0,70.0,1000.0,500.0,0.21,505.25,115.125,94.875,0.44,70.25,150.625,64.625,72.688,45.906,53.156,72.0,70.0,1000.0,500.0,0.207,500.25,113.875,95.625,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.0,536.0,303.75,531.0,531.0,526.0,0.371,0.223,2.815,0.0,1.001,0.232,0.002,1.494,1.288,1.262
2032008,809,1.0,1.0,1.0,1.0,82.077,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,234.261,23.639,13.368,0.0,80.0,65.0,1.4,1602.375,1657.979,1162.882,479.816,64.404,59.539,71.129,62.272,62.288,1.368,2.194,0.377,70.684,56.568,20.981,17.285,24.05,30.359,117.442,67.841,116.912,45.522,59.884,45.829,-10.82,24.75,22.578,71.5,150.625,64.813,65.938,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.438,73.688,72.813,0.014,70.313,150.625,64.688,73.875,52.656,45.156,72.0,70.0,1000.0,500.0,0.207,497.5,116.563,100.563,0.665,70.125,150.625,64.688,72.75,41.5,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,114.938,94.688,0.404,70.313,150.625,64.625,72.563,45.781,53.156,72.0,70.0,1000.0,500.0,0.207,499.5,114.0,95.75,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,530.5,531.0,526.0,0.253,0.286,1.81,0.0,1.011,0.234,0.002,1.537,1.183,1.227
2032008,810,1.0,1.0,1.0,1.0,82.132,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,234.261,23.567,13.383,0.0,80.0,65.0,1.4,1605.875,1666.042,1159.762,479.47,64.727,59.645,71.445,63.117,62.716,1.398,2.155,0.377,70.733,56.518,20.757,17.285,24.063,30.359,116.924,68.797,116.1,45.595,59.675,45.902,-10.82,24.703,22.344,71.75,150.625,64.875,65.938,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,72.813,0.014,70.313,150.625,64.875,74.125,52.531,45.094,72.0,70.0,1000.0,500.0,0.207,498.5,116.625,101.063,0.664,70.125,150.625,64.938,72.75,35.75,55.281,72.0,70.0,1000.0,500.0,0.212,507.5,115.125,94.313,0.379,70.313,150.625,64.75,72.75,45.688,53.281,72.0,70.0,1000.0,500.0,0.205,498.5,114.125,96.0,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.5,531.0,531.0,526.5,0.403,0.292,2.806,0.0,1.0,0.234,0.002,1.493,1.14,1.245
2032008,811,1.0,1.0,1.0,1.0,82.251,0.0,0.0,47.0,47.0,1.0,1.0,996.779,235.432,23.588,13.398,0.0,80.0,65.0,1.4,1601.563,1657.979,1158.203,476.682,65.05,59.539,71.235,63.54,63.252,1.391,2.166,0.359,70.688,56.55,20.42,17.256,24.148,30.466,115.074,69.434,114.401,45.669,59.988,45.902,-10.82,24.703,22.094,71.5,150.625,65.188,66.063,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,100.938,73.688,72.813,0.014,70.313,150.625,65.063,74.188,48.531,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,116.313,101.063,0.66,70.125,150.625,65.125,72.75,41.438,55.781,72.0,70.0,1000.0,500.0,0.209,502.75,115.5,93.5,0.373,70.313,150.625,65.0,72.75,45.594,53.344,72.0,70.0,1000.0,500.0,0.205,498.0,114.125,96.125,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,530.5,531.0,526.0,0.348,0.218,2.295,0.0,0.997,0.235,0.002,1.454,1.186,1.239
2032008,812,1.0,1.0,1.0,1.0,82.494,0.0,0.0,47.0,47.0,1.0,1.0,1016.691,233.089,23.588,13.427,0.0,80.0,65.0,1.4,1601.125,1643.482,1145.731,474.127,65.48,59.539,71.235,64.068,63.787,1.421,2.151,0.37,70.648,56.58,20.084,17.256,24.115,30.574,117.59,71.24,116.395,45.522,59.675,45.829,-10.82,24.563,21.781,71.5,150.625,65.375,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,73.063,0.014,70.438,150.625,65.375,74.438,48.406,44.688,72.0,70.0,1000.0,500.0,0.209,502.25,115.75,100.75,0.656,70.125,150.625,65.438,72.75,41.406,56.063,72.0,70.0,1000.0,500.0,0.207,501.0,115.5,93.75,0.357,70.313,150.625,65.125,73.063,45.469,53.594,72.0,70.0,1000.0,500.0,0.205,494.75,114.0,96.125,0.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.5,531.0,526.5,0.608,0.291,4.072,0.0,1.017,0.233,0.001,1.422,1.122,1.186
2032008,813,1.0,1.0,1.0,1.0,82.849,0.0,0.0,47.0,47.0,1.0,1.0,982.723,229.575,23.588,13.398,0.0,80.0,65.0,1.4,1603.75,1638.655,1150.408,479.707,66.019,59.539,71.235,64.385,64.429,1.421,2.137,0.37,70.685,56.534,19.831,17.256,24.174,30.574,118.699,73.046,117.872,45.522,59.884,45.829,-10.82,24.5,21.531,71.75,150.625,65.625,66.25,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,100.813,73.688,72.813,0.014,70.438,150.625,65.688,74.688,48.281,44.906,72.0,70.0,1000.0,500.0,0.209,499.5,116.125,100.563,0.627,70.125,150.625,65.75,72.938,41.375,56.438,72.0,70.0,1000.0,500.0,0.204,497.75,115.125,93.313,0.346,70.313,150.625,65.313,73.188,45.375,53.094,72.0,70.0,1000.0,500.0,0.209,498.0,114.125,96.125,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,304.0,530.0,531.0,526.5,0.427,0.286,2.817,0.0,0.983,0.23,0.002,1.41,1.091,1.223
2032008,814,1.0,1.0,1.0,1.0,83.078,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,234.261,23.546,13.324,0.0,80.0,65.0,1.4,1602.125,1656.367,1161.322,473.468,66.126,59.539,71.34,64.49,64.536,1.406,2.101,0.373,70.718,56.564,19.663,17.256,24.225,30.466,118.108,73.259,117.577,44.57,59.884,44.882,-10.82,24.375,21.313,71.438,150.625,65.75,66.5,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,72.813,0.014,70.438,150.625,66.0,74.688,48.156,45.063,72.0,70.0,1000.0,500.0,0.208,498.25,116.875,100.563,0.588,70.25,150.625,66.063,72.875,41.313,56.094,72.0,70.0,1000.0,500.0,0.207,499.75,114.563,92.5,0.335,70.313,150.625,65.438,73.25,45.25,52.219,72.0,70.0,1000.0,500.0,0.213,505.75,114.188,96.25,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.75,530.0,531.5,526.0,0.279,0.271,1.806,0.0,1.011,0.234,0.002,1.386,1.069,1.255
2032008,815,1.0,1.0,1.0,1.0,83.391,0.0,0.0,47.0,47.0,1.0,1.0,992.094,231.918,23.526,13.354,0.0,80.0,65.0,1.4,1597.75,1657.979,1156.644,477.109,66.341,59.645,71.445,64.702,64.75,1.406,2.14,0.37,70.704,56.571,19.523,17.256,24.251,30.681,116.776,73.046,116.026,44.13,59.571,44.445,-10.82,24.297,21.172,71.5,150.625,66.063,66.563,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,100.625,73.813,72.813,0.014,70.5,150.625,66.063,74.75,44.219,45.219,72.0,70.0,1000.0,500.0,0.207,498.0,117.25,100.563,0.538,70.125,150.625,66.125,72.875,41.25,56.25,72.0,70.0,1000.0,500.0,0.205,500.25,114.563,92.125,0.324,70.5,150.625,65.688,73.5,39.406,52.25,72.0,70.0,1000.0,500.0,0.213,506.0,114.188,96.313,0.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.5,531.0,526.0,0.403,0.272,2.549,0.0,0.992,0.232,0.002,1.297,1.051,1.233
2032008,816,1.0,1.0,1.0,1.0,83.789,0.0,0.0,47.0,47.0,1.0,1.0,982.723,228.404,23.567,13.383,0.0,80.0,65.0,1.4,1592.125,1651.533,1161.322,472.112,66.557,59.645,71.34,64.807,64.857,1.417,2.194,0.37,70.735,56.594,19.439,17.228,24.264,30.681,115.37,73.365,114.77,43.837,59.884,44.154,-10.82,24.219,21.047,71.5,150.625,66.188,66.625,0.0,25.875,72.0,70.0,1000.0,500.0,0.026,101.063,73.688,72.813,0.014,70.5,150.625,66.313,74.688,41.313,44.844,72.0,70.0,1000.0,500.0,0.21,500.25,116.938,100.063,0.526,70.125,150.625,66.313,72.875,41.188,56.531,72.0,70.0,1000.0,500.0,0.204,497.5,114.938,91.438,0.319,70.5,150.625,65.938,73.5,39.25,53.406,72.0,70.0,1000.0,500.0,0.204,498.25,114.0,96.25,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,538.5,536.0,303.5,531.0,531.5,526.0,0.337,0.264,2.044,0.0,0.983,0.228,0.002,1.282,1.084,1.101
2032008,817,1.0,1.0,1.0,1.0,84.125,0.0,0.0,47.0,47.0,1.0,1.0,995.608,234.261,23.567,13.398,0.0,80.0,65.0,1.4,1597.313,1654.755,1150.408,466.19,66.772,59.751,71.34,64.913,65.071,1.417,2.184,0.37,70.692,56.564,19.327,17.228,24.336,30.788,118.182,73.79,116.986,43.69,59.884,43.935,-10.82,24.125,20.922,71.5,150.625,66.375,66.875,0.0,25.797,72.0,70.0,1000.0,500.0,0.026,101.25,73.688,72.813,0.014,70.5,150.625,66.5,74.563,43.875,44.531,72.0,70.0,1000.0,500.0,0.211,502.5,116.313,99.438,0.509,70.25,150.625,66.313,72.875,35.375,56.688,72.0,70.0,1000.0,500.0,0.205,494.75,115.125,91.125,0.298,70.563,150.625,66.063,73.5,39.094,53.406,72.0,70.0,1000.0,500.0,0.207,496.25,114.0,95.563,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.5,531.5,526.0,0.635,0.203,4.071,0.0,0.996,0.234,0.002,1.241,1.034,1.138
2032008,818,1.0,1.0,1.0,1.0,84.491,0.0,0.0,47.0,47.0,1.0,1.0,975.695,233.089,23.526,13.383,0.0,80.0,65.0,1.4,1597.313,1646.702,1150.408,475.954,66.88,59.751,71.445,64.807,65.071,1.406,2.108,0.37,70.756,56.606,19.327,17.228,24.387,30.896,119.439,74.215,119.054,43.617,59.571,43.935,-10.82,24.156,20.906,71.5,150.625,66.375,67.125,0.0,25.781,72.0,70.0,1000.0,500.0,0.026,100.875,73.688,72.813,0.014,70.625,150.625,66.625,74.438,43.719,45.0,72.0,70.0,1000.0,500.0,0.208,499.25,115.75,98.813,0.478,70.25,150.625,66.688,72.875,35.313,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,114.938,90.375,0.296,70.5,150.625,66.25,73.625,36.188,53.281,72.0,70.0,1000.0,500.0,0.208,497.25,114.125,95.563,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.2,0.267,1.308,0.0,0.976,0.233,0.002,1.17,1.051,1.146
2032008,819,1.0,1.0,1.0,1.0,84.87,0.0,0.0,47.0,47.0,1.0,1.0,974.524,241.288,23.484,13.295,0.0,80.0,65.0,1.4,1590.688,1645.092,1161.322,465.501,66.987,59.751,71.445,64.068,64.857,1.387,2.14,0.377,70.682,56.577,19.299,17.256,24.413,31.003,119.439,73.896,119.719,43.471,59.78,43.717,-10.828,24.141,20.906,71.5,150.625,66.688,67.188,0.0,27.25,72.0,70.0,1000.0,500.0,0.022,92.063,73.688,73.063,0.014,70.5,150.625,66.625,74.188,43.531,44.625,72.0,70.0,1000.0,500.0,0.21,502.0,115.5,98.063,0.464,70.25,150.625,66.625,72.75,35.219,56.5,72.0,70.0,1000.0,500.0,0.206,496.75,114.563,90.125,0.298,70.563,150.625,66.25,73.625,38.719,53.0,72.0,70.0,1000.0,500.0,0.209,499.25,114.188,95.625,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,538.5,536.0,304.0,530.5,531.5,526.0,-0.144,0.201,-0.949,0.0,0.975,0.241,0.001,1.169,1.053,1.168
2032008,820,1.0,1.0,1.0,1.0,84.966,0.0,0.0,47.0,47.0,1.0,1.0,988.58,234.261,23.453,13.398,0.0,80.0,65.0,1.4,1588.813,1672.498,1159.762,482.872,66.341,59.751,71.34,62.906,64.215,1.436,2.191,0.366,70.716,56.571,19.523,17.256,24.4,30.896,118.034,74.215,117.946,43.251,59.675,43.571,-10.82,24.234,21.203,71.75,150.625,66.375,67.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.063,0.014,70.5,150.625,66.313,74.0,43.375,44.844,72.0,70.0,1000.0,500.0,0.208,500.0,116.063,97.75,0.479,70.25,150.625,66.313,72.75,35.125,56.688,72.0,70.0,1000.0,500.0,0.205,495.0,114.375,89.688,0.286,70.563,150.625,66.25,73.625,35.813,52.844,72.0,70.0,1000.0,500.0,0.211,500.75,114.188,95.625,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,538.5,536.0,303.75,531.0,531.0,526.0,0.047,0.261,0.298,0.0,0.989,0.234,0.002,1.268,1.021,1.149
2032008,821,1.0,1.0,1.0,1.0,84.833,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,235.432,23.433,13.281,0.0,80.0,65.0,1.4,1598.75,1685.423,1151.967,477.763,65.803,59.751,71.34,61.849,63.359,1.425,2.126,0.373,70.632,56.568,19.944,17.285,24.491,30.896,116.85,74.002,116.912,43.031,59.571,43.353,-10.82,24.359,21.594,71.75,150.625,66.313,67.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,101.125,73.688,73.063,0.014,70.5,150.625,66.0,73.813,43.188,44.531,72.0,70.0,1000.0,500.0,0.21,502.5,116.625,98.063,0.471,70.125,150.625,66.063,72.375,35.063,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,114.5,89.188,0.273,70.75,150.625,65.938,73.5,35.594,52.656,72.0,70.0,1000.0,500.0,0.211,501.75,114.125,95.75,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,539.0,536.0,303.75,531.0,531.5,526.0,-0.034,0.259,-0.21,0.0,1.008,0.235,0.001,1.263,0.999,1.047
2032008,822,1.0,1.0,1.0,1.0,84.791,0.0,0.0,47.0,47.0,1.0,1.0,980.381,237.775,23.474,13.295,0.0,80.0,65.0,1.4,1598.438,1704.844,1164.441,497.657,65.373,59.645,71.34,61.216,62.823,1.356,2.169,0.373,70.647,56.528,20.449,17.256,24.491,31.003,116.036,74.108,116.026,42.885,59.78,43.207,-10.82,24.453,21.969,71.75,150.625,66.063,67.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,100.813,73.688,72.813,0.014,70.5,150.625,65.625,73.5,43.031,44.656,72.0,70.0,1000.0,500.0,0.209,500.25,116.625,98.063,0.462,70.125,150.625,65.625,72.188,40.75,56.219,72.0,70.0,1000.0,500.0,0.209,498.0,115.0,88.75,0.274,70.563,150.625,65.688,73.25,35.406,52.094,72.0,70.0,1000.0,500.0,0.214,507.25,113.875,94.375,0.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.006,0.253,0.034,0.0,0.98,0.238,0.002,1.239,1.04,1.049
2032008,823,1.0,1.0,1.0,1.0,84.53,0.0,0.0,47.0,47.0,1.0,1.0,988.58,229.575,23.423,13.427,0.0,80.0,65.0,1.4,1598.5,1680.574,1153.526,490.455,64.835,59.645,71.34,60.793,62.288,1.368,2.176,0.359,70.683,56.547,20.841,17.285,24.478,31.003,114.926,74.108,114.918,42.738,59.78,42.988,-10.82,24.609,22.391,71.75,150.625,65.75,66.875,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,101.063,73.688,72.813,0.014,70.5,150.625,65.25,73.313,42.844,44.531,72.0,70.0,1000.0,500.0,0.209,500.5,116.563,98.063,0.476,70.125,150.625,65.438,72.063,40.719,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,115.188,89.313,0.308,70.563,150.625,65.438,72.875,35.219,52.125,72.0,70.0,1000.0,500.0,0.213,507.0,113.625,93.875,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,539.0,536.0,304.0,530.5,531.0,526.5,0.005,0.197,0.027,0.0,0.989,0.23,0.002,1.272,1.152,1.08
2032008,824,1.0,1.0,1.0,1.0,84.324,0.0,0.0,47.0,47.0,1.0,1.0,980.381,233.089,23.433,13.368,0.0,80.0,65.0,1.4,1597.063,1680.574,1153.526,490.18,64.296,59.645,71.235,60.582,61.539,1.379,2.126,0.366,70.644,56.492,21.234,17.341,24.517,30.788,118.182,74.108,117.798,42.665,59.571,42.843,-10.82,24.781,22.75,71.5,150.625,65.5,66.813,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,100.938,73.688,73.063,0.014,70.438,150.625,64.813,73.0,46.5,44.375,72.0,70.0,1000.0,500.0,0.209,501.0,116.063,97.75,0.48,70.0,150.625,65.063,72.063,44.344,56.094,72.0,70.0,1000.0,500.0,0.209,499.0,115.188,90.125,0.327,70.5,150.625,65.313,72.75,37.781,53.188,72.0,70.0,1000.0,500.0,0.207,499.75,113.625,93.25,0.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.5,531.5,531.5,526.0,0.204,0.141,1.3,0.0,0.98,0.233,0.001,1.27,1.185,1.049
2032008,825,1.0,1.0,1.0,1.0,84.044,0.0,0.0,47.0,47.0,1.0,1.0,982.723,228.404,23.495,13.368,0.0,80.0,65.0,1.4,1600.0,1674.112,1164.441,486.797,64.189,59.539,71.129,60.476,61.432,1.387,2.209,0.362,70.641,56.497,21.514,17.341,24.504,30.896,118.995,74.108,118.759,42.518,59.675,42.843,-10.82,24.891,23.047,71.75,150.625,65.188,66.563,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,101.0,73.688,73.063,0.014,70.313,150.625,64.688,72.813,46.375,44.156,72.0,70.0,1000.0,500.0,0.211,502.5,116.063,97.375,0.475,70.125,150.625,64.875,71.938,44.313,56.156,72.0,70.0,1000.0,500.0,0.21,500.0,115.125,90.313,0.335,70.5,150.625,65.125,72.5,37.594,53.563,72.0,70.0,1000.0,500.0,0.204,497.0,113.625,93.188,0.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.124,0.253,0.801,0.0,0.983,0.228,0.001,1.283,1.202,1.138
2032008,826,1.0,1.0,1.0,1.0,83.669,0.0,0.0,47.0,47.0,1.0,1.0,989.751,233.089,23.505,13.398,0.0,80.0,65.0,1.4,1601.813,1680.574,1166.001,487.61,63.758,59.645,71.129,60.37,61.004,1.349,2.155,0.37,70.621,56.49,21.711,17.369,24.53,30.788,117.59,73.896,117.355,42.738,59.675,42.988,-10.82,24.938,23.266,71.5,150.625,65.0,66.563,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,101.063,73.813,73.063,0.014,70.313,150.625,64.375,72.625,50.156,44.188,72.0,70.0,1000.0,500.0,0.21,501.0,116.563,97.375,0.474,70.0,150.625,64.563,72.063,44.313,55.875,72.0,70.0,1000.0,500.0,0.212,500.75,114.563,91.5,0.369,70.313,150.625,65.0,72.5,43.156,53.594,72.0,70.0,1000.0,500.0,0.205,495.0,113.5,93.063,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.126,0.198,0.798,0.0,0.99,0.233,0.002,1.314,1.23,1.049
2032008,827,1.0,1.0,1.0,1.0,83.408,0.0,0.0,47.0,47.0,1.0,1.0,993.265,233.089,23.588,13.368,0.0,80.0,65.0,1.4,1604.875,1670.883,1166.001,491.928,63.651,59.645,71.129,61.004,61.111,1.417,2.205,0.381,70.617,56.493,21.851,17.425,24.562,31.003,117.072,70.072,116.617,43.544,59.571,43.717,-10.82,25.0,23.344,71.75,150.625,64.875,66.25,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,100.688,73.813,72.813,0.014,70.313,150.625,64.375,72.625,50.063,44.125,72.0,70.0,1000.0,500.0,0.209,501.5,116.938,97.625,0.479,70.0,150.625,64.563,71.938,44.313,55.844,72.0,70.0,1000.0,500.0,0.212,501.75,114.5,92.125,0.357,70.313,150.625,64.875,72.188,43.031,53.594,72.0,70.0,1000.0,500.0,0.206,495.0,113.5,93.375,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,531.0,531.5,526.0,0.228,0.144,1.551,0.0,0.993,0.233,0.002,1.337,1.155,1.141
2032008,828,1.0,1.0,1.0,1.0,83.332,0.0,0.0,47.0,47.0,1.0,1.0,985.066,233.089,23.505,13.354,0.0,80.0,65.0,1.4,1605.25,1651.533,1155.085,481.562,63.974,59.645,71.024,61.744,61.646,1.417,2.162,0.37,70.6,56.48,21.626,17.453,24.627,30.896,115.592,65.185,115.139,43.837,59.466,44.081,-10.82,24.938,23.125,71.5,150.625,65.0,66.25,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,98.5,73.688,72.813,0.014,70.188,150.625,64.438,72.75,49.969,45.344,72.0,70.0,1000.0,500.0,0.202,492.25,117.25,98.063,0.484,70.0,150.625,64.688,72.063,44.313,55.688,72.0,70.0,1000.0,500.0,0.212,502.75,114.563,92.125,0.374,70.313,150.625,64.875,72.188,42.906,52.906,72.0,70.0,1000.0,500.0,0.208,500.25,113.5,93.688,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,539.0,536.0,304.0,531.0,531.5,526.0,0.211,0.208,1.539,0.0,0.985,0.233,0.002,1.342,1.213,1.146
2032008,829,1.0,1.0,1.0,1.0,83.341,0.0,0.0,47.0,47.0,1.0,1.0,979.209,233.089,23.515,13.383,0.0,80.0,65.0,1.4,1584.125,1683.806,1175.36,495.35,64.404,59.645,71.024,62.483,62.288,1.394,2.184,0.37,70.558,56.484,21.346,17.481,24.601,31.003,114.853,64.76,114.327,43.837,59.571,44.154,-10.82,24.953,22.922,71.75,150.625,65.0,66.188,0.0,27.141,72.0,70.0,1000.0,500.0,0.022,94.563,73.813,73.063,0.014,70.188,150.625,64.813,72.875,52.625,43.813,72.0,70.0,1000.0,500.0,0.212,505.0,116.875,98.188,0.541,70.0,150.625,64.938,72.188,44.313,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,114.938,92.25,0.361,70.313,150.625,64.875,72.313,42.781,52.375,72.0,70.0,1000.0,500.0,0.212,506.25,113.375,94.188,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.0,531.0,526.0,0.247,0.27,1.788,0.0,0.979,0.233,0.002,1.461,1.184,1.135
2032008,830,1.0,1.0,1.0,1.0,83.546,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,226.062,23.526,13.383,0.0,80.0,65.0,1.4,1585.563,1666.042,1153.526,475.294,64.727,59.751,71.024,62.906,62.823,1.402,2.158,0.366,70.575,56.46,21.066,17.481,24.588,31.003,118.625,68.16,117.872,43.837,59.571,44.008,-10.82,24.906,22.672,71.5,150.625,65.063,66.25,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,100.375,73.688,73.063,0.014,70.313,150.625,64.875,73.313,52.531,44.563,72.0,70.0,1000.0,500.0,0.208,499.75,116.25,99.125,0.555,70.0,150.625,65.063,72.375,44.313,55.875,72.0,70.0,1000.0,500.0,0.209,502.75,115.0,92.313,0.364,70.313,150.625,65.0,72.5,42.688,53.344,72.0,70.0,1000.0,500.0,0.206,499.0,113.5,94.375,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,304.0,531.0,531.5,526.0,0.351,0.145,2.558,0.0,1.004,0.226,0.001,1.373,1.194,1.151
2032008,831,1.0,1.0,1.0,1.0,83.531,0.0,0.0,47.0,47.0,1.0,1.0,981.552,226.062,23.546,13.441,0.0,80.0,65.0,1.4,1607.25,1637.047,1144.173,468.126,64.942,59.645,71.129,63.011,63.145,1.372,2.173,0.366,70.63,56.49,20.785,17.509,24.627,30.896,116.406,69.859,116.1,43.91,59.571,44.154,-10.82,24.859,22.438,71.5,150.625,65.375,66.25,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.438,73.813,73.063,0.014,70.313,150.625,65.063,73.438,49.719,45.375,72.0,70.0,1000.0,500.0,0.204,492.5,115.75,98.813,0.554,70.125,150.625,65.25,72.563,40.656,55.844,72.0,70.0,1000.0,500.0,0.209,503.0,114.938,92.625,0.362,70.313,150.625,65.25,72.563,42.563,53.719,72.0,70.0,1000.0,500.0,0.205,494.5,113.5,94.188,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.5,531.0,531.0,526.0,0.155,0.209,1.041,0.0,0.982,0.226,0.002,1.356,1.168,1.201
2032008,832,1.0,1.0,1.0,1.0,83.644,0.0,0.0,47.0,47.0,1.0,1.0,992.094,224.89,23.608,13.354,0.0,80.0,65.0,1.4,1606.625,1654.755,1150.408,487.208,65.265,59.539,71.129,63.117,63.359,1.398,2.155,0.366,70.631,56.507,20.673,17.509,24.705,31.003,116.258,71.134,115.804,43.91,59.362,44.227,-10.82,24.906,22.344,71.5,150.625,65.5,66.25,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,100.75,73.813,72.813,0.014,70.313,150.625,65.25,73.5,49.625,43.906,72.0,70.0,1000.0,500.0,0.213,504.75,116.063,98.813,0.555,70.125,150.625,65.25,72.563,40.625,56.375,72.0,70.0,1000.0,500.0,0.205,498.25,114.688,92.625,0.349,70.313,150.625,65.25,72.563,42.469,53.344,72.0,70.0,1000.0,500.0,0.207,496.25,113.688,94.375,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.75,530.5,531.5,526.0,0.238,0.274,1.549,0.0,0.992,0.225,0.002,1.384,1.113,1.165
2032008,833,1.0,1.0,1.0,1.0,83.749,0.0,0.0,47.0,47.0,1.0,1.0,983.895,230.747,23.588,13.412,0.0,80.0,65.0,1.4,1601.063,1662.816,1145.731,475.529,65.265,59.645,71.129,63.117,63.466,1.375,2.144,0.359,70.594,56.471,20.561,17.481,24.783,31.003,115.222,70.815,114.475,43.984,59.257,44.372,-10.82,24.953,22.25,71.75,150.625,65.5,66.5,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,100.75,73.688,73.063,0.014,70.313,150.625,65.5,73.625,45.594,44.844,72.0,70.0,1000.0,500.0,0.206,497.75,116.625,99.125,0.535,70.125,150.625,65.438,72.563,40.594,56.156,72.0,70.0,1000.0,500.0,0.208,500.5,114.938,92.25,0.356,70.313,150.625,65.25,72.688,42.344,53.438,72.0,70.0,1000.0,500.0,0.207,495.75,113.688,94.625,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.397,0.341,2.547,0.0,0.984,0.231,0.001,1.353,1.168,1.144
2032008,834,1.0,1.0,1.0,1.0,83.856,0.0,0.0,47.0,47.0,1.0,1.0,990.922,231.918,23.536,13.383,0.0,80.0,65.0,1.4,1608.625,1648.312,1145.731,487.879,65.373,59.539,71.235,63.223,63.573,1.425,2.151,0.366,70.624,56.466,20.505,17.509,24.835,31.003,119.883,71.134,119.202,44.057,59.466,44.372,-10.82,24.969,22.203,71.5,150.625,65.625,66.5,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,100.5,73.688,73.063,0.014,70.438,150.625,65.5,73.813,52.125,43.656,72.0,70.0,1000.0,500.0,0.213,505.0,116.563,99.313,0.542,70.25,150.625,65.563,72.75,40.563,56.875,72.0,70.0,1000.0,500.0,0.205,494.5,115.188,92.25,0.345,70.313,150.625,65.313,72.688,42.25,53.094,72.0,70.0,1000.0,500.0,0.209,498.5,113.688,94.625,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.329,0.274,2.314,0.0,0.991,0.232,0.001,1.351,1.144,1.158
2032008,835,1.0,1.0,1.0,1.0,83.983,0.0,0.0,47.0,47.0,1.0,1.0,981.552,230.747,23.536,13.324,0.0,80.0,65.0,1.4,1601.688,1648.312,1151.967,484.147,65.48,59.751,71.445,63.54,63.573,1.41,2.144,0.377,70.681,56.545,20.561,17.509,24.809,31.003,121.141,71.347,120.605,44.203,59.466,44.445,-10.82,25.016,22.188,71.438,150.625,65.625,66.563,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,100.313,73.688,73.063,0.014,70.438,150.625,65.625,73.875,45.344,44.281,72.0,70.0,1000.0,500.0,0.209,502.75,116.125,99.313,0.52,70.125,150.625,65.625,72.688,40.531,56.188,72.0,70.0,1000.0,500.0,0.207,499.75,115.625,92.313,0.348,70.5,150.625,65.313,72.75,42.094,53.094,72.0,70.0,1000.0,500.0,0.208,498.25,113.625,94.75,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,535.0,539.0,536.0,304.0,531.0,531.5,526.0,0.253,0.211,1.82,0.0,0.982,0.231,0.001,1.263,1.173,1.13
2032008,836,1.0,1.0,1.0,1.0,84.23,0.0,0.0,47.0,47.0,1.0,1.0,986.237,229.575,23.495,13.383,0.0,80.0,65.0,1.4,1608.0,1648.312,1156.644,489.026,65.696,59.539,71.235,63.223,63.787,1.391,2.144,0.362,70.658,56.539,20.533,17.453,24.77,31.218,118.329,71.559,117.946,44.057,59.466,44.445,-10.82,25.0,22.172,71.5,150.625,65.75,66.625,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,100.5,73.813,73.063,0.014,70.438,150.625,65.625,73.625,45.219,44.594,72.0,70.0,1000.0,500.0,0.209,497.5,115.625,98.75,0.511,70.125,150.625,65.625,72.75,40.469,56.625,72.0,70.0,1000.0,500.0,0.205,497.25,115.5,92.313,0.348,70.5,150.625,65.438,72.75,36.219,52.719,72.0,70.0,1000.0,500.0,0.211,501.25,113.5,94.75,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.192,0.337,1.3,0.0,0.986,0.23,0.002,1.246,1.166,1.098
2032008,837,1.0,1.0,1.0,1.0,84.179,0.0,0.0,47.0,47.0,1.0,1.0,983.895,231.918,23.536,13.339,0.0,80.0,65.0,1.4,1606.375,1656.367,1155.085,487.348,65.48,59.857,71.445,62.906,63.466,1.368,2.137,0.359,70.696,56.509,20.617,17.481,24.809,31.111,118.182,71.878,117.872,44.057,59.675,44.445,-10.82,25.031,22.219,71.75,150.625,65.688,66.625,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,70.438,150.625,65.5,73.5,45.063,44.0,72.0,70.0,1000.0,500.0,0.211,504.0,115.5,98.063,0.481,70.125,150.625,65.625,72.75,40.438,56.781,72.0,70.0,1000.0,500.0,0.205,494.0,115.125,92.0,0.334,70.5,150.625,65.438,72.75,36.063,52.75,72.0,70.0,1000.0,500.0,0.21,501.25,113.5,94.5,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.158,0.331,1.054,0.0,0.984,0.232,0.001,1.212,1.117,1.113
2032008,838,1.0,1.0,1.0,1.0,84.213,0.0,0.0,47.0,47.0,1.0,1.0,993.265,230.747,23.515,13.427,0.0,80.0,65.0,1.4,1599.75,1659.591,1151.967,484.931,65.373,59.645,71.235,62.589,63.252,1.433,2.18,0.37,70.658,56.551,20.673,17.509,24.854,31.218,116.554,71.559,116.247,44.203,59.571,44.591,-10.82,25.063,22.297,71.75,150.625,65.688,66.625,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,100.813,73.688,73.063,0.014,70.438,150.625,65.375,73.438,48.844,45.688,72.0,70.0,1000.0,500.0,0.202,491.25,115.875,97.5,0.47,70.125,150.625,65.563,72.563,40.375,56.5,72.0,70.0,1000.0,500.0,0.207,495.75,114.938,91.438,0.311,70.5,150.625,65.438,72.75,35.906,52.563,72.0,70.0,1000.0,500.0,0.212,501.75,113.5,94.5,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.16,0.339,1.043,0.0,0.993,0.231,0.001,1.248,1.057,1.03
