DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,839,1.0,1.0,1.0,1.0,84.232,0.0,0.0,47.0,47.0,1.0,1.0,995.608,228.404,23.567,13.368,0.0,80.0,65.0,1.4,1599.75,1674.112,1148.849,492.2,65.373,59.857,71.445,62.695,63.252,1.433,2.119,0.366,70.642,56.563,20.813,17.537,24.893,31.218,115.814,70.815,115.435,44.203,59.466,44.591,-10.828,25.094,22.391,71.75,150.625,65.688,66.625,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.063,73.813,73.063,0.014,70.438,150.625,65.5,73.313,44.781,43.969,72.0,70.0,1000.0,500.0,0.211,504.0,115.75,97.5,0.466,70.125,150.625,65.563,72.375,40.344,56.781,72.0,70.0,1000.0,500.0,0.206,493.75,114.563,90.938,0.307,70.5,150.625,65.438,72.688,35.75,52.25,72.0,70.0,1000.0,500.0,0.214,504.75,113.5,93.563,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,304.0,529.5,531.0,526.0,0.198,0.34,1.291,0.0,0.996,0.228,0.002,1.229,1.049,1.081
2032008,840,1.0,1.0,1.0,1.0,84.294,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,233.089,23.557,13.398,0.0,80.0,65.0,1.4,1601.375,1677.343,1148.849,483.817,65.158,59.857,71.445,62.695,63.145,1.429,2.169,0.366,70.602,56.486,20.869,17.537,24.945,31.111,114.705,70.391,114.401,44.277,59.466,44.591,-10.82,25.156,22.438,71.5,150.625,65.688,66.625,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,101.188,73.688,73.063,0.014,70.438,150.625,65.5,73.25,44.656,44.625,72.0,70.0,1000.0,500.0,0.206,499.25,115.625,97.5,0.469,70.125,150.625,65.563,72.375,40.313,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,114.563,90.688,0.327,70.5,150.625,65.438,72.563,35.594,52.375,72.0,70.0,1000.0,500.0,0.213,504.0,113.5,93.375,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.5,531.0,526.0,0.162,0.277,1.035,0.0,1.005,0.233,0.001,1.229,1.129,1.097
2032008,841,1.0,1.0,1.0,1.0,84.339,0.0,0.0,47.0,47.0,1.0,1.0,981.552,235.432,23.567,13.383,0.0,80.0,65.0,1.4,1599.25,1664.429,1151.967,487.219,65.48,59.645,71.235,62.589,63.252,1.379,2.144,0.37,70.596,56.468,20.925,17.537,24.997,31.218,115.37,70.284,114.475,44.35,59.362,44.664,-10.82,25.219,22.5,71.75,150.625,65.688,66.563,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.75,73.688,73.063,0.014,70.438,150.625,65.5,73.25,44.531,45.219,72.0,70.0,1000.0,500.0,0.203,495.0,115.625,97.375,0.472,70.125,150.625,65.563,72.375,40.281,55.531,72.0,70.0,1000.0,500.0,0.213,503.0,114.938,91.125,0.317,70.5,150.625,65.438,72.563,35.406,52.281,72.0,70.0,1000.0,500.0,0.212,506.0,113.5,93.25,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.75,530.5,531.5,526.0,0.468,0.28,3.049,0.0,0.982,0.235,0.001,1.245,1.091,1.119
2032008,842,1.0,1.0,1.0,1.0,84.337,0.0,0.0,47.0,47.0,1.0,1.0,995.608,234.261,23.505,13.441,0.0,80.0,65.0,1.4,1598.188,1680.574,1166.001,486.946,65.265,59.751,71.235,62.378,63.038,1.356,2.194,0.366,70.609,56.465,20.981,17.537,25.048,31.218,118.773,70.391,118.315,44.277,59.362,44.591,-10.82,25.25,22.578,71.75,150.625,65.625,66.625,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.875,73.688,73.063,0.014,70.438,150.625,65.5,73.25,44.406,44.094,72.0,70.0,1000.0,500.0,0.211,503.0,116.313,97.5,0.468,70.125,150.625,65.563,72.375,40.25,55.344,72.0,70.0,1000.0,500.0,0.212,505.75,114.938,91.25,0.321,70.5,150.625,65.438,72.563,35.25,52.563,72.0,70.0,1000.0,500.0,0.211,504.0,113.625,93.25,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,531.0,531.0,526.0,0.223,0.28,1.554,0.0,0.996,0.234,0.001,1.272,1.099,1.111
2032008,843,1.0,1.0,1.0,1.0,84.371,0.0,0.0,47.0,47.0,1.0,1.0,995.608,227.233,23.526,13.383,0.0,80.0,65.0,1.4,1606.438,1654.755,1151.967,462.856,65.158,59.857,71.235,62.378,63.038,1.41,2.151,0.362,70.54,56.425,21.094,17.593,25.113,31.325,120.623,70.284,120.088,44.35,59.466,44.664,-10.82,25.25,22.641,71.75,150.625,65.625,66.563,0.0,25.922,72.0,70.0,1000.0,500.0,0.025,100.25,73.688,73.063,0.014,70.438,150.625,65.5,73.313,48.156,44.906,72.0,70.0,1000.0,500.0,0.206,497.5,117.25,97.938,0.474,70.125,150.625,65.625,72.375,40.219,56.25,72.0,70.0,1000.0,500.0,0.206,499.25,114.688,91.25,0.333,70.5,150.625,65.438,72.563,35.094,53.781,72.0,70.0,1000.0,500.0,0.204,493.0,113.625,93.063,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.5,531.0,531.5,526.0,0.25,0.278,1.816,0.0,0.996,0.227,0.001,1.322,1.128,1.094
2032008,844,1.0,1.0,1.0,1.0,84.5,0.0,0.0,47.0,47.0,1.0,1.0,981.552,227.233,23.505,13.354,0.0,80.0,65.0,1.4,1609.063,1651.533,1151.967,484.123,65.158,59.857,71.34,62.483,63.038,1.391,2.205,0.377,70.596,56.477,21.094,17.621,25.146,31.325,118.034,70.284,117.725,44.35,59.362,44.664,-10.82,25.266,22.688,71.5,150.625,65.625,66.625,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,100.563,73.813,73.063,0.014,70.438,150.625,65.375,73.313,44.125,44.656,72.0,70.0,1000.0,500.0,0.21,497.75,117.5,98.313,0.463,70.125,150.625,65.563,72.563,40.156,56.656,72.0,70.0,1000.0,500.0,0.204,497.0,114.5,91.25,0.332,70.5,150.625,65.313,72.5,34.938,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,113.688,93.063,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.152,0.279,1.049,0.0,0.982,0.227,0.002,1.283,1.116,1.104
2032008,845,1.0,1.0,1.0,1.0,84.394,0.0,0.0,47.0,47.0,1.0,1.0,1020.205,234.261,23.505,13.398,0.0,80.0,65.0,1.4,1594.0,1678.958,1153.526,493.258,65.05,59.751,71.129,62.272,63.038,1.429,2.176,0.37,70.561,56.458,21.094,17.621,25.139,31.325,117.812,70.178,117.503,44.277,59.257,44.664,-10.82,25.25,22.688,71.75,150.625,65.625,66.563,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,100.438,73.688,73.063,0.014,70.438,150.625,65.25,73.313,44.0,44.281,72.0,70.0,1000.0,500.0,0.211,503.25,117.438,98.625,0.465,70.125,150.625,65.438,72.313,40.125,56.313,72.0,70.0,1000.0,500.0,0.205,499.0,114.25,90.813,0.326,70.5,150.625,65.313,72.5,34.75,52.594,72.0,70.0,1000.0,500.0,0.212,501.5,113.688,93.063,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.152,0.346,1.049,0.0,1.02,0.234,0.001,1.264,1.105,1.056
2032008,846,1.0,1.0,1.0,1.0,84.411,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,231.918,23.546,13.412,0.0,80.0,65.0,1.4,1605.563,1677.343,1155.085,495.586,64.942,59.645,71.129,62.272,62.823,1.398,2.169,0.37,70.577,56.462,21.15,17.621,25.185,31.218,116.258,69.859,115.878,44.35,59.466,44.664,-10.82,25.313,22.766,71.75,150.625,65.688,66.625,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,100.313,73.688,73.063,0.014,70.438,150.625,65.25,73.313,43.875,43.906,72.0,70.0,1000.0,500.0,0.213,502.75,116.938,98.5,0.467,70.25,150.625,65.438,72.188,40.094,56.625,72.0,70.0,1000.0,500.0,0.205,496.5,114.25,90.5,0.316,70.5,150.625,65.313,72.5,34.594,52.438,72.0,70.0,1000.0,500.0,0.212,503.25,113.625,93.063,0.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.193,0.279,1.293,0.0,1.003,0.232,0.001,1.244,1.085,1.088
2032008,847,1.0,1.0,1.0,1.0,84.371,0.0,0.0,47.0,47.0,1.0,1.0,983.895,228.404,23.526,13.354,0.0,80.0,65.0,1.4,1592.938,1646.702,1158.203,483.453,64.942,59.645,71.129,62.166,62.823,1.421,2.191,0.37,70.502,56.399,21.29,17.649,25.275,31.325,115.518,69.753,115.287,44.496,59.571,44.664,-10.828,25.391,22.859,71.5,150.625,65.5,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,95.5,73.688,73.063,0.014,70.438,150.625,65.375,73.25,43.75,44.063,72.0,70.0,1000.0,500.0,0.212,503.5,116.313,98.125,0.484,70.125,150.625,65.438,72.188,34.313,56.406,72.0,70.0,1000.0,500.0,0.204,498.0,114.25,90.375,0.32,70.5,150.625,65.313,72.5,34.469,53.25,72.0,70.0,1000.0,500.0,0.206,499.25,113.625,93.063,0.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.75,531.5,531.0,526.0,0.119,0.149,0.785,0.0,0.984,0.228,0.001,1.272,1.105,1.079
2032008,848,1.0,1.0,1.0,1.0,84.375,0.0,0.0,47.0,47.0,1.0,1.0,956.955,235.432,23.557,13.427,0.0,80.0,65.0,1.4,1608.563,1640.264,1137.939,467.191,64.942,59.751,71.129,62.166,62.823,1.433,2.155,0.373,70.422,56.445,21.346,17.677,25.314,31.325,115.888,69.434,115.065,44.35,59.675,44.664,-10.82,25.391,22.891,71.5,150.625,65.5,66.563,0.0,26.859,72.0,70.0,1000.0,500.0,0.023,96.813,73.813,73.063,0.014,70.438,150.625,65.25,73.25,43.594,45.438,72.0,70.0,1000.0,500.0,0.202,493.25,115.625,97.75,0.473,70.125,150.625,65.25,72.188,40.031,56.313,72.0,70.0,1000.0,500.0,0.208,497.0,114.25,90.688,0.308,70.5,150.625,65.313,72.5,34.313,53.344,72.0,70.0,1000.0,500.0,0.207,496.5,113.5,93.063,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,304.0,531.0,531.5,526.0,0.417,0.275,2.802,0.0,0.957,0.235,0.002,1.222,1.049,1.067
2032008,849,1.0,1.0,1.0,1.0,84.423,0.0,0.0,47.0,47.0,1.0,1.0,982.723,231.918,23.505,13.456,0.0,80.0,65.0,1.4,1601.125,1649.922,1164.441,496.49,65.05,59.645,71.129,62.061,62.823,1.372,2.158,0.366,70.545,56.42,21.318,17.705,25.327,31.325,118.773,69.222,118.463,44.423,59.362,44.809,-10.828,25.438,22.906,71.75,150.625,65.5,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.938,73.813,73.063,0.014,70.438,150.625,65.25,72.875,43.469,43.906,72.0,70.0,1000.0,500.0,0.212,505.0,115.313,97.313,0.478,70.125,150.625,65.438,72.188,40.0,55.813,72.0,70.0,1000.0,500.0,0.211,501.0,114.375,90.813,0.322,70.313,150.625,65.313,72.5,34.156,52.781,72.0,70.0,1000.0,500.0,0.211,500.75,113.375,93.063,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,531.0,531.0,526.5,0.147,0.348,1.052,0.0,0.983,0.232,0.002,1.244,1.097,1.019
2032008,850,1.0,1.0,1.0,1.0,84.375,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,235.432,23.557,13.383,0.0,80.0,65.0,1.4,1586.813,1693.51,1162.882,494.729,64.942,59.645,71.024,61.955,62.716,1.402,2.176,0.362,70.524,56.408,21.43,17.733,25.405,31.325,119.513,69.541,119.202,44.423,59.362,44.736,-10.82,25.516,23.016,71.5,150.625,65.5,66.563,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.063,73.688,73.063,0.014,70.438,150.625,65.25,72.875,43.344,44.625,72.0,70.0,1000.0,500.0,0.207,499.25,115.5,97.0,0.483,70.0,150.625,65.438,72.188,43.625,55.781,72.0,70.0,1000.0,500.0,0.213,500.75,114.563,90.813,0.33,70.5,150.625,65.313,72.188,34.0,52.313,72.0,70.0,1000.0,500.0,0.213,506.0,113.313,92.375,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.147,0.28,1.058,0.0,1.008,0.235,0.001,1.292,1.133,1.075
2032008,851,1.0,1.0,1.0,1.0,84.312,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,234.261,23.557,13.412,0.0,80.0,65.0,1.4,1601.125,1687.04,1155.085,495.356,64.835,59.645,71.129,61.955,62.716,1.391,2.184,0.359,70.574,56.464,21.486,17.733,25.476,31.325,117.442,69.541,117.06,44.423,59.571,44.736,-10.82,25.594,23.094,71.5,150.625,65.5,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.0,73.813,73.063,0.014,70.438,150.625,65.063,72.875,43.188,44.094,72.0,70.0,1000.0,500.0,0.21,502.5,116.25,97.125,0.469,70.0,150.625,65.25,72.313,43.594,55.625,72.0,70.0,1000.0,500.0,0.213,503.0,115.0,90.938,0.372,70.5,150.625,65.25,72.188,33.844,52.75,72.0,70.0,1000.0,500.0,0.21,503.0,113.313,92.188,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.5,531.0,526.5,0.188,0.277,1.3,0.0,1.01,0.234,0.002,1.296,1.294,1.082
2032008,852,1.0,1.0,1.0,1.0,84.294,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,234.261,23.557,13.398,0.0,80.0,65.0,1.4,1590.438,1685.423,1161.322,483.23,64.835,59.857,71.34,61.955,62.716,1.391,2.176,0.362,70.548,56.434,21.598,17.761,25.463,31.325,116.776,69.434,116.543,44.423,59.466,44.664,-10.82,25.922,23.172,71.438,150.625,65.5,66.563,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.125,73.688,73.063,0.014,70.438,150.625,65.063,73.0,43.063,44.781,72.0,70.0,1000.0,500.0,0.205,498.0,116.75,97.625,0.458,70.125,150.625,65.25,72.375,43.594,55.938,72.0,70.0,1000.0,500.0,0.211,499.75,115.625,92.313,0.366,70.5,150.625,65.25,72.125,33.719,52.406,72.0,70.0,1000.0,500.0,0.211,505.5,113.313,92.125,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.5,531.0,531.5,526.0,0.116,0.215,0.793,0.0,1.004,0.234,0.001,1.266,1.233,1.076
2032008,853,1.0,1.0,1.0,1.0,84.215,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,235.432,23.526,13.471,0.0,80.0,65.0,1.4,1604.25,1675.727,1172.24,486.487,64.727,59.963,71.34,61.955,62.609,1.391,2.191,0.37,70.613,56.531,21.711,17.817,25.554,31.433,115.444,69.222,115.139,44.496,59.466,44.736,-10.82,25.922,23.25,71.438,150.625,65.375,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.875,73.813,73.125,0.014,70.438,150.625,65.063,72.875,42.938,43.75,72.0,70.0,1000.0,500.0,0.213,505.25,116.875,97.625,0.457,70.125,150.625,65.125,72.563,39.906,55.938,72.0,70.0,1000.0,500.0,0.211,500.5,115.688,92.813,0.363,70.313,150.625,65.25,72.125,39.281,52.75,72.0,70.0,1000.0,500.0,0.209,503.25,113.125,92.188,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,531.5,531.0,526.0,0.155,0.216,1.037,0.0,1.003,0.235,0.001,1.271,1.2,1.075
2032008,854,1.0,1.0,1.0,1.0,84.237,0.0,0.0,47.0,47.0,1.0,1.0,988.58,233.089,23.536,13.441,0.0,80.0,65.0,1.4,1595.875,1687.04,1162.882,489.713,64.835,59.751,71.129,62.061,62.609,1.406,2.151,0.381,70.634,56.541,21.655,17.817,25.528,31.433,114.705,69.116,114.327,44.496,59.257,44.809,-10.82,25.938,23.266,71.75,150.625,65.375,66.563,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.0,73.813,73.125,0.014,70.438,150.625,65.063,72.875,46.719,44.313,72.0,70.0,1000.0,500.0,0.209,502.0,116.625,97.5,0.46,70.25,150.625,65.125,72.688,39.875,55.625,72.0,70.0,1000.0,500.0,0.21,504.25,115.5,92.313,0.346,70.5,150.625,65.25,72.125,39.156,52.875,72.0,70.0,1000.0,500.0,0.209,502.0,113.0,92.0,0.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.0,531.0,526.5,0.195,0.285,1.286,0.0,0.989,0.233,0.001,1.271,1.16,1.021
2032008,855,1.0,1.0,1.0,1.0,84.206,0.0,0.0,47.0,47.0,1.0,1.0,987.409,231.918,23.577,13.412,0.0,80.0,65.0,1.4,1587.375,1637.047,1145.731,467.918,64.835,59.645,71.129,61.955,62.609,1.425,2.151,0.366,70.579,56.507,21.683,17.817,25.515,31.54,119.143,68.797,118.685,44.423,59.466,44.736,-10.82,25.906,23.234,71.438,150.625,65.375,66.563,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,100.313,73.813,73.125,0.014,70.313,150.625,65.063,72.813,46.594,45.531,72.0,70.0,1000.0,500.0,0.202,493.0,116.063,97.313,0.448,70.125,150.625,65.125,72.313,39.813,55.906,72.0,70.0,1000.0,500.0,0.208,502.5,115.188,91.75,0.301,70.5,150.625,65.25,72.125,33.313,53.719,72.0,70.0,1000.0,500.0,0.204,496.5,112.938,92.0,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,304.0,530.5,531.5,526.0,0.214,0.279,1.559,0.0,0.987,0.232,0.001,1.214,1.02,1.051
2032008,856,1.0,1.0,1.0,1.0,84.18,0.0,0.0,47.0,47.0,1.0,1.0,996.779,230.747,23.515,13.441,0.0,80.0,65.0,1.4,1604.75,1669.269,1156.644,485.028,64.835,59.751,71.024,62.166,62.609,1.444,2.169,0.366,70.618,56.517,21.683,17.845,25.554,31.433,120.993,69.116,120.384,44.496,59.257,44.809,-10.82,25.906,23.281,71.5,150.625,65.375,66.5,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,100.625,73.813,73.063,0.014,70.313,150.625,65.063,72.75,46.469,44.438,72.0,70.0,1000.0,500.0,0.21,498.75,115.625,96.875,0.448,70.125,150.625,65.125,72.063,39.781,56.625,72.0,70.0,1000.0,500.0,0.205,495.0,114.563,90.375,0.31,70.313,150.625,65.25,72.0,33.219,53.406,72.0,70.0,1000.0,500.0,0.207,496.25,112.938,91.875,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.5,536.0,303.75,531.0,531.0,526.0,0.276,0.285,2.066,0.0,0.997,0.231,0.002,1.214,1.084,1.054
2032008,857,1.0,1.0,1.0,1.0,84.146,0.0,0.0,47.0,47.0,1.0,1.0,987.409,231.918,23.557,13.427,0.0,80.0,65.0,1.4,1604.75,1661.203,1153.526,492.994,64.835,59.645,71.129,61.955,62.609,1.417,2.126,0.362,70.598,56.478,21.767,17.873,25.619,31.433,118.255,69.222,118.02,44.496,59.571,44.736,-10.828,25.906,23.297,71.5,150.625,65.375,66.5,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.938,73.688,73.063,0.014,70.313,150.625,65.063,72.75,46.375,43.844,72.0,70.0,1000.0,500.0,0.212,504.75,115.75,96.688,0.448,70.125,150.625,65.125,71.75,39.75,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,114.25,89.938,0.288,70.313,150.625,65.125,72.0,38.813,53.438,72.0,70.0,1000.0,500.0,0.207,496.0,112.813,91.875,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.5,536.0,303.5,531.5,531.0,526.5,0.113,0.214,0.799,0.0,0.987,0.232,0.001,1.234,1.012,1.051
2032008,858,1.0,1.0,1.0,1.0,84.06,0.0,0.0,47.0,47.0,1.0,1.0,988.58,234.261,23.536,13.383,0.0,80.0,65.0,1.4,1597.125,1651.533,1151.967,486.911,64.727,59.645,71.024,61.849,62.609,1.391,2.129,0.373,70.564,56.44,21.823,17.873,25.658,31.433,118.034,69.222,117.725,44.496,59.362,44.882,-10.82,25.922,23.406,71.5,150.625,65.375,66.5,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,100.188,73.688,73.125,0.014,70.313,150.625,65.0,72.75,46.281,44.344,72.0,70.0,1000.0,500.0,0.209,501.75,116.25,96.688,0.449,70.0,150.625,65.125,71.75,43.375,56.875,72.0,70.0,1000.0,500.0,0.205,494.0,114.25,89.688,0.313,70.313,150.625,65.125,72.0,38.719,53.375,72.0,70.0,1000.0,500.0,0.207,496.25,112.813,92.0,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.149,0.347,1.05,0.0,0.989,0.234,0.001,1.269,1.112,1.069
2032008,859,1.0,1.0,1.0,1.0,84.018,0.0,0.0,47.0,47.0,1.0,1.0,986.237,233.089,23.515,13.398,0.0,80.0,65.0,1.4,1602.625,1653.144,1142.614,477.949,64.727,59.645,71.024,61.955,62.502,1.448,2.173,0.366,70.489,56.456,21.851,17.929,25.684,31.648,116.332,69.116,116.026,44.423,59.362,44.809,-10.82,25.906,23.453,71.438,150.625,65.188,66.5,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,100.688,73.688,73.125,0.014,70.313,150.625,65.0,72.75,46.188,44.969,72.0,70.0,1000.0,500.0,0.204,497.25,116.625,96.875,0.456,70.0,150.625,65.063,71.75,43.344,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,114.375,89.688,0.304,70.313,150.625,65.125,72.0,38.594,52.688,72.0,70.0,1000.0,500.0,0.212,502.0,112.813,92.0,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.5,531.0,526.5,0.152,0.346,1.04,0.0,0.986,0.233,0.001,1.301,1.085,1.03
2032008,900,1.0,1.0,1.0,1.0,83.973,0.0,0.0,47.0,47.0,1.0,1.0,975.695,234.261,23.515,13.398,0.0,80.0,65.0,1.4,1603.688,1651.533,1150.408,479.244,64.727,59.539,71.024,61.849,62.502,1.413,2.176,0.366,70.631,56.483,21.963,17.929,25.761,31.54,115.592,68.797,115.361,44.57,59.571,44.882,-10.82,25.906,23.453,71.5,150.625,65.188,66.5,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.313,73.688,73.125,0.014,70.313,150.625,65.0,72.75,46.094,45.219,72.0,70.0,1000.0,500.0,0.202,495.5,116.563,97.0,0.438,70.0,150.625,65.125,71.75,43.344,56.5,72.0,70.0,1000.0,500.0,0.206,495.5,114.563,89.688,0.34,70.313,150.625,65.125,72.188,38.5,52.094,72.0,70.0,1000.0,500.0,0.215,506.25,112.938,92.563,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.116,0.279,0.785,0.0,0.976,0.234,0.001,1.238,1.223,1.093
2032008,901,1.0,1.0,1.0,1.0,83.924,0.0,0.0,47.0,47.0,1.0,1.0,963.982,231.918,23.495,13.354,0.0,80.0,65.0,1.4,1598.188,1657.979,1147.29,479.756,64.727,59.645,71.024,61.849,62.502,1.44,2.166,0.37,70.55,56.441,21.935,17.957,25.774,31.54,114.261,68.691,113.958,44.57,59.571,44.809,-10.82,25.859,23.531,71.75,150.625,65.375,66.5,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.25,73.813,73.063,0.014,70.313,150.625,65.0,72.75,45.969,45.219,72.0,70.0,1000.0,500.0,0.207,493.5,116.125,97.125,0.446,70.0,150.625,65.063,71.938,43.344,56.344,72.0,70.0,1000.0,500.0,0.208,497.25,115.0,90.813,0.343,70.313,150.625,65.125,72.125,32.656,52.719,72.0,70.0,1000.0,500.0,0.21,502.75,113.125,92.688,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.156,0.213,1.029,0.0,0.964,0.232,0.002,1.225,1.199,1.088
2032008,902,1.0,1.0,1.0,1.0,83.874,0.0,0.0,47.0,47.0,1.0,1.0,975.695,235.432,23.484,13.368,0.0,80.0,65.0,1.4,1601.25,1675.727,1155.085,490.121,64.727,59.645,71.024,61.849,62.502,1.387,2.198,0.37,70.534,56.418,21.991,17.985,25.826,31.648,117.886,68.691,117.281,44.643,59.257,44.955,-10.82,25.891,23.531,71.75,150.625,65.188,66.25,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,100.438,73.813,73.063,0.014,70.313,150.625,65.0,72.625,45.875,44.031,72.0,70.0,1000.0,500.0,0.211,504.0,115.625,96.875,0.441,70.0,150.625,65.125,72.188,43.344,55.406,72.0,70.0,1000.0,500.0,0.214,504.5,115.125,91.438,0.338,70.313,150.625,65.125,72.188,38.281,53.344,72.0,70.0,1000.0,500.0,0.205,498.0,113.375,92.813,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.289,0.285,2.052,0.0,0.976,0.235,0.002,1.195,1.157,1.127
2032008,903,1.0,1.0,1.0,1.0,83.827,0.0,0.0,47.0,47.0,1.0,1.0,988.58,235.432,23.484,13.398,0.0,80.0,65.0,1.4,1603.938,1654.755,1150.408,488.42,64.727,59.645,71.024,61.849,62.502,1.44,2.151,0.362,70.523,56.427,22.047,17.985,25.943,31.648,118.773,68.903,118.315,44.57,59.257,44.809,-10.82,25.891,23.547,71.75,150.625,65.188,66.25,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,100.313,73.938,73.125,0.014,70.313,150.625,65.0,72.625,45.781,45.531,72.0,70.0,1000.0,500.0,0.203,491.25,115.625,96.5,0.444,70.0,150.625,65.125,72.188,43.344,55.813,72.0,70.0,1000.0,500.0,0.212,500.75,114.938,91.5,0.341,70.313,150.625,65.125,72.125,38.156,53.594,72.0,70.0,1000.0,500.0,0.206,494.75,113.5,92.938,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.5,526.5,0.216,0.218,1.553,0.0,0.989,0.235,0.002,1.227,1.155,1.077
2032008,904,1.0,1.0,1.0,1.0,83.774,0.0,0.0,47.0,47.0,1.0,1.0,975.695,230.747,23.495,13.383,0.0,80.0,65.0,1.4,1604.75,1662.816,1148.849,482.598,64.727,59.645,71.024,61.849,62.609,1.391,2.191,0.362,70.511,56.422,22.047,18.013,26.021,31.648,118.773,69.116,118.759,44.57,59.257,44.809,-10.82,25.844,23.578,71.5,150.625,65.375,66.25,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.063,0.014,70.313,150.625,65.0,72.625,45.688,44.0,72.0,70.0,1000.0,500.0,0.211,503.5,116.25,96.5,0.445,70.125,150.625,65.063,72.188,39.688,56.156,72.0,70.0,1000.0,500.0,0.209,498.0,114.563,91.563,0.34,70.313,150.625,65.125,72.125,38.031,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,113.5,92.688,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.007,0.218,0.047,0.0,0.976,0.231,0.002,1.27,1.131,1.069
2032008,905,1.0,1.0,1.0,1.0,83.673,0.0,0.0,47.0,47.0,1.0,1.0,980.381,235.432,23.484,13.383,0.0,80.0,65.0,1.4,1601.313,1653.144,1151.967,483.684,64.727,59.751,71.024,61.849,62.502,1.398,2.187,0.37,70.545,56.465,22.131,18.041,26.053,31.648,117.146,69.116,116.764,44.57,59.362,44.882,-10.82,25.859,23.625,71.5,150.625,65.188,66.25,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,100.313,73.813,73.063,0.014,70.313,150.625,65.0,72.75,45.594,44.5,72.0,70.0,1000.0,500.0,0.207,500.75,116.875,96.875,0.437,70.125,150.625,65.125,72.188,39.656,56.625,72.0,70.0,1000.0,500.0,0.206,494.75,114.5,91.5,0.356,70.313,150.625,65.0,72.125,37.906,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,113.5,92.563,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.5,536.0,303.75,530.5,531.5,526.5,0.187,0.282,1.296,0.0,0.98,0.235,0.002,1.263,1.184,1.096
2032008,906,1.0,1.0,1.0,1.0,83.665,0.0,0.0,47.0,47.0,1.0,1.0,994.436,231.918,23.464,13.368,0.0,80.0,65.0,1.4,1602.5,1669.269,1161.322,491.775,64.727,59.645,71.024,61.849,62.502,1.406,2.129,0.366,70.56,56.44,22.131,18.069,26.092,31.755,115.74,68.903,115.583,44.496,59.153,44.809,-10.82,25.891,23.672,71.5,150.625,65.188,66.25,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,99.938,73.688,73.125,0.014,70.313,150.625,65.0,72.813,45.5,43.656,72.0,70.0,1000.0,500.0,0.212,505.0,116.938,97.313,0.451,70.0,150.625,65.063,72.188,39.625,56.563,72.0,70.0,1000.0,500.0,0.205,495.75,114.688,91.438,0.349,70.313,150.625,65.0,72.125,41.438,52.375,72.0,70.0,1000.0,500.0,0.214,504.5,113.375,92.563,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.5,304.0,531.0,531.5,526.5,0.079,0.285,0.532,0.0,0.994,0.232,0.001,1.279,1.173,1.057
2032008,907,1.0,1.0,1.0,1.0,83.607,0.0,0.0,47.0,47.0,1.0,1.0,975.695,233.089,23.484,13.456,0.0,80.0,65.0,1.4,1589.188,1662.816,1156.644,489.343,64.727,59.645,71.024,61.849,62.502,1.417,2.169,0.362,70.567,56.421,22.187,18.069,26.066,31.755,114.926,68.903,114.696,44.496,59.466,44.955,-10.82,25.891,23.719,71.75,150.625,65.188,66.25,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,100.063,73.813,73.125,0.014,70.313,150.625,64.875,72.75,45.375,44.563,72.0,70.0,1000.0,500.0,0.208,500.0,116.625,97.375,0.441,70.125,150.625,65.063,72.188,39.594,56.469,72.0,70.0,1000.0,500.0,0.207,496.25,114.688,91.563,0.329,70.313,150.625,65.0,72.125,37.688,52.5,72.0,70.0,1000.0,500.0,0.211,505.75,113.125,92.438,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.117,0.413,0.781,0.0,0.976,0.233,0.001,1.227,1.1,1.092
2032008,908,1.0,1.0,1.0,1.0,83.542,0.0,0.0,47.0,47.0,1.0,1.0,982.723,235.432,23.505,13.368,0.0,80.0,65.0,1.4,1604.063,1682.19,1158.203,489.371,64.727,59.645,71.024,61.849,62.502,1.379,2.151,0.362,70.607,56.438,22.187,18.069,26.04,31.648,118.551,68.691,117.798,44.716,59.362,44.955,-10.82,25.891,23.719,71.75,150.625,65.188,66.25,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,100.313,73.813,73.125,0.014,70.313,150.625,64.875,72.75,45.281,44.031,72.0,70.0,1000.0,500.0,0.213,501.75,116.125,97.313,0.449,70.125,150.625,65.063,72.188,39.594,56.0,72.0,70.0,1000.0,500.0,0.21,499.75,114.938,91.5,0.343,70.313,150.625,65.0,72.125,37.563,52.594,72.0,70.0,1000.0,500.0,0.21,504.0,113.125,92.375,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.5,526.0,0.355,0.218,2.556,0.0,0.983,0.235,0.001,1.221,1.162,1.053
2032008,909,1.0,1.0,1.0,1.0,83.495,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,230.747,23.588,13.398,0.0,80.0,65.0,1.4,1592.625,1669.269,1158.203,495.791,64.727,59.751,71.024,62.166,62.609,1.383,2.119,0.377,70.531,56.44,22.187,18.097,25.995,31.755,119.587,68.478,118.832,44.643,59.362,44.882,-10.82,25.938,23.719,71.75,150.625,65.188,66.25,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,99.813,73.813,73.063,0.014,70.313,150.625,65.0,72.625,45.188,44.375,72.0,70.0,1000.0,500.0,0.21,500.75,115.625,96.875,0.451,70.125,150.625,65.063,72.188,39.563,55.313,72.0,70.0,1000.0,500.0,0.213,506.75,114.563,91.5,0.343,70.313,150.625,65.125,72.0,37.469,53.313,72.0,70.0,1000.0,500.0,0.206,499.0,113.0,92.188,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.348,0.218,2.571,0.0,1.01,0.231,0.002,1.222,1.144,1.057
2032008,910,1.0,1.0,1.0,1.0,83.502,0.0,0.0,47.0,47.0,1.0,1.0,981.552,235.432,23.557,13.456,0.0,80.0,65.0,1.4,1603.0,1662.816,1153.526,482.051,64.835,59.963,71.235,62.695,62.823,1.394,2.158,0.355,70.543,56.434,22.075,18.069,26.04,31.648,118.108,68.266,117.725,44.57,59.466,44.955,-10.82,25.906,23.625,71.75,150.625,65.375,66.25,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,100.188,73.813,73.125,0.014,70.313,150.625,65.063,72.625,45.094,44.75,72.0,70.0,1000.0,500.0,0.208,495.75,115.313,96.375,0.438,70.125,150.625,65.125,72.063,39.5,55.25,72.0,70.0,1000.0,500.0,0.215,505.5,114.5,91.438,0.297,70.5,150.625,65.125,72.0,37.344,53.719,72.0,70.0,1000.0,500.0,0.204,496.0,113.0,92.375,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.181,0.348,1.303,0.0,0.982,0.235,0.001,1.199,0.99,1.041
2032008,911,1.0,1.0,1.0,1.0,83.538,0.0,0.0,47.0,47.0,1.0,1.0,983.895,235.432,23.495,13.354,0.0,80.0,65.0,1.4,1598.313,1672.498,1164.441,484.39,64.942,59.751,71.024,62.8,63.252,1.372,2.176,0.37,70.598,56.446,21.991,18.097,26.021,31.863,117.368,69.541,116.838,44.716,59.257,45.028,-10.82,25.859,23.516,71.5,150.625,65.5,66.25,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.125,0.014,70.313,150.625,65.25,72.625,45.0,44.219,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,96.375,0.443,70.125,150.625,65.25,71.938,39.469,55.531,72.0,70.0,1000.0,500.0,0.212,504.25,114.375,90.313,0.307,70.313,150.625,65.125,72.0,37.219,53.813,72.0,70.0,1000.0,500.0,0.203,494.5,113.125,92.188,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.26,0.287,1.799,0.0,0.984,0.235,0.001,1.233,1.068,1.048
2032008,912,1.0,1.0,1.0,1.0,83.751,0.0,0.0,47.0,47.0,1.0,1.0,983.895,229.575,23.577,13.398,0.0,80.0,65.0,1.4,1589.0,1640.264,1145.731,473.708,65.373,59.857,71.024,63.011,63.466,1.413,2.14,0.366,70.572,56.465,21.851,18.097,26.053,31.97,115.814,69.434,115.361,44.716,59.466,45.028,-10.82,25.891,23.438,71.75,150.625,65.5,66.25,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,100.0,73.813,73.125,0.014,70.313,150.625,65.375,72.813,44.906,45.563,72.0,70.0,1000.0,500.0,0.203,490.0,116.25,96.688,0.451,70.125,150.625,65.438,71.938,39.469,56.563,72.0,70.0,1000.0,500.0,0.204,497.0,114.5,89.688,0.292,70.313,150.625,65.25,72.125,37.125,53.688,72.0,70.0,1000.0,500.0,0.205,494.25,113.313,92.125,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.23,0.283,1.544,0.0,0.984,0.23,0.001,1.275,1.048,1.06
2032008,913,1.0,1.0,1.0,1.0,83.758,0.0,0.0,47.0,47.0,1.0,1.0,995.608,231.918,23.546,13.324,0.0,80.0,65.0,1.4,1595.875,1641.873,1144.173,485.62,65.265,59.751,71.024,63.117,63.466,1.413,2.137,0.381,70.577,56.446,21.767,18.153,26.092,31.97,114.926,70.709,114.548,44.716,59.257,44.955,-10.82,25.922,23.328,71.5,150.625,65.5,66.5,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.063,0.014,70.313,150.625,65.5,72.875,40.906,44.281,72.0,70.0,1000.0,500.0,0.21,502.25,116.563,97.0,0.446,70.125,150.625,65.563,72.188,39.438,56.031,72.0,70.0,1000.0,500.0,0.208,501.0,114.688,89.688,0.304,70.313,150.625,65.25,72.125,37.0,53.313,72.0,70.0,1000.0,500.0,0.207,496.0,113.125,92.188,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,304.0,530.5,531.5,526.0,0.201,0.219,1.287,0.0,0.996,0.232,0.002,1.261,1.099,1.005
2032008,914,1.0,1.0,1.0,1.0,83.874,0.0,0.0,47.0,47.0,1.0,1.0,980.381,231.918,23.495,13.427,0.0,80.0,65.0,1.4,1595.875,1664.429,1155.085,486.353,65.373,59.857,71.024,63.223,63.573,1.425,2.097,0.37,70.593,56.524,21.683,18.153,26.105,31.97,118.477,70.922,117.798,44.716,59.153,44.955,-10.82,25.875,23.234,71.5,150.625,65.625,66.563,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,100.313,73.813,73.125,0.014,70.313,150.625,65.5,72.813,44.688,44.469,72.0,70.0,1000.0,500.0,0.21,497.0,116.313,97.125,0.449,70.125,150.625,65.625,72.188,39.406,56.594,72.0,70.0,1000.0,500.0,0.204,496.75,115.125,90.313,0.321,70.313,150.625,65.313,72.188,36.875,53.438,72.0,70.0,1000.0,500.0,0.207,496.0,113.125,92.0,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.335,0.222,2.304,0.0,0.98,0.232,0.001,1.245,1.151,1.024
2032008,915,1.0,1.0,1.0,1.0,84.108,0.0,0.0,47.0,47.0,1.0,1.0,988.58,228.404,23.515,13.398,0.0,80.0,65.0,1.4,1589.375,1662.816,1144.173,476.644,65.696,59.857,71.129,63.328,63.894,1.417,2.155,0.366,70.611,56.482,21.683,18.153,26.157,31.97,119.069,71.771,118.389,44.716,59.153,45.028,-10.82,25.859,23.188,71.5,150.625,65.75,66.563,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.313,150.625,65.625,73.0,40.656,44.125,72.0,70.0,1000.0,500.0,0.211,503.25,115.875,97.125,0.432,70.125,150.625,65.625,72.313,33.625,56.5,72.0,70.0,1000.0,500.0,0.204,497.0,115.188,90.5,0.316,70.313,150.625,65.438,72.125,36.75,52.844,72.0,70.0,1000.0,500.0,0.21,500.5,113.0,91.875,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,530.5,531.0,526.0,0.338,0.29,2.309,0.0,0.989,0.228,0.001,1.171,1.128,1.039
2032008,916,1.0,1.0,1.0,1.0,84.166,0.0,0.0,47.0,47.0,1.0,1.0,969.839,236.603,23.505,13.354,0.0,80.0,65.0,1.4,1602.75,1653.144,1158.203,468.904,65.803,59.857,71.129,63.223,63.894,1.391,2.162,0.373,70.584,56.489,21.626,18.181,26.157,32.077,116.998,71.559,116.617,44.643,59.571,44.955,-10.82,25.859,23.188,71.75,150.625,65.75,66.563,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.688,73.813,73.125,0.014,70.438,150.625,65.625,72.813,40.531,45.594,72.0,70.0,1000.0,500.0,0.201,492.75,115.625,96.688,0.438,70.25,150.625,65.625,72.313,39.313,55.969,72.0,70.0,1000.0,500.0,0.208,500.75,115.0,90.688,0.298,70.5,150.625,65.625,72.188,30.875,52.875,72.0,70.0,1000.0,500.0,0.21,499.25,113.0,91.875,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.197,0.279,1.294,0.0,0.97,0.237,0.001,1.199,1.047,1.005
2032008,917,1.0,1.0,1.0,1.0,84.282,0.0,0.0,47.0,47.0,1.0,1.0,990.922,234.261,23.464,13.412,0.0,80.0,65.0,1.4,1597.938,1667.656,1173.8,492.207,65.588,59.963,71.129,63.328,63.68,1.391,2.162,0.37,70.749,56.491,21.626,18.153,26.222,31.97,116.554,71.559,116.543,44.789,59.257,44.955,-10.828,25.906,23.219,71.5,150.625,65.75,66.625,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.438,150.625,65.688,73.0,40.406,44.063,72.0,70.0,1000.0,500.0,0.211,503.5,115.875,96.375,0.438,70.25,150.625,65.75,72.188,33.5,55.781,72.0,70.0,1000.0,500.0,0.208,502.75,114.5,89.938,0.254,70.5,150.625,65.625,72.188,30.719,52.438,72.0,70.0,1000.0,500.0,0.214,503.25,113.0,91.563,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.006,0.154,0.037,0.0,0.991,0.234,0.001,1.234,0.902,0.992
2032008,918,1.0,1.0,1.0,1.0,84.392,0.0,0.0,47.0,47.0,1.0,1.0,975.695,226.062,23.464,13.412,0.0,80.0,65.0,1.4,1602.0,1657.979,1159.762,463.304,65.588,60.175,71.34,63.011,63.573,1.383,2.162,0.377,70.633,56.515,21.767,18.209,26.286,32.185,115.222,71.347,115.139,44.716,59.257,44.882,-10.82,25.859,23.313,71.75,150.625,65.75,66.625,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,100.125,73.813,73.125,0.014,70.438,150.625,65.625,73.0,40.281,45.531,72.0,70.0,1000.0,500.0,0.2,492.75,116.313,96.375,0.419,70.25,150.625,65.75,71.938,39.156,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,114.25,88.375,0.252,70.5,150.625,65.625,72.188,30.563,52.406,72.0,70.0,1000.0,500.0,0.212,504.75,113.0,91.5,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.044,0.153,0.282,0.0,0.976,0.226,0.001,1.207,0.943,0.952
2032008,919,1.0,1.0,1.0,1.0,84.491,0.0,0.0,47.0,47.0,1.0,1.0,997.95,235.432,23.495,13.398,0.0,80.0,65.0,1.4,1599.125,1674.112,1169.12,483.161,65.265,60.069,71.024,62.061,63.252,1.375,2.184,0.366,70.633,56.491,21.879,18.265,26.345,32.292,117.664,71.347,117.06,44.716,59.466,45.028,-10.82,25.875,23.422,71.75,150.625,65.688,66.813,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,73.25,0.014,70.5,150.625,65.5,72.875,40.125,43.938,72.0,70.0,1000.0,500.0,0.211,503.25,116.563,96.5,0.412,70.125,150.625,65.563,71.688,39.125,55.844,72.0,70.0,1000.0,500.0,0.209,502.0,113.938,87.375,0.258,70.5,150.625,65.625,72.125,30.391,53.063,72.0,70.0,1000.0,500.0,0.208,500.0,112.938,91.0,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,304.0,531.0,531.0,526.0,0.306,0.283,2.05,0.0,0.998,0.235,0.001,1.194,0.991,1.057
2032008,920,1.0,1.0,1.0,1.0,84.303,0.0,0.0,47.0,47.0,1.0,1.0,953.441,230.747,23.484,13.383,0.0,80.0,65.0,1.4,1614.625,1638.655,1150.408,466.329,64.942,60.069,71.129,61.533,62.609,1.433,2.155,0.37,70.562,56.462,22.159,18.209,26.299,32.185,119.217,71.453,119.128,44.789,59.257,45.101,-10.82,25.859,23.688,71.75,150.625,65.625,66.625,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,100.0,73.813,73.125,0.014,70.438,150.625,65.25,72.813,40.0,45.656,72.0,70.0,1000.0,500.0,0.2,490.75,116.563,96.375,0.386,70.125,150.625,65.438,71.75,39.063,56.625,72.0,70.0,1000.0,500.0,0.204,496.0,114.25,88.313,0.307,70.5,150.625,65.438,72.0,30.25,53.625,72.0,70.0,1000.0,500.0,0.205,494.75,112.938,90.75,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.044,0.289,0.302,0.0,0.953,0.231,0.001,1.126,1.151,1.005
2032008,921,1.0,1.0,1.0,1.0,84.153,0.0,0.0,47.0,47.0,1.0,1.0,992.094,233.089,23.464,13.441,0.0,80.0,65.0,1.4,1607.563,1659.591,1162.882,477.514,64.727,59.963,71.129,61.216,62.288,1.429,2.216,0.373,70.6,56.478,22.44,18.237,26.286,32.185,117.812,71.453,117.798,44.716,59.571,44.955,-10.82,25.906,23.906,71.75,150.625,65.5,66.563,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,100.125,73.813,73.125,0.014,70.438,150.625,65.063,72.438,39.875,44.156,72.0,70.0,1000.0,500.0,0.212,500.25,116.125,96.125,0.396,70.0,150.625,65.125,71.75,39.031,56.563,72.0,70.0,1000.0,500.0,0.206,495.25,114.375,89.313,0.291,70.313,150.625,65.25,71.875,35.813,53.031,72.0,70.0,1000.0,500.0,0.208,499.25,112.813,90.625,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.5,531.0,531.5,526.0,0.007,0.216,0.047,0.0,0.992,0.233,0.001,1.145,1.054,1.014
2032008,922,1.0,1.0,1.0,1.0,83.938,0.0,0.0,47.0,47.0,1.0,1.0,989.751,231.918,23.453,13.398,0.0,80.0,65.0,1.4,1590.75,1670.883,1166.001,483.189,64.404,60.175,71.235,61.321,61.86,1.406,2.18,0.366,70.583,56.464,22.748,18.237,26.273,32.4,117.442,71.665,117.429,44.716,59.466,44.955,-10.82,26.219,24.219,71.75,150.625,65.188,66.563,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.813,73.813,73.125,0.014,70.438,150.625,64.875,72.313,39.719,44.219,72.0,70.0,1000.0,500.0,0.211,502.5,115.625,95.563,0.39,70.125,150.625,64.938,71.688,39.031,56.656,72.0,70.0,1000.0,500.0,0.207,495.0,114.375,89.5,0.296,70.313,150.625,65.125,71.688,35.688,52.375,72.0,70.0,1000.0,500.0,0.214,504.0,112.813,90.438,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.007,0.217,0.044,0.0,0.99,0.232,0.001,1.131,1.065,0.987
2032008,923,1.0,1.0,1.0,1.0,83.735,0.0,0.0,47.0,47.0,1.0,1.0,968.668,231.918,23.495,13.412,0.0,80.0,65.0,1.4,1606.625,1662.816,1156.644,476.922,64.404,60.069,71.024,61.004,61.967,1.402,2.216,0.377,70.589,56.473,22.861,18.294,26.306,32.4,116.184,71.559,115.878,44.789,59.257,45.028,-10.82,25.906,24.297,71.5,150.625,65.063,66.5,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.438,150.625,64.813,72.063,39.594,45.344,72.0,70.0,1000.0,500.0,0.204,491.75,115.625,95.063,0.392,70.125,150.625,64.938,71.563,39.0,56.563,72.0,70.0,1000.0,500.0,0.206,495.5,114.5,89.5,0.306,70.313,150.625,65.0,71.563,35.563,52.313,72.0,70.0,1000.0,500.0,0.214,504.25,112.813,90.438,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,525.5,0.161,0.222,1.039,0.0,0.969,0.232,0.001,1.165,1.106,1.003
2032008,924,1.0,1.0,1.0,1.0,83.545,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,236.603,23.526,13.412,0.0,80.0,65.0,1.4,1600.375,1661.203,1159.762,481.123,64.081,60.175,71.235,61.427,61.646,1.398,2.166,0.37,70.606,56.478,23.001,18.294,26.273,32.292,115.444,70.603,115.139,44.863,59.466,45.101,-10.82,25.875,24.344,71.5,150.625,65.0,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.0,73.813,73.25,0.014,70.313,150.625,64.688,72.0,43.406,44.094,72.0,70.0,1000.0,500.0,0.211,502.75,115.75,94.938,0.39,70.0,150.625,64.875,71.688,42.656,56.563,72.0,70.0,1000.0,500.0,0.207,495.25,114.375,89.938,0.332,70.313,150.625,64.875,71.5,35.438,52.75,72.0,70.0,1000.0,500.0,0.21,502.75,112.813,90.25,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.16,0.219,1.037,0.0,1.003,0.237,0.001,1.173,1.173,0.986
2032008,925,1.0,1.0,1.0,1.0,83.439,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,233.089,23.588,13.398,0.0,80.0,65.0,1.4,1601.188,1674.112,1162.882,481.835,64.296,60.069,71.024,61.849,61.967,1.417,2.068,0.377,70.579,56.464,22.832,18.35,26.209,32.292,117.072,67.522,116.026,44.863,59.153,45.101,-10.82,25.844,24.328,71.75,150.625,65.0,66.25,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.5,73.813,73.125,0.014,70.313,150.625,64.688,71.813,43.313,43.875,72.0,70.0,1000.0,500.0,0.212,502.5,116.063,94.938,0.397,70.0,150.625,64.875,71.75,42.625,56.281,72.0,70.0,1000.0,500.0,0.208,497.0,114.25,90.688,0.338,70.313,150.625,64.875,71.5,35.313,52.469,72.0,70.0,1000.0,500.0,0.211,505.0,112.813,90.313,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.0,531.5,525.5,0.498,0.223,3.564,0.0,1.003,0.233,0.001,1.212,1.152,1.012
2032008,926,1.0,1.0,1.0,1.0,83.463,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,234.261,23.598,13.398,0.0,80.0,65.0,1.4,1592.813,1664.429,1169.12,478.826,64.512,59.963,70.919,62.272,62.395,1.436,2.194,0.37,70.641,56.527,22.72,18.378,26.234,32.4,119.069,64.76,118.537,44.789,59.466,45.101,-10.82,25.859,24.188,71.75,150.625,65.063,66.25,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.313,150.625,64.875,72.0,43.219,44.375,72.0,70.0,1000.0,500.0,0.209,501.0,116.063,95.125,0.395,70.0,150.625,64.938,71.75,42.625,56.5,72.0,70.0,1000.0,500.0,0.207,495.25,114.375,90.938,0.337,70.25,150.625,65.0,71.5,35.219,52.688,72.0,70.0,1000.0,500.0,0.209,503.0,113.0,90.438,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,531.5,531.0,526.0,0.231,0.285,1.813,0.0,1.013,0.234,0.001,1.195,1.142,1.048
2032008,927,1.0,1.0,1.0,1.0,83.543,0.0,0.0,47.0,47.0,1.0,1.0,993.265,235.432,23.557,13.427,0.0,80.0,65.0,1.4,1601.375,1670.883,1159.762,478.59,64.835,59.963,70.919,62.695,62.823,1.353,2.198,0.37,70.667,56.492,22.468,18.406,26.222,32.292,119.883,66.991,119.571,44.789,59.257,45.101,-10.82,25.906,23.969,71.75,150.625,65.188,66.25,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.813,73.813,73.125,0.014,70.313,150.625,65.0,72.063,43.125,43.75,72.0,70.0,1000.0,500.0,0.212,505.0,115.75,95.125,0.396,70.125,150.625,65.125,71.75,38.969,56.813,72.0,70.0,1000.0,500.0,0.205,493.75,114.563,91.0,0.329,70.313,150.625,65.0,71.563,35.125,52.438,72.0,70.0,1000.0,500.0,0.211,504.75,112.938,90.813,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,529.5,531.0,525.5,0.139,0.29,1.061,0.0,0.993,0.235,0.001,1.18,1.121,1.011
2032008,928,1.0,1.0,1.0,1.0,83.583,0.0,0.0,47.0,47.0,1.0,1.0,960.469,233.089,23.577,13.441,0.0,80.0,65.0,1.4,1587.438,1653.144,1150.408,478.676,64.942,59.963,70.919,63.011,63.038,1.398,2.173,0.373,70.651,56.479,22.3,18.378,26.247,32.4,117.738,68.797,117.134,44.789,59.153,45.101,-10.82,25.906,23.797,71.75,150.625,65.375,66.5,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.938,73.813,73.125,0.014,70.313,150.625,65.25,72.188,43.063,44.375,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,95.125,0.381,70.125,150.625,65.25,72.188,38.938,56.844,72.0,70.0,1000.0,500.0,0.205,493.5,114.688,91.0,0.341,70.313,150.625,65.25,71.688,35.0,53.031,72.0,70.0,1000.0,500.0,0.208,500.75,112.938,90.938,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.291,0.292,2.057,0.0,0.96,0.233,0.001,1.129,1.168,1.05
