DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,929,1.0,1.0,1.0,1.0,83.705,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,233.089,23.577,13.383,0.0,80.0,65.0,1.4,1604.125,1659.591,1161.322,479.353,65.158,59.963,70.919,63.117,63.359,1.413,2.137,0.362,70.676,56.513,22.103,18.406,26.273,32.185,116.85,69.647,116.469,44.789,59.571,45.101,-10.82,25.828,23.625,71.75,150.625,65.5,66.25,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.313,150.625,65.375,72.313,42.969,44.531,72.0,70.0,1000.0,500.0,0.211,497.25,115.75,95.063,0.392,70.125,150.625,65.438,72.188,42.563,56.75,72.0,70.0,1000.0,500.0,0.205,494.25,114.938,91.125,0.313,70.313,150.625,65.25,71.688,34.906,52.969,72.0,70.0,1000.0,500.0,0.207,501.0,112.813,90.938,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,532.0,531.0,525.5,0.19,0.282,1.298,0.0,1.004,0.233,0.001,1.172,1.077,1.076
2032008,930,1.0,1.0,1.0,1.0,83.852,0.0,0.0,47.0,47.0,1.0,1.0,982.723,233.089,23.536,13.485,0.0,80.0,65.0,1.4,1594.563,1654.755,1148.849,471.797,65.373,59.963,71.024,63.223,63.466,1.391,2.216,0.359,70.746,56.545,22.075,18.378,26.319,32.292,115.666,70.603,115.287,44.789,59.466,45.101,-10.82,25.844,23.563,71.813,150.625,65.5,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.125,0.014,70.313,150.625,65.375,72.438,42.875,44.125,72.0,70.0,1000.0,500.0,0.21,502.75,116.125,95.5,0.396,70.125,150.625,65.563,72.188,38.875,56.313,72.0,70.0,1000.0,500.0,0.204,499.0,114.5,90.688,0.314,70.313,150.625,65.313,71.875,34.781,53.031,72.0,70.0,1000.0,500.0,0.207,500.5,112.75,90.938,0.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.198,0.287,1.289,0.0,0.983,0.233,0.001,1.18,1.081,1.06
2032008,931,1.0,1.0,1.0,1.0,83.975,0.0,0.0,47.0,47.0,1.0,1.0,966.325,234.261,23.505,13.427,0.0,80.0,65.0,1.4,1596.813,1656.367,1155.085,480.512,65.696,59.963,70.919,63.328,63.894,1.429,2.18,0.381,70.744,56.606,21.879,18.406,26.409,32.507,114.705,70.709,114.253,44.936,59.466,45.173,-10.82,26.172,23.453,71.75,150.625,65.625,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.188,73.813,73.25,0.014,70.313,150.625,65.625,72.625,42.781,44.844,72.0,70.0,1000.0,500.0,0.208,495.25,116.25,95.563,0.397,70.125,150.625,65.563,72.188,38.813,55.844,72.0,70.0,1000.0,500.0,0.208,502.25,114.375,90.188,0.29,70.313,150.625,65.438,72.0,34.688,53.656,72.0,70.0,1000.0,500.0,0.205,494.75,112.5,91.0,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.241,0.219,1.536,0.0,0.966,0.234,0.001,1.187,1.014,1.036
2032008,932,1.0,1.0,1.0,1.0,84.129,0.0,0.0,47.0,47.0,1.0,1.0,974.524,238.946,23.495,13.456,0.0,80.0,65.0,1.4,1594.438,1670.883,1170.68,469.882,65.803,60.069,70.919,63.434,64.001,1.41,2.158,0.381,70.733,56.586,21.851,18.378,26.358,32.614,118.329,70.815,117.503,44.863,59.466,45.101,-10.82,25.891,23.375,71.75,150.625,65.688,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,100.25,73.813,73.125,0.014,70.313,150.625,65.625,72.75,42.688,44.0,72.0,70.0,1000.0,500.0,0.211,503.75,116.125,95.75,0.381,70.125,150.625,65.75,72.063,38.781,55.656,72.0,70.0,1000.0,500.0,0.21,503.5,114.375,89.188,0.279,70.313,150.625,65.438,72.0,34.563,53.813,72.0,70.0,1000.0,500.0,0.204,493.5,112.5,90.813,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.408,0.219,2.803,0.0,0.975,0.239,0.001,1.122,1.016,0.922
2032008,933,1.0,1.0,1.0,1.0,84.314,0.0,0.0,47.0,47.0,1.0,1.0,965.154,245.974,23.505,13.339,0.0,80.0,65.0,1.4,1592.563,1629.009,1159.762,448.611,65.696,60.069,71.024,63.328,63.787,1.383,2.184,0.406,70.647,56.585,21.767,18.378,26.397,32.614,119.365,71.24,118.98,44.789,59.257,45.101,-10.82,25.844,23.328,71.813,150.625,65.75,66.625,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.25,0.014,70.313,150.625,65.688,72.75,42.563,45.188,72.0,70.0,1000.0,500.0,0.201,495.25,115.75,95.688,0.398,70.125,150.625,65.75,72.063,38.719,56.313,72.0,70.0,1000.0,500.0,0.206,499.75,114.25,88.875,0.277,70.313,150.625,65.625,72.0,34.438,53.344,72.0,70.0,1000.0,500.0,0.207,496.25,112.375,90.125,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.188,0.288,1.306,0.0,0.965,0.246,0.001,1.154,1.016,1.017
2032008,934,1.0,1.0,1.0,1.0,84.395,0.0,0.0,47.0,47.0,1.0,1.0,975.695,231.918,23.495,13.412,0.0,80.0,65.0,1.4,1603.938,1669.269,1178.481,466.307,65.588,60.282,71.024,62.695,63.68,1.383,2.158,0.373,70.747,56.626,21.851,18.406,26.371,32.507,118.329,71.453,118.389,44.936,59.153,45.173,-10.82,25.844,23.359,71.75,150.625,65.75,66.625,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.5,73.938,73.25,0.014,70.438,150.625,65.688,72.75,38.563,44.031,72.0,70.0,1000.0,500.0,0.211,503.25,115.625,95.563,0.415,70.125,150.625,65.75,71.938,32.969,56.531,72.0,70.0,1000.0,500.0,0.205,497.25,114.25,88.625,0.271,70.313,150.625,65.625,71.875,34.313,52.813,72.0,70.0,1000.0,500.0,0.211,500.5,112.375,89.813,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,525.5,-0.03,0.224,-0.204,0.0,0.976,0.232,0.001,1.203,1.004,0.992
2032008,935,1.0,1.0,1.0,1.0,84.493,0.0,0.0,47.0,47.0,1.0,1.0,994.436,235.432,23.567,13.368,0.0,80.0,65.0,1.4,1600.563,1648.312,1156.644,478.808,65.588,60.494,71.235,62.378,63.466,1.421,2.187,0.366,70.776,56.623,22.075,18.406,26.397,32.722,117.886,71.771,117.651,44.789,59.466,45.173,-10.82,25.859,23.547,71.75,150.625,65.688,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,100.438,73.813,73.25,0.014,70.438,150.625,65.625,72.625,38.438,45.344,72.0,70.0,1000.0,500.0,0.204,491.75,115.75,95.313,0.406,70.125,150.625,65.625,71.938,38.656,56.594,72.0,70.0,1000.0,500.0,0.206,495.0,114.375,88.75,0.29,70.313,150.625,65.438,71.688,34.188,52.688,72.0,70.0,1000.0,500.0,0.212,501.5,112.375,89.813,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,531.0,531.0,525.5,0.12,0.35,0.8,0.0,0.994,0.235,0.001,1.199,1.074,0.94
2032008,936,1.0,1.0,1.0,1.0,84.358,0.0,0.0,47.0,47.0,1.0,1.0,985.066,231.918,23.412,13.383,0.0,80.0,65.0,1.4,1600.563,1672.498,1159.762,492.527,65.158,60.175,71.024,61.849,62.823,1.341,2.162,0.377,70.839,56.689,22.215,18.434,26.461,32.614,116.48,71.665,116.321,44.863,59.466,45.173,-10.82,25.859,23.703,71.75,150.625,65.688,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.063,73.813,73.125,0.014,70.438,150.625,65.375,72.438,38.313,43.938,72.0,70.0,1000.0,500.0,0.214,502.75,116.125,95.313,0.396,70.125,150.625,65.563,71.75,38.625,56.656,72.0,70.0,1000.0,500.0,0.205,495.0,114.25,88.625,0.285,70.313,150.625,65.313,71.688,34.094,52.563,72.0,70.0,1000.0,500.0,0.212,502.75,112.375,89.5,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,529.5,531.0,525.5,0.083,0.284,0.538,0.0,0.985,0.232,0.001,1.191,1.056,0.94
2032008,937,1.0,1.0,1.0,1.0,84.232,0.0,0.0,47.0,47.0,1.0,1.0,975.695,234.261,23.484,13.471,0.0,80.0,65.0,1.4,1609.938,1649.922,1150.408,486.453,64.835,60.069,71.024,61.533,62.395,1.364,2.223,0.366,70.684,56.57,22.412,18.406,26.461,32.507,115.814,71.984,115.73,44.789,59.466,45.173,-10.828,25.891,23.891,71.75,150.625,65.5,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,100.188,73.813,73.25,0.014,70.438,150.625,65.063,72.438,38.156,43.719,72.0,70.0,1000.0,500.0,0.212,506.5,116.563,95.563,0.39,70.125,150.625,65.25,71.688,42.25,56.719,72.0,70.0,1000.0,500.0,0.204,495.25,114.25,88.5,0.299,70.313,150.625,65.313,71.563,33.969,53.844,72.0,70.0,1000.0,500.0,0.204,495.0,112.313,89.438,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.045,0.352,0.285,0.0,0.976,0.234,0.001,1.183,1.113,0.93
2032008,938,1.0,1.0,1.0,1.0,84.118,0.0,0.0,47.0,47.0,1.0,1.0,1022.548,233.089,23.495,13.354,0.0,80.0,65.0,1.4,1604.0,1667.656,1151.967,481.099,64.619,59.963,71.024,61.427,62.181,1.459,2.144,0.37,70.696,56.582,22.636,18.406,26.565,32.4,114.779,71.665,114.696,44.863,59.257,45.173,-10.82,25.859,24.109,71.813,150.625,65.5,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,100.125,73.938,73.125,0.014,70.438,150.625,65.0,72.313,41.938,44.094,72.0,70.0,1000.0,500.0,0.212,504.0,116.563,95.5,0.383,70.125,150.625,65.125,71.75,38.563,56.813,72.0,70.0,1000.0,500.0,0.205,493.5,114.25,89.125,0.297,70.313,150.625,65.25,71.5,33.844,53.5,72.0,70.0,1000.0,500.0,0.207,495.75,112.313,89.25,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,531.0,531.0,525.5,0.045,0.288,0.282,0.0,1.023,0.233,0.002,1.166,1.079,0.944
2032008,939,1.0,1.0,1.0,1.0,84.001,0.0,0.0,47.0,47.0,1.0,1.0,973.353,230.747,23.443,13.354,0.0,80.0,65.0,1.4,1605.625,1640.264,1150.408,479.806,64.512,60.175,71.235,61.321,62.074,1.413,2.187,0.373,70.686,56.558,22.832,18.406,26.565,32.507,119.143,71.347,118.759,44.863,59.571,45.173,-10.82,26.344,24.297,71.75,150.625,65.375,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.125,73.813,73.125,0.014,70.313,150.625,64.875,72.188,41.844,45.438,72.0,70.0,1000.0,500.0,0.202,494.25,116.25,95.313,0.394,70.125,150.625,65.063,71.938,38.531,56.594,72.0,70.0,1000.0,500.0,0.207,495.25,114.25,89.188,0.294,70.25,150.625,65.125,71.375,33.719,53.063,72.0,70.0,1000.0,500.0,0.209,498.25,112.313,89.063,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.188,0.281,1.3,0.0,0.973,0.231,0.001,1.192,1.065,0.942
2032008,940,1.0,1.0,1.0,1.0,83.949,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,227.233,23.515,13.354,0.0,80.0,65.0,1.4,1598.438,1666.042,1158.203,485.612,64.619,59.963,70.919,61.216,62.181,1.436,2.155,0.359,70.656,56.538,23.001,18.434,26.565,32.614,116.036,70.709,115.878,44.863,59.571,45.173,-10.82,26.344,24.391,71.813,150.625,65.188,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.313,150.625,64.813,72.063,41.719,43.844,72.0,70.0,1000.0,500.0,0.214,503.5,115.875,95.125,0.391,70.125,150.625,64.938,71.563,42.125,56.719,72.0,70.0,1000.0,500.0,0.205,494.0,114.25,89.188,0.289,70.313,150.625,65.125,71.375,33.625,52.531,72.0,70.0,1000.0,500.0,0.213,502.75,112.313,89.063,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,529.5,531.0,525.5,0.082,0.281,0.537,0.0,1.005,0.227,0.001,1.173,1.047,0.959
2032008,941,1.0,1.0,1.0,1.0,83.699,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,236.603,23.484,13.368,0.0,80.0,65.0,1.4,1593.375,1674.112,1156.644,489.818,64.296,60.175,71.129,61.427,61.86,1.402,2.173,0.37,70.653,56.522,23.057,18.434,26.649,32.507,116.48,69.859,116.247,44.863,59.257,45.246,-10.82,26.422,24.5,71.75,150.625,65.063,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.313,150.625,64.813,72.0,41.625,43.875,72.0,70.0,1000.0,500.0,0.213,505.5,115.5,94.938,0.386,70.125,150.625,64.875,71.5,38.469,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,114.375,89.0,0.286,70.313,150.625,65.0,71.313,33.531,52.656,72.0,70.0,1000.0,500.0,0.212,501.25,112.375,88.938,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.117,0.356,0.791,0.0,1.0,0.237,0.001,1.147,1.049,0.888
2032008,942,1.0,1.0,1.0,1.0,83.612,0.0,0.0,47.0,47.0,1.0,1.0,997.95,235.432,23.526,13.5,0.0,80.0,65.0,1.4,1591.875,1670.883,1161.322,485.146,64.404,59.963,70.919,61.427,62.074,1.379,2.115,0.362,70.661,56.529,23.169,18.518,26.701,32.614,118.477,66.566,117.503,44.936,59.466,45.246,-10.82,26.547,24.625,71.75,150.625,65.0,66.25,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.25,0.014,70.313,150.625,64.813,71.813,41.531,44.469,72.0,70.0,1000.0,500.0,0.209,501.25,115.625,94.563,0.391,70.0,150.625,64.875,71.5,42.063,56.125,72.0,70.0,1000.0,500.0,0.209,498.5,114.375,88.875,0.306,70.313,150.625,65.0,71.313,33.406,52.25,72.0,70.0,1000.0,500.0,0.213,506.0,112.375,88.938,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.441,0.288,3.309,0.0,0.998,0.235,0.001,1.19,1.128,1.055
2032008,943,1.0,1.0,1.0,1.0,83.504,0.0,0.0,47.0,47.0,1.0,1.0,995.608,235.432,23.536,13.441,0.0,80.0,65.0,1.4,1598.75,1656.367,1162.882,479.853,64.404,60.069,70.814,62.166,62.074,1.41,2.151,0.381,70.653,56.497,23.225,18.49,26.649,32.722,119.809,65.929,119.276,44.863,59.257,45.173,-10.82,26.703,24.672,71.75,150.625,65.0,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.875,73.813,73.125,0.014,70.313,150.625,64.813,72.0,44.188,45.031,72.0,70.0,1000.0,500.0,0.205,496.75,115.875,94.563,0.387,70.0,150.625,64.938,71.5,42.063,56.156,72.0,70.0,1000.0,500.0,0.209,497.75,114.125,89.125,0.297,70.313,150.625,65.0,71.313,33.313,52.469,72.0,70.0,1000.0,500.0,0.212,504.75,112.375,89.125,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.233,0.289,1.811,0.0,0.996,0.235,0.001,1.192,1.074,1.009
2032008,944,1.0,1.0,1.0,1.0,83.516,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,228.404,23.536,13.456,0.0,80.0,65.0,1.4,1604.375,1657.979,1159.762,486.548,64.619,60.069,70.919,62.589,62.609,1.421,2.155,0.37,70.639,56.514,22.917,18.518,26.701,33.044,119.291,66.035,118.98,44.936,59.571,45.246,-10.82,26.484,24.359,71.813,150.625,65.188,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.25,0.014,70.313,150.625,64.875,72.0,41.375,43.813,72.0,70.0,1000.0,500.0,0.213,505.25,116.25,94.875,0.39,70.0,150.625,65.063,71.563,42.063,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,114.125,89.313,0.312,70.25,150.625,65.0,71.313,36.875,52.969,72.0,70.0,1000.0,500.0,0.207,501.0,112.313,89.125,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.137,0.285,1.057,0.0,1.0,0.228,0.001,1.205,1.119,0.973
2032008,945,1.0,1.0,1.0,1.0,83.62,0.0,0.0,47.0,47.0,1.0,1.0,997.95,234.261,23.598,13.383,0.0,80.0,65.0,1.4,1593.313,1667.656,1156.644,482.952,64.942,60.069,70.814,62.906,63.038,1.398,2.187,0.37,70.75,56.613,22.664,18.574,26.688,32.937,117.886,67.31,117.355,44.863,59.257,45.173,-10.82,26.406,24.109,71.813,150.625,65.375,66.25,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,100.125,73.813,73.25,0.014,70.313,150.625,65.063,72.188,41.281,44.344,72.0,70.0,1000.0,500.0,0.209,502.25,116.313,95.313,0.392,70.0,150.625,65.125,71.688,42.063,55.969,72.0,70.0,1000.0,500.0,0.21,500.25,114.375,89.688,0.319,70.25,150.625,65.125,71.313,36.781,53.688,72.0,70.0,1000.0,500.0,0.204,494.5,112.313,89.25,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.248,0.288,1.81,0.0,0.998,0.234,0.001,1.19,1.139,0.944
2032008,946,1.0,1.0,1.0,1.0,83.718,0.0,0.0,47.0,47.0,1.0,1.0,975.695,233.089,23.536,13.383,0.0,80.0,65.0,1.4,1610.5,1659.591,1162.882,491.346,65.158,59.963,70.919,63.011,63.252,1.402,2.18,0.37,70.679,56.547,22.44,18.574,26.727,32.722,116.85,69.01,116.395,44.936,59.466,45.246,-10.82,26.406,23.953,71.813,150.625,65.375,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,99.875,73.813,73.25,0.014,70.313,150.625,65.25,72.313,41.188,44.344,72.0,70.0,1000.0,500.0,0.212,499.25,116.125,95.5,0.395,70.25,150.625,65.438,71.75,42.031,55.938,72.0,70.0,1000.0,500.0,0.21,499.75,114.375,89.875,0.313,70.25,150.625,65.25,71.375,36.719,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,112.188,89.25,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.224,0.286,1.547,0.0,0.976,0.233,0.001,1.177,1.109,0.969
2032008,947,1.0,1.0,1.0,1.0,83.807,0.0,0.0,47.0,47.0,1.0,1.0,999.122,231.918,23.526,13.441,0.0,80.0,65.0,1.4,1606.313,1690.275,1164.441,493.131,65.265,60.069,70.919,63.117,63.359,1.402,2.148,0.366,70.718,56.582,22.328,18.602,26.792,32.722,115.888,70.178,115.435,44.863,59.257,45.173,-10.82,26.391,23.844,71.813,150.625,65.5,66.563,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.688,73.813,73.25,0.014,70.313,150.625,65.375,72.438,41.094,44.344,72.0,70.0,1000.0,500.0,0.209,502.5,115.75,95.5,0.398,70.125,150.625,65.438,71.938,38.375,55.375,72.0,70.0,1000.0,500.0,0.213,505.0,114.563,89.938,0.308,70.313,150.625,65.313,71.5,32.969,52.344,72.0,70.0,1000.0,500.0,0.214,504.75,112.313,89.75,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.0,531.0,525.5,0.233,0.289,1.54,0.0,0.999,0.232,0.001,1.165,1.097,1.045
2032008,948,1.0,1.0,1.0,1.0,83.919,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,231.918,23.598,13.427,0.0,80.0,65.0,1.4,1609.438,1682.19,1164.441,497.47,65.373,60.069,70.919,63.117,63.573,1.398,2.187,0.366,70.719,56.528,22.272,18.546,26.688,32.829,114.631,70.815,114.253,44.863,59.466,45.246,-10.82,26.438,23.766,71.75,150.625,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.375,73.813,73.25,0.014,70.313,150.625,65.5,72.438,41.0,43.719,72.0,70.0,1000.0,500.0,0.212,505.0,115.5,95.125,0.39,70.125,150.625,65.563,71.938,32.594,55.656,72.0,70.0,1000.0,500.0,0.212,502.5,114.5,90.125,0.278,70.25,150.625,65.25,71.563,36.531,52.531,72.0,70.0,1000.0,500.0,0.212,504.5,112.313,90.063,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.5,536.0,304.0,530.5,531.0,526.0,0.204,0.352,1.29,0.0,1.013,0.232,0.001,1.149,0.98,1.004
2032008,949,1.0,1.0,1.0,1.0,84.046,0.0,0.0,47.0,47.0,1.0,1.0,994.436,231.918,23.546,13.427,0.0,80.0,65.0,1.4,1593.688,1678.958,1159.762,473.344,65.48,60.069,70.814,63.223,63.68,1.364,2.205,0.377,70.695,56.54,22.243,18.546,26.753,32.829,116.332,70.815,115.361,44.936,59.153,45.246,-10.82,26.5,23.766,71.813,150.625,65.688,66.563,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,99.188,73.813,73.25,0.014,70.188,150.625,65.625,72.625,40.906,44.406,72.0,70.0,1000.0,500.0,0.209,501.5,115.5,95.125,0.385,70.25,150.625,65.625,71.938,32.531,55.563,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,89.125,0.275,70.313,150.625,65.313,71.688,32.781,52.906,72.0,70.0,1000.0,500.0,0.208,501.5,112.188,90.125,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.5,531.0,531.0,526.0,0.502,0.293,3.304,0.0,0.994,0.232,0.001,1.134,1.009,0.999
2032008,950,1.0,1.0,1.0,1.0,84.29,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.546,13.368,0.0,80.0,65.0,1.4,1600.0,1669.269,1169.12,486.729,65.803,60.388,71.235,63.54,63.894,1.364,2.209,0.366,70.7,56.545,22.215,18.574,26.662,33.152,118.995,71.453,118.389,44.936,59.362,45.246,-10.82,26.547,23.734,71.813,150.625,65.75,66.625,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,99.438,73.813,73.25,0.014,70.313,150.625,65.625,72.625,40.781,44.0,72.0,70.0,1000.0,500.0,0.21,503.0,115.5,95.125,0.382,70.125,150.625,65.875,71.75,38.219,55.281,72.0,70.0,1000.0,500.0,0.212,506.0,114.25,88.625,0.238,70.5,150.625,65.438,71.688,32.656,53.0,72.0,70.0,1000.0,500.0,0.208,501.25,112.188,90.125,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,531.0,531.0,525.5,0.3,0.287,2.06,0.0,0.999,0.233,0.001,1.125,0.882,0.983
2032008,951,1.0,1.0,1.0,1.0,84.362,0.0,0.0,47.0,47.0,1.0,1.0,982.723,230.747,23.608,13.368,0.0,80.0,65.0,1.4,1600.0,1649.922,1156.644,470.976,65.696,60.175,70.919,63.328,63.787,1.413,2.129,0.366,70.65,56.529,22.215,18.574,26.623,33.152,120.697,71.559,120.31,44.863,59.048,45.173,-10.82,26.531,23.703,71.75,150.625,65.75,66.813,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,73.25,0.014,70.438,150.625,65.688,72.625,36.781,45.563,72.0,70.0,1000.0,500.0,0.202,490.0,115.5,95.063,0.396,70.125,150.625,65.875,71.688,38.156,55.688,72.0,70.0,1000.0,500.0,0.212,501.75,114.125,87.375,0.272,70.313,150.625,65.625,71.875,32.563,53.719,72.0,70.0,1000.0,500.0,0.205,494.75,112.188,90.125,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.186,0.292,1.318,0.0,0.983,0.231,0.001,1.17,1.052,0.865
2032008,952,1.0,1.0,1.0,1.0,84.486,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,235.432,23.505,13.412,0.0,80.0,65.0,1.4,1587.438,1675.727,1155.085,488.806,65.696,60.175,70.919,63.434,63.894,1.406,2.205,0.366,70.84,56.669,22.019,18.574,26.597,33.152,118.034,71.559,117.946,45.009,59.362,45.246,-10.828,26.344,23.531,71.75,150.625,66.0,66.813,0.0,26.906,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,73.25,0.014,70.438,150.625,65.688,72.75,36.625,43.844,72.0,70.0,1000.0,500.0,0.212,504.5,115.875,95.125,0.383,70.125,150.625,65.875,71.75,38.125,55.719,72.0,70.0,1000.0,500.0,0.212,501.5,114.25,87.375,0.265,70.313,150.625,65.625,71.563,32.438,53.188,72.0,70.0,1000.0,500.0,0.208,497.5,112.188,89.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.0,531.0,525.5,0.045,0.221,0.299,0.0,1.01,0.235,0.001,1.149,1.03,0.836
2032008,953,1.0,1.0,1.0,1.0,84.567,0.0,0.0,47.0,47.0,1.0,1.0,1017.862,234.261,23.484,13.441,0.0,80.0,65.0,1.4,1590.625,1691.892,1169.12,479.292,65.588,60.175,71.024,62.695,63.573,1.398,2.137,0.366,70.679,56.526,22.187,18.602,26.649,33.152,117.812,71.24,117.872,45.009,59.362,45.319,-10.828,26.453,23.719,71.75,150.625,66.0,66.625,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,73.25,0.014,70.438,150.625,65.688,72.75,36.5,44.406,72.0,70.0,1000.0,500.0,0.209,501.0,116.25,95.125,0.369,70.125,150.625,65.75,71.75,38.094,55.375,72.0,70.0,1000.0,500.0,0.214,503.75,114.25,87.938,0.27,70.313,150.625,65.625,71.563,32.344,52.313,72.0,70.0,1000.0,500.0,0.212,506.5,112.188,88.375,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,526.0,-0.03,0.29,-0.204,0.0,1.018,0.234,0.001,1.126,1.027,0.899
2032008,954,1.0,1.0,1.0,1.0,84.658,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,234.261,23.505,13.295,0.0,80.0,65.0,1.4,1599.438,1675.727,1155.085,478.444,65.588,60.175,71.024,61.955,63.359,1.394,2.115,0.366,70.7,56.558,22.496,18.602,26.753,33.259,116.628,71.453,116.617,44.936,59.153,45.246,-10.82,26.516,24.0,71.75,150.625,65.688,66.813,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,73.125,0.014,70.438,150.625,65.5,72.625,36.375,45.25,72.0,70.0,1000.0,500.0,0.202,494.75,116.625,95.063,0.373,70.25,150.625,65.563,71.75,32.313,55.75,72.0,70.0,1000.0,500.0,0.211,501.25,114.375,88.125,0.286,70.313,150.625,65.625,71.5,32.219,52.625,72.0,70.0,1000.0,500.0,0.211,504.5,112.125,88.25,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.5,531.0,525.5,0.006,0.29,0.037,0.0,1.01,0.234,0.001,1.162,1.085,0.967
2032008,955,1.0,1.0,1.0,1.0,84.514,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,231.918,23.464,13.456,0.0,80.0,65.0,1.4,1598.375,1698.366,1164.441,494.897,65.158,60.282,71.024,61.427,62.823,1.402,2.155,0.366,70.721,56.563,22.72,18.602,26.766,33.474,115.888,71.453,115.952,44.936,59.153,45.319,-10.82,26.438,24.188,71.813,150.625,65.625,66.625,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.125,0.014,70.438,150.625,65.25,72.313,40.156,43.813,72.0,70.0,1000.0,500.0,0.213,505.25,116.625,94.938,0.359,70.125,150.625,65.25,71.563,37.969,55.938,72.0,70.0,1000.0,500.0,0.21,499.75,114.375,88.0,0.279,70.313,150.625,65.313,71.375,32.094,52.625,72.0,70.0,1000.0,500.0,0.211,503.75,112.188,88.0,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,530.0,531.0,526.0,-0.034,0.362,-0.217,0.0,1.013,0.232,0.001,1.125,1.064,0.931
2032008,956,1.0,1.0,1.0,1.0,84.25,0.0,0.0,47.0,47.0,1.0,1.0,983.895,235.432,23.474,13.427,0.0,80.0,65.0,1.4,1599.563,1661.203,1156.644,469.095,64.619,60.282,71.024,61.11,62.181,1.444,2.173,0.373,70.661,56.547,23.113,18.63,26.74,33.366,115.074,71.453,115.065,44.936,59.466,45.319,-10.82,26.563,24.547,71.813,150.625,65.5,66.625,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,99.875,73.813,73.25,0.014,70.438,150.625,65.0,72.188,36.125,44.5,72.0,70.0,1000.0,500.0,0.208,500.5,116.563,94.875,0.372,70.125,150.625,65.125,71.5,37.938,56.563,72.0,70.0,1000.0,500.0,0.206,495.0,114.25,87.688,0.266,70.25,150.625,65.25,71.313,35.656,53.688,72.0,70.0,1000.0,500.0,0.204,495.25,112.125,87.938,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,529.5,531.0,525.5,0.005,0.354,0.031,0.0,0.984,0.235,0.001,1.166,1.022,0.927
2032008,957,1.0,1.0,1.0,1.0,84.015,0.0,0.0,47.0,47.0,1.0,1.0,972.182,235.432,23.443,13.471,0.0,80.0,65.0,1.4,1612.313,1654.755,1150.408,469.561,64.296,60.282,70.919,61.004,61.86,1.425,2.148,0.37,70.766,56.597,23.225,18.63,26.727,33.259,118.255,71.347,117.872,44.936,59.257,45.319,-10.82,26.453,24.641,71.813,150.625,65.375,66.563,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,99.625,73.938,73.25,0.014,70.438,150.625,64.813,72.0,36.031,44.719,72.0,70.0,1000.0,500.0,0.209,496.75,116.125,94.688,0.362,70.125,150.625,64.938,71.375,41.531,56.594,72.0,70.0,1000.0,500.0,0.206,495.5,114.25,87.375,0.279,70.313,150.625,65.125,71.063,31.906,53.5,72.0,70.0,1000.0,500.0,0.206,495.75,112.125,88.25,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.191,0.36,1.297,0.0,0.972,0.235,0.001,1.121,1.084,0.915
2032008,958,1.0,1.0,1.0,1.0,83.821,0.0,0.0,47.0,47.0,1.0,1.0,993.265,235.432,23.526,13.456,0.0,80.0,65.0,1.4,1592.438,1664.429,1158.203,486.402,64.189,60.282,70.919,61.004,61.646,1.356,2.169,0.37,70.694,56.534,23.478,18.63,26.675,33.259,119.661,71.453,119.202,45.009,59.466,45.319,-10.82,26.563,24.906,71.813,150.625,65.063,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.25,0.014,70.313,150.625,64.688,71.688,39.844,44.188,72.0,70.0,1000.0,500.0,0.21,502.75,115.625,94.375,0.367,69.938,150.625,64.688,71.375,41.531,56.469,72.0,70.0,1000.0,500.0,0.205,498.0,113.938,88.0,0.264,70.313,150.625,65.0,71.0,31.813,52.594,72.0,70.0,1000.0,500.0,0.213,503.0,112.125,88.25,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.224,0.289,1.559,0.0,0.993,0.235,0.001,1.127,0.99,0.971
2032008,959,1.0,1.0,1.0,1.0,83.577,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,230.747,23.557,13.412,0.0,80.0,65.0,1.4,1600.625,1657.979,1156.644,485.925,63.974,60.175,70.814,61.216,61.432,1.429,2.148,0.373,70.754,56.584,23.702,18.686,26.662,33.259,118.108,71.24,117.651,45.083,59.153,45.319,-10.82,26.641,25.047,71.813,150.625,65.0,66.5,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.313,73.938,73.125,0.014,70.313,150.625,64.438,71.563,42.469,43.813,72.0,70.0,1000.0,500.0,0.213,502.5,115.313,94.063,0.37,70.0,150.625,64.875,71.375,37.875,56.5,72.0,70.0,1000.0,500.0,0.204,497.25,113.938,88.5,0.299,70.25,150.625,64.875,71.063,35.375,52.531,72.0,70.0,1000.0,500.0,0.213,503.0,112.125,88.438,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.23,0.225,1.555,0.0,1.0,0.231,0.002,1.136,1.1,0.973
2032008,1000,1.0,1.0,1.0,1.0,83.499,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,236.603,23.515,13.398,0.0,80.0,65.0,1.4,1588.5,1659.591,1153.526,470.744,64.189,60.175,70.814,61.849,61.86,1.368,2.18,0.37,70.716,56.574,23.365,18.714,26.649,33.259,117.516,68.266,117.134,45.156,59.466,45.319,-10.82,26.5,24.813,71.813,150.625,65.0,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.75,73.813,73.25,0.014,70.313,150.625,64.688,71.5,42.375,44.031,72.0,70.0,1000.0,500.0,0.21,504.0,115.438,93.75,0.357,70.0,150.625,64.875,71.375,37.875,55.844,72.0,70.0,1000.0,500.0,0.208,502.5,113.875,89.313,0.311,70.25,150.625,64.875,71.063,35.313,52.906,72.0,70.0,1000.0,500.0,0.208,502.25,112.188,88.938,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.182,0.153,1.298,0.0,1.006,0.237,0.001,1.119,1.105,0.945
2032008,1001,1.0,1.0,1.0,1.0,83.536,0.0,0.0,47.0,47.0,1.0,1.0,978.038,233.089,23.484,13.427,0.0,80.0,65.0,1.4,1609.375,1627.402,1161.322,470.364,64.512,60.388,71.024,62.695,62.288,1.406,2.166,0.37,70.763,56.603,23.141,18.714,26.701,33.044,116.036,64.229,115.509,44.936,59.362,45.319,-10.82,26.547,24.625,71.75,150.625,65.0,66.25,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,100.063,73.938,73.25,0.014,70.313,150.625,64.813,71.563,42.313,45.469,72.0,70.0,1000.0,500.0,0.201,492.5,115.75,93.875,0.361,70.0,150.625,64.938,71.563,41.531,55.844,72.0,70.0,1000.0,500.0,0.208,502.25,113.875,89.688,0.311,70.25,150.625,64.875,71.063,35.25,53.688,72.0,70.0,1000.0,500.0,0.205,494.0,112.188,89.063,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.0,531.0,525.5,0.239,0.356,1.789,0.0,0.978,0.233,0.001,1.141,1.088,1.014
2032008,1002,1.0,1.0,1.0,1.0,83.612,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,237.775,23.536,13.456,0.0,80.0,65.0,1.4,1606.813,1670.883,1158.203,485.157,64.727,60.069,70.814,62.8,62.93,1.413,2.194,0.381,70.781,56.604,22.889,18.742,26.857,33.044,115.222,66.566,114.77,45.083,59.153,45.319,-10.82,26.547,24.359,71.75,150.625,65.063,66.25,0.0,27.219,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,73.125,0.014,70.188,150.625,65.0,71.688,42.219,43.625,72.0,70.0,1000.0,500.0,0.214,505.5,116.125,94.0,0.363,70.0,150.625,65.125,71.688,37.875,55.719,72.0,70.0,1000.0,500.0,0.209,503.25,113.938,89.938,0.322,70.25,150.625,65.0,71.063,35.188,53.313,72.0,70.0,1000.0,500.0,0.208,497.0,112.313,89.125,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.219,0.226,1.538,0.0,1.01,0.238,0.001,1.161,1.118,1.047
2032008,1003,1.0,1.0,1.0,1.0,83.694,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,242.46,23.536,13.398,0.0,80.0,65.0,1.4,1588.125,1680.574,1173.8,482.538,65.05,60.388,71.024,63.328,63.252,1.372,2.162,0.403,70.762,56.608,22.72,18.742,26.889,33.152,117.886,69.01,116.986,45.009,59.362,45.392,-10.828,26.547,24.188,71.75,150.625,65.375,66.25,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,99.438,73.813,73.125,0.014,70.188,150.625,65.063,72.0,39.438,44.281,72.0,70.0,1000.0,500.0,0.209,502.5,116.313,94.375,0.361,70.0,150.625,65.25,71.75,41.5,55.531,72.0,70.0,1000.0,500.0,0.212,504.25,114.25,89.938,0.317,70.313,150.625,65.25,71.313,31.453,52.281,72.0,70.0,1000.0,500.0,0.215,504.75,112.188,89.125,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.433,0.358,3.059,0.0,1.001,0.242,0.001,1.144,1.114,0.954
2032008,1004,1.0,1.0,1.0,1.0,83.868,0.0,0.0,47.0,47.0,1.0,1.0,994.436,231.918,23.515,13.427,0.0,80.0,65.0,1.4,1593.625,1664.429,1164.441,466.412,65.373,60.388,70.814,63.328,63.466,1.383,2.097,0.373,70.705,56.568,22.496,18.742,26.915,33.152,118.773,69.859,118.094,45.009,59.257,45.319,-10.82,26.453,23.969,71.813,150.625,65.5,66.5,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,99.438,73.813,73.375,0.014,70.313,150.625,65.375,72.188,42.063,45.438,72.0,70.0,1000.0,500.0,0.201,493.25,116.313,94.438,0.369,70.125,150.625,65.438,71.938,37.844,55.281,72.0,70.0,1000.0,500.0,0.213,505.5,114.563,90.188,0.326,70.313,150.625,65.25,71.375,31.375,52.563,72.0,70.0,1000.0,500.0,0.211,504.0,112.188,89.125,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.326,0.292,2.305,0.0,0.994,0.232,0.001,1.166,1.149,0.974
2032008,1005,1.0,1.0,1.0,1.0,83.997,0.0,0.0,47.0,47.0,1.0,1.0,994.436,230.747,23.618,13.441,0.0,80.0,65.0,1.4,1602.688,1661.203,1155.085,489.434,65.48,60.175,70.919,63.434,63.68,1.41,2.176,0.366,70.799,56.634,22.384,18.742,26.967,32.937,119.365,70.922,119.054,45.009,59.362,45.392,-10.82,26.391,23.813,71.813,150.625,65.625,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.125,73.813,73.25,0.014,70.313,150.625,65.5,72.313,39.25,43.844,72.0,70.0,1000.0,500.0,0.212,504.25,116.125,94.688,0.371,70.25,150.625,65.625,72.063,37.781,55.625,72.0,70.0,1000.0,500.0,0.213,502.0,114.563,90.313,0.285,70.313,150.625,65.313,71.5,31.266,53.375,72.0,70.0,1000.0,500.0,0.205,498.5,112.188,89.25,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,525.5,0.152,0.359,1.06,0.0,0.994,0.231,0.001,1.149,0.999,0.962
2032008,1006,1.0,1.0,1.0,1.0,84.148,0.0,0.0,47.0,47.0,1.0,1.0,979.209,234.261,23.526,13.427,0.0,80.0,65.0,1.4,1592.75,1654.755,1153.526,479.794,65.588,60.175,70.919,63.328,63.787,1.391,2.162,0.362,70.731,56.622,22.328,18.714,27.032,33.152,117.516,71.453,116.986,45.009,59.466,45.392,-10.82,26.547,23.844,71.813,150.625,65.625,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,99.813,73.813,73.25,0.014,70.313,150.625,65.625,72.188,39.156,44.719,72.0,70.0,1000.0,500.0,0.206,499.0,115.625,94.563,0.36,70.125,150.625,65.563,71.75,31.984,56.0,72.0,70.0,1000.0,500.0,0.21,499.25,114.5,89.188,0.264,70.313,150.625,65.438,71.563,31.172,53.531,72.0,70.0,1000.0,500.0,0.205,497.25,112.188,89.25,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.271,0.356,1.801,0.0,0.979,0.234,0.001,1.096,0.966,0.976
2032008,1007,1.0,1.0,1.0,1.0,84.308,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,235.432,23.588,13.485,0.0,80.0,65.0,1.4,1599.938,1666.042,1166.001,485.876,65.696,60.282,70.919,63.434,63.787,1.379,2.151,0.366,70.769,56.619,22.243,18.714,27.006,33.152,116.628,71.347,116.247,45.083,59.153,45.392,-10.82,26.484,23.734,71.813,150.625,65.75,66.625,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,98.875,73.938,73.25,0.014,70.438,150.625,65.688,72.313,35.156,43.969,72.0,70.0,1000.0,500.0,0.211,503.25,115.625,94.438,0.38,70.125,150.625,65.75,71.75,37.625,55.469,72.0,70.0,1000.0,500.0,0.212,504.75,114.375,88.125,0.271,70.313,150.625,65.438,71.563,31.063,53.188,72.0,70.0,1000.0,500.0,0.207,499.25,112.125,89.25,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.198,0.296,1.299,0.0,1.004,0.235,0.001,1.164,1.029,0.983
2032008,1008,1.0,1.0,1.0,1.0,84.441,0.0,0.0,47.0,47.0,1.0,1.0,986.237,234.261,23.515,13.383,0.0,80.0,65.0,1.4,1587.0,1629.009,1153.526,461.053,65.696,60.175,71.024,63.434,64.001,1.41,2.205,0.373,70.648,56.525,22.103,18.686,26.928,33.152,115.666,71.134,115.656,45.156,59.466,45.319,-10.82,26.438,23.625,71.813,150.625,65.75,66.625,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.438,73.813,73.25,0.014,70.313,150.625,65.688,72.438,38.938,45.375,72.0,70.0,1000.0,500.0,0.201,492.5,115.875,94.438,0.371,70.25,150.625,65.875,71.688,37.563,55.938,72.0,70.0,1000.0,500.0,0.208,501.0,113.938,87.5,0.227,70.313,150.625,65.625,71.563,30.953,53.469,72.0,70.0,1000.0,500.0,0.206,494.5,112.125,89.25,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.005,0.152,0.034,0.0,0.986,0.234,0.001,1.149,0.868,0.95
2032008,1009,1.0,1.0,1.0,1.0,84.571,0.0,0.0,47.0,47.0,1.0,1.0,987.409,233.089,23.505,13.412,0.0,80.0,65.0,1.4,1601.75,1648.312,1151.967,481.473,65.696,60.175,70.919,62.8,63.787,1.379,2.176,0.37,70.824,56.699,22.103,18.686,26.902,33.152,114.705,71.134,114.622,45.083,59.153,45.319,-10.82,26.453,23.688,71.813,150.625,66.0,66.813,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.0,73.813,73.25,0.014,70.438,150.625,65.688,72.75,34.906,43.844,72.0,70.0,1000.0,500.0,0.211,505.0,116.125,94.688,0.358,70.125,150.625,65.75,71.563,37.5,56.719,72.0,70.0,1000.0,500.0,0.205,494.5,113.875,86.75,0.265,70.313,150.625,65.625,71.563,30.844,53.094,72.0,70.0,1000.0,500.0,0.208,497.75,112.125,89.25,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.045,0.225,0.282,0.0,0.987,0.233,0.001,1.109,1.039,0.95
2032008,1010,1.0,1.0,1.0,1.0,84.587,0.0,0.0,47.0,47.0,1.0,1.0,990.922,234.261,23.505,13.398,0.0,80.0,65.0,1.4,1599.188,1664.429,1156.644,479.158,65.48,60.494,71.129,62.272,63.359,1.421,2.148,0.373,70.8,56.647,22.412,18.686,26.883,33.152,119.217,71.24,119.054,45.156,59.153,45.392,-10.82,26.453,23.859,71.813,150.625,65.75,66.813,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.375,0.014,70.438,150.625,65.5,72.625,38.688,44.125,72.0,70.0,1000.0,500.0,0.21,503.5,116.125,94.563,0.371,70.125,150.625,65.563,71.563,37.469,56.563,72.0,70.0,1000.0,500.0,0.206,495.25,113.875,86.563,0.247,70.313,150.625,65.625,71.563,30.734,53.0,72.0,70.0,1000.0,500.0,0.208,498.0,112.125,89.063,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,529.5,531.0,526.0,0.08,0.226,0.553,0.0,0.991,0.234,0.001,1.156,0.976,0.904
2032008,1011,1.0,1.0,1.0,1.0,84.5,0.0,0.0,47.0,47.0,1.0,1.0,996.779,233.089,23.526,13.514,0.0,80.0,65.0,1.4,1599.188,1666.042,1148.849,477.579,65.158,60.175,71.024,61.638,62.823,1.421,2.202,0.362,70.762,56.608,22.58,18.686,26.857,33.152,120.031,71.347,119.719,45.156,59.466,45.465,-10.82,26.453,24.063,71.813,150.625,65.688,66.813,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.125,73.938,73.25,0.014,70.438,150.625,65.375,72.313,38.563,44.781,72.0,70.0,1000.0,500.0,0.206,499.5,116.063,94.563,0.361,70.125,150.625,65.438,71.563,37.438,56.344,72.0,70.0,1000.0,500.0,0.207,497.25,113.938,86.688,0.248,70.313,150.625,65.438,71.5,30.625,52.344,72.0,70.0,1000.0,500.0,0.213,502.75,112.125,88.938,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.151,0.292,1.059,0.0,0.997,0.233,0.001,1.122,0.977,0.996
2032008,1012,1.0,1.0,1.0,1.0,84.368,0.0,0.0,47.0,47.0,1.0,1.0,974.524,234.261,23.474,13.485,0.0,80.0,65.0,1.4,1598.875,1654.755,1166.001,478.394,64.727,60.069,70.919,61.321,62.288,1.394,2.191,0.37,70.756,56.602,23.001,18.714,26.857,33.044,117.96,71.665,117.946,45.229,59.257,45.465,-10.82,26.594,24.391,71.938,150.625,65.5,66.625,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.375,0.014,70.313,150.625,65.063,72.0,34.563,45.563,72.0,70.0,1000.0,500.0,0.203,491.5,115.75,94.063,0.339,70.125,150.625,65.125,71.375,41.063,56.031,72.0,70.0,1000.0,500.0,0.209,499.5,114.125,86.75,0.261,70.313,150.625,65.313,71.5,30.516,52.281,72.0,70.0,1000.0,500.0,0.214,504.25,112.125,88.813,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.007,0.227,0.047,0.0,0.975,0.234,0.001,1.063,1.033,0.917
2032008,1013,1.0,1.0,1.0,1.0,84.172,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,233.089,23.453,13.368,0.0,80.0,65.0,1.4,1592.688,1690.275,1169.12,493.211,64.512,60.175,70.919,61.216,62.074,1.406,2.166,0.373,70.754,56.605,23.225,18.686,26.857,33.259,117.59,71.665,117.503,45.083,59.257,45.465,-10.82,26.688,24.625,71.75,150.625,65.375,66.563,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.063,73.938,73.25,0.014,70.438,150.625,65.0,71.688,38.344,43.969,72.0,70.0,1000.0,500.0,0.212,503.75,115.5,93.25,0.306,70.0,150.625,65.063,71.125,37.406,55.5,72.0,70.0,1000.0,500.0,0.213,501.75,114.25,86.75,0.257,70.313,150.625,65.25,71.375,30.406,52.531,72.0,70.0,1000.0,500.0,0.211,504.0,111.938,88.438,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,525.5,0.044,0.36,0.295,0.0,1.006,0.233,0.001,0.984,1.022,0.942
2032008,1014,1.0,1.0,1.0,1.0,83.984,0.0,0.0,47.0,47.0,1.0,1.0,982.723,233.089,23.546,13.441,0.0,80.0,65.0,1.4,1598.625,1659.591,1162.882,472.618,64.296,60.175,70.919,61.11,61.86,1.436,2.194,0.37,70.766,56.612,23.449,18.77,26.954,33.366,116.258,71.24,116.173,45.156,59.571,45.465,-10.828,26.734,24.891,71.75,150.625,65.188,66.563,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,100.125,73.938,73.25,0.014,70.313,150.625,64.813,71.5,38.25,44.594,72.0,70.0,1000.0,500.0,0.207,500.0,115.5,92.875,0.327,70.0,150.625,64.875,71.063,41.031,55.781,72.0,70.0,1000.0,500.0,0.211,501.25,114.25,86.688,0.256,70.313,150.625,65.0,71.063,30.297,53.688,72.0,70.0,1000.0,500.0,0.204,494.5,111.813,88.375,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.044,0.288,0.289,0.0,0.983,0.233,0.001,1.069,1.02,0.916
2032008,1015,1.0,1.0,1.0,1.0,83.808,0.0,0.0,47.0,47.0,1.0,1.0,968.668,230.747,23.464,13.441,0.0,80.0,65.0,1.4,1603.063,1659.591,1158.203,476.387,64.189,60.175,70.814,61.11,61.753,1.452,2.151,0.377,70.738,56.611,23.506,18.77,27.058,33.366,115.592,71.347,115.435,45.156,59.571,45.465,-10.82,26.641,24.906,71.75,150.625,65.063,66.25,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.875,73.813,73.25,0.014,70.313,150.625,64.688,71.375,38.156,45.125,72.0,70.0,1000.0,500.0,0.202,496.5,115.75,92.75,0.314,70.0,150.625,64.875,71.375,41.031,55.969,72.0,70.0,1000.0,500.0,0.21,499.5,114.375,87.938,0.327,70.313,150.625,65.0,71.0,30.188,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,111.813,87.688,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.083,0.288,0.532,0.0,0.969,0.231,0.001,1.044,1.25,0.866
2032008,1016,1.0,1.0,1.0,1.0,83.621,0.0,0.0,47.0,47.0,1.0,1.0,994.436,240.117,23.484,13.412,0.0,80.0,65.0,1.4,1591.313,1691.892,1172.24,492.045,64.296,60.388,71.024,61.427,61.86,1.417,2.151,0.384,70.735,56.601,23.59,18.798,27.174,33.366,114.631,70.391,114.253,45.156,59.466,45.392,-10.82,26.641,24.953,71.75,150.625,65.0,66.25,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,73.25,0.014,70.188,150.625,64.688,71.375,40.844,44.344,72.0,70.0,1000.0,500.0,0.211,499.75,116.063,92.75,0.333,70.0,150.625,64.688,71.5,41.063,55.813,72.0,70.0,1000.0,500.0,0.21,500.5,114.375,90.125,0.336,70.25,150.625,64.875,70.813,30.094,52.625,72.0,70.0,1000.0,500.0,0.212,502.5,111.813,86.813,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.201,0.221,1.283,0.0,0.994,0.24,0.001,1.122,1.178,0.959
2032008,1017,1.0,1.0,1.0,1.0,83.521,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,228.404,23.536,13.383,0.0,80.0,65.0,1.4,1584.625,1688.657,1167.561,496.762,64.189,60.175,70.814,61.849,61.86,1.375,2.184,0.366,70.7,56.56,23.534,18.798,27.135,33.259,118.773,67.204,118.168,45.229,59.466,45.465,-10.82,26.688,24.938,71.813,150.625,65.0,66.188,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.438,73.813,73.25,0.014,70.188,150.625,64.688,71.375,40.75,44.313,72.0,70.0,1000.0,500.0,0.209,502.75,116.063,92.875,0.346,70.0,150.625,64.875,71.563,41.063,55.156,72.0,70.0,1000.0,500.0,0.214,504.75,114.25,90.188,0.34,70.25,150.625,64.875,70.688,33.656,52.406,72.0,70.0,1000.0,500.0,0.212,505.25,111.688,86.563,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.276,0.222,2.056,0.0,1.006,0.228,0.001,1.159,1.183,0.898
2032008,1018,1.0,1.0,1.0,1.0,83.588,0.0,0.0,47.0,47.0,1.0,1.0,972.182,231.918,23.567,13.427,0.0,80.0,65.0,1.4,1599.25,1667.656,1156.644,483.662,64.404,60.388,71.024,62.483,62.395,1.375,2.173,0.373,70.686,56.529,23.393,18.854,27.096,33.152,120.105,64.654,119.497,45.229,59.362,45.538,-10.82,26.75,24.797,71.75,150.625,65.0,66.25,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.25,73.813,73.25,0.014,70.188,150.625,64.813,71.5,40.688,45.469,72.0,70.0,1000.0,500.0,0.202,493.75,116.063,93.188,0.328,70.125,150.625,64.938,71.688,37.406,56.094,72.0,70.0,1000.0,500.0,0.21,497.5,114.25,90.313,0.322,70.125,150.625,64.875,70.813,33.594,52.563,72.0,70.0,1000.0,500.0,0.211,504.5,111.813,86.5,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,530.5,531.0,525.5,0.258,0.294,2.068,0.0,0.972,0.232,0.001,1.084,1.114,1.095
