DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1019,1.0,1.0,1.0,1.0,83.563,0.0,0.0,47.0,47.0,1.0,1.0,978.038,235.432,23.546,13.412,0.0,80.0,65.0,1.4,1596.938,1667.656,1156.644,484.478,64.727,60.175,70.814,62.695,62.716,1.41,2.144,0.373,70.701,56.561,23.169,18.854,27.122,33.259,117.886,66.141,117.355,45.229,59.362,45.465,-10.82,26.781,24.641,71.75,150.625,65.188,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.188,150.625,65.0,71.563,40.625,43.906,72.0,70.0,1000.0,500.0,0.212,504.75,115.625,93.25,0.339,70.125,150.625,65.063,71.938,41.0,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,114.25,90.375,0.305,70.25,150.625,65.0,70.938,33.531,52.656,72.0,70.0,1000.0,500.0,0.21,503.75,111.938,87.75,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,535.5,303.75,531.0,531.0,526.0,0.242,0.224,1.806,0.0,0.978,0.235,0.001,1.096,1.053,1.05
2032008,1020,1.0,1.0,1.0,1.0,83.639,0.0,0.0,47.0,47.0,1.0,1.0,995.608,234.261,23.618,13.383,0.0,80.0,65.0,1.4,1593.125,1678.958,1161.322,487.876,65.158,60.175,70.709,62.906,63.252,1.364,2.187,0.37,70.702,56.558,22.889,18.854,27.122,33.474,117.59,67.841,117.134,45.229,59.362,45.538,-10.82,26.688,24.391,71.813,150.625,65.188,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.25,0.014,70.188,150.625,65.063,71.688,40.563,44.719,72.0,70.0,1000.0,500.0,0.207,499.75,115.5,93.25,0.343,70.125,150.625,65.25,71.938,41.0,55.375,72.0,70.0,1000.0,500.0,0.213,503.25,114.25,90.375,0.339,70.25,150.625,65.125,71.0,33.438,52.625,72.0,70.0,1000.0,500.0,0.211,503.75,111.938,88.563,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.216,0.293,1.556,0.0,0.996,0.234,0.001,1.103,1.17,0.971
2032008,1021,1.0,1.0,1.0,1.0,83.754,0.0,0.0,47.0,47.0,1.0,1.0,983.895,231.918,23.577,13.427,0.0,80.0,65.0,1.4,1594.75,1683.806,1169.12,492.838,65.158,60.282,70.814,63.117,63.359,1.372,2.18,0.377,70.742,56.604,22.776,18.854,27.122,33.259,116.258,69.222,115.804,45.156,59.362,45.465,-10.82,26.672,24.234,71.813,150.625,65.5,66.5,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.25,0.014,70.188,150.625,65.25,71.688,37.781,43.75,72.0,70.0,1000.0,500.0,0.213,503.0,115.75,93.438,0.345,70.125,150.625,65.25,72.063,37.313,55.313,72.0,70.0,1000.0,500.0,0.214,504.25,114.25,90.5,0.302,70.25,150.625,65.25,71.313,33.375,52.781,72.0,70.0,1000.0,500.0,0.21,502.25,112.125,88.813,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.5,531.0,525.5,0.228,0.292,1.547,0.0,0.984,0.232,0.001,1.113,1.037,0.975
2032008,1022,1.0,1.0,1.0,1.0,83.904,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,229.575,23.546,13.412,0.0,80.0,65.0,1.4,1585.625,1667.656,1155.085,481.641,65.265,60.282,70.919,63.223,63.466,1.421,2.22,0.366,70.757,56.555,22.636,18.826,27.148,33.366,115.296,69.859,114.844,45.156,59.257,45.465,-10.82,26.625,24.078,71.813,150.625,65.5,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,98.75,73.938,73.25,0.014,70.188,150.625,65.375,72.0,37.688,44.281,72.0,70.0,1000.0,500.0,0.21,502.75,116.063,93.688,0.345,70.125,150.625,65.563,71.938,31.531,55.375,72.0,70.0,1000.0,500.0,0.212,506.75,114.125,89.938,0.254,70.313,150.625,65.313,71.375,29.656,53.563,72.0,70.0,1000.0,500.0,0.205,497.75,112.125,88.813,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,529.5,531.0,526.0,0.234,0.294,1.538,0.0,1.003,0.23,0.001,1.116,0.888,0.995
2032008,1023,1.0,1.0,1.0,1.0,84.028,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.557,13.398,0.0,80.0,65.0,1.4,1600.625,1645.092,1158.203,476.674,65.48,60.175,70.814,63.223,63.573,1.429,2.148,0.373,70.754,56.613,22.44,18.798,27.135,33.259,114.853,70.497,114.105,45.229,59.362,45.538,-10.82,26.625,23.969,71.813,150.625,65.625,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.313,73.813,73.25,0.014,70.313,150.625,65.5,72.063,37.594,45.156,72.0,70.0,1000.0,500.0,0.202,495.75,116.125,93.75,0.334,70.25,150.625,65.625,71.688,37.219,55.781,72.0,70.0,1000.0,500.0,0.21,502.75,113.938,88.375,0.226,70.25,150.625,65.313,71.375,29.563,53.719,72.0,70.0,1000.0,500.0,0.204,495.0,111.938,88.938,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,304.0,529.5,531.0,525.5,0.397,0.293,2.547,0.0,0.999,0.233,0.001,1.08,0.835,0.945
2032008,1024,1.0,1.0,1.0,1.0,84.194,0.0,0.0,47.0,47.0,1.0,1.0,1020.205,235.432,23.557,13.339,0.0,80.0,65.0,1.4,1603.125,1669.269,1161.322,471.814,65.588,60.175,70.919,63.328,63.787,1.413,2.155,0.373,70.772,56.629,22.44,18.826,27.109,33.366,119.143,71.24,118.611,45.156,59.153,45.538,-10.82,26.672,23.906,71.813,150.625,65.688,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.063,73.938,73.25,0.014,70.313,150.625,65.625,72.188,37.531,43.906,72.0,70.0,1000.0,500.0,0.213,504.5,116.125,94.0,0.337,70.125,150.625,65.625,71.563,31.438,56.094,72.0,70.0,1000.0,500.0,0.207,500.5,113.938,87.125,0.249,70.313,150.625,65.438,71.5,33.094,53.531,72.0,70.0,1000.0,500.0,0.206,495.0,111.938,88.938,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,530.5,531.0,526.0,0.262,0.364,1.809,0.0,1.02,0.235,0.001,1.077,0.965,0.902
2032008,1025,1.0,1.0,1.0,1.0,84.367,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,234.261,23.536,13.368,0.0,80.0,65.0,1.4,1595.313,1672.498,1161.322,478.738,65.696,60.282,70.919,63.117,63.787,1.406,2.205,0.373,70.719,56.599,22.356,18.826,27.161,33.366,119.883,71.028,120.088,45.229,59.466,45.465,-10.828,26.609,23.844,71.75,150.625,65.75,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.313,150.625,65.688,72.313,37.438,44.281,72.0,70.0,1000.0,500.0,0.209,502.25,115.875,94.0,0.371,70.125,150.625,65.75,71.563,37.125,55.875,72.0,70.0,1000.0,500.0,0.209,502.75,113.938,86.75,0.238,70.313,150.625,65.438,71.5,29.359,53.406,72.0,70.0,1000.0,500.0,0.206,495.75,111.938,89.063,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.5,530.5,531.0,525.5,-0.099,0.222,-0.696,0.0,1.005,0.234,0.001,1.173,0.936,0.98
2032008,1026,1.0,1.0,1.0,1.0,84.43,0.0,0.0,47.0,47.0,1.0,1.0,996.779,234.261,23.526,13.412,0.0,80.0,65.0,1.4,1602.938,1672.498,1159.762,496.186,65.588,60.282,70.919,62.589,63.573,1.402,2.144,0.377,70.757,56.611,22.468,18.826,27.246,33.474,117.812,71.028,117.725,45.229,59.257,45.465,-10.82,26.625,23.938,71.75,150.625,65.75,66.625,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,98.875,73.938,73.25,0.014,70.313,150.625,65.688,72.188,37.344,44.813,72.0,70.0,1000.0,500.0,0.208,495.0,115.5,94.0,0.339,70.125,150.625,65.625,71.563,37.094,55.594,72.0,70.0,1000.0,500.0,0.21,503.75,114.125,86.688,0.266,70.313,150.625,65.625,71.5,29.25,52.594,72.0,70.0,1000.0,500.0,0.213,502.0,111.938,88.938,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,529.5,531.0,526.0,0.044,0.226,0.296,0.0,0.997,0.234,0.001,1.053,1.055,0.952
2032008,1027,1.0,1.0,1.0,1.0,84.422,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,234.261,23.567,13.412,0.0,80.0,65.0,1.4,1592.938,1672.498,1162.882,479.604,65.265,60.282,70.919,61.955,63.145,1.391,2.169,0.366,70.764,56.611,22.72,18.826,27.271,33.474,117.516,71.134,117.503,45.302,59.466,45.61,-10.82,26.672,24.172,71.75,150.625,65.688,66.813,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.688,73.813,73.25,0.014,70.313,150.625,65.375,72.063,37.219,44.0,72.0,70.0,1000.0,500.0,0.211,504.75,115.438,93.75,0.347,70.125,150.625,65.563,71.563,37.031,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,114.25,87.375,0.269,70.313,150.625,65.438,71.5,29.141,53.0,72.0,70.0,1000.0,500.0,0.208,501.25,111.813,88.813,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.5,531.0,526.0,0.007,0.292,0.044,0.0,1.007,0.234,0.001,1.088,1.045,0.749
2032008,1028,1.0,1.0,1.0,1.0,84.259,0.0,0.0,47.0,47.0,1.0,1.0,976.867,229.575,23.453,13.398,0.0,80.0,65.0,1.4,1589.375,1633.831,1151.967,464.052,64.942,60.388,71.129,61.638,62.609,1.406,2.119,0.359,70.633,56.529,23.029,18.854,27.31,33.474,116.258,70.922,116.247,45.229,59.362,45.538,-10.82,26.703,24.438,71.75,150.625,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.25,73.813,73.375,0.014,70.313,150.625,65.25,72.0,33.219,45.219,72.0,70.0,1000.0,500.0,0.202,495.0,115.625,93.375,0.334,70.125,150.625,65.25,71.563,37.0,56.219,72.0,70.0,1000.0,500.0,0.207,500.25,114.25,87.813,0.276,70.313,150.625,65.313,71.063,29.031,53.406,72.0,70.0,1000.0,500.0,0.207,496.0,111.813,86.875,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,529.5,531.0,525.5,0.006,0.293,0.037,0.0,0.977,0.23,0.001,1.074,1.055,0.725
2032008,1029,1.0,1.0,1.0,1.0,84.078,0.0,0.0,47.0,47.0,1.0,1.0,967.496,231.918,23.495,13.514,0.0,80.0,65.0,1.4,1614.063,1661.203,1167.561,490.67,64.619,60.494,71.129,61.427,62.181,1.349,2.187,0.37,70.701,56.567,23.309,18.826,27.271,33.581,115.37,71.24,115.435,45.156,59.571,45.465,-10.82,26.75,24.688,71.813,150.625,65.375,66.625,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.063,73.813,73.25,0.014,70.313,150.625,65.0,71.688,37.031,43.813,72.0,70.0,1000.0,500.0,0.212,505.0,115.875,93.375,0.341,70.125,150.625,65.125,71.5,36.969,56.219,72.0,70.0,1000.0,500.0,0.208,496.75,114.125,87.813,0.27,70.313,150.625,65.25,70.813,32.563,52.5,72.0,70.0,1000.0,500.0,0.213,502.5,111.625,85.125,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,304.0,530.0,531.0,526.0,-0.035,0.29,-0.221,0.0,0.967,0.232,0.001,1.109,1.027,0.786
2032008,1030,1.0,1.0,1.0,1.0,83.896,0.0,0.0,47.0,47.0,1.0,1.0,993.265,234.261,23.505,13.441,0.0,80.0,65.0,1.4,1614.063,1667.656,1158.203,486.507,64.404,60.282,70.814,61.216,61.967,1.402,2.162,0.381,70.743,56.646,23.506,18.854,27.33,33.474,114.631,71.24,114.622,45.156,59.466,45.538,-10.82,26.797,24.906,71.75,150.625,65.188,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.313,150.625,64.813,71.563,36.938,44.438,72.0,70.0,1000.0,500.0,0.208,501.25,116.063,93.25,0.342,70.125,150.625,65.063,71.125,36.938,56.156,72.0,70.0,1000.0,500.0,0.208,497.75,113.938,87.688,0.27,70.25,150.625,65.0,70.5,32.5,52.094,72.0,70.0,1000.0,500.0,0.213,507.0,111.625,84.688,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.0,531.0,526.0,0.005,0.359,0.031,0.0,0.993,0.234,0.001,1.127,1.025,0.819
2032008,1031,1.0,1.0,1.0,1.0,83.728,0.0,0.0,47.0,47.0,1.0,1.0,971.01,233.089,23.567,13.398,0.0,80.0,65.0,1.4,1601.25,1632.223,1153.526,480.148,64.189,60.175,70.709,61.004,61.753,1.413,2.14,0.373,70.649,56.496,23.73,18.854,27.369,33.474,118.921,71.347,118.537,45.302,59.257,45.61,-10.82,26.859,25.125,71.813,150.625,65.063,66.563,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,100.0,73.938,73.25,0.014,70.313,150.625,64.688,71.5,39.594,44.844,72.0,70.0,1000.0,500.0,0.205,498.25,116.063,93.25,0.339,70.125,150.625,64.875,71.125,36.906,55.844,72.0,70.0,1000.0,500.0,0.21,500.25,113.938,87.5,0.269,70.25,150.625,65.0,70.375,36.219,53.656,72.0,70.0,1000.0,500.0,0.206,494.75,111.625,84.5,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.19,0.296,1.307,0.0,0.971,0.233,0.001,1.118,1.028,0.907
2032008,1032,1.0,1.0,1.0,1.0,83.544,0.0,0.0,47.0,47.0,1.0,1.0,989.751,233.089,23.588,13.441,0.0,80.0,65.0,1.4,1599.063,1662.816,1173.8,483.664,64.189,60.175,70.814,61.533,61.753,1.433,2.202,0.377,70.706,56.587,23.73,18.91,27.31,33.581,120.031,70.391,119.571,45.229,59.257,45.538,-10.82,26.859,25.141,71.75,150.625,65.0,66.5,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,102.688,73.938,73.125,0.014,70.188,150.625,64.688,71.375,36.781,44.188,72.0,70.0,1000.0,500.0,0.213,501.0,115.875,93.25,0.345,70.0,150.625,64.875,71.063,40.563,56.031,72.0,70.0,1000.0,500.0,0.21,498.75,113.938,87.5,0.267,70.125,150.625,64.875,70.375,36.156,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,111.625,85.125,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.219,0.296,1.566,0.0,0.99,0.233,0.002,1.128,1.021,0.886
2032008,1033,1.0,1.0,1.0,1.0,83.511,0.0,0.0,47.0,47.0,1.0,1.0,995.608,236.603,23.536,13.398,0.0,80.0,65.0,1.4,1587.063,1683.806,1167.561,501.527,64.296,60.282,70.814,62.061,62.074,1.379,2.191,0.381,70.728,56.58,23.618,18.938,27.33,33.474,117.886,67.31,117.429,45.229,59.257,45.538,-10.82,26.844,25.031,71.813,150.625,65.063,66.25,0.0,27.375,72.0,70.0,1000.0,500.0,0.027,103.25,73.938,73.375,0.014,70.188,150.625,64.813,71.5,39.438,44.188,72.0,70.0,1000.0,500.0,0.21,503.25,115.625,93.25,0.332,70.0,150.625,64.938,71.125,40.531,55.813,72.0,70.0,1000.0,500.0,0.211,500.5,114.25,87.375,0.301,70.125,150.625,64.875,70.375,36.125,52.563,72.0,70.0,1000.0,500.0,0.213,502.25,111.625,85.5,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.213,0.295,1.554,0.0,0.996,0.237,0.001,1.074,1.17,0.896
2032008,1034,1.0,1.0,1.0,1.0,83.461,0.0,0.0,47.0,47.0,1.0,1.0,989.751,230.747,23.464,13.412,0.0,80.0,65.0,1.4,1597.375,1657.979,1155.085,478.957,64.619,60.494,71.024,62.589,62.502,1.398,2.144,0.373,70.725,56.606,23.393,18.938,27.31,33.474,117.294,64.973,117.06,45.229,59.257,45.61,-10.82,26.828,24.859,71.813,150.625,65.063,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.938,73.938,73.25,0.014,70.188,150.625,64.875,71.5,39.344,45.281,72.0,70.0,1000.0,500.0,0.202,494.5,115.313,93.063,0.337,70.0,150.625,65.063,71.375,40.531,55.594,72.0,70.0,1000.0,500.0,0.213,502.25,114.125,88.375,0.303,70.125,150.625,65.0,70.5,36.094,52.563,72.0,70.0,1000.0,500.0,0.213,502.5,111.625,85.625,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.105,0.364,0.793,0.0,0.99,0.231,0.001,1.084,1.128,1.031
2032008,1035,1.0,1.0,1.0,1.0,83.503,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,233.089,23.557,13.456,0.0,80.0,65.0,1.4,1592.438,1685.423,1170.68,495.969,64.835,60.282,70.814,62.589,62.823,1.391,2.137,0.366,70.732,56.586,23.253,18.966,27.284,33.581,115.962,66.248,115.583,45.302,59.362,45.538,-10.82,26.813,24.672,71.813,150.625,65.188,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.938,73.938,73.25,0.014,70.313,150.625,65.0,71.5,39.281,43.75,72.0,70.0,1000.0,500.0,0.213,505.0,115.438,93.063,0.335,70.0,150.625,65.063,71.5,40.531,55.844,72.0,70.0,1000.0,500.0,0.211,499.25,114.25,89.125,0.31,70.125,150.625,65.125,70.938,36.063,52.156,72.0,70.0,1000.0,500.0,0.213,507.0,111.688,87.938,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.18,0.226,1.29,0.0,1.011,0.233,0.001,1.083,1.126,1.014
2032008,1036,1.0,1.0,1.0,1.0,83.683,0.0,0.0,47.0,47.0,1.0,1.0,982.723,230.747,23.495,13.383,0.0,80.0,65.0,1.4,1595.938,1664.429,1162.882,487.604,64.942,60.282,70.709,62.695,63.038,1.36,2.198,0.366,70.776,56.568,23.169,18.966,27.284,33.581,115.074,67.947,114.844,45.302,59.466,45.61,-10.82,26.813,24.547,71.813,150.625,65.375,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.188,150.625,65.063,71.563,39.219,44.844,72.0,70.0,1000.0,500.0,0.205,498.0,115.625,92.875,0.331,70.125,150.625,65.25,71.688,36.906,56.406,72.0,70.0,1000.0,500.0,0.209,496.25,114.25,89.5,0.314,70.25,150.625,65.125,71.0,32.219,52.125,72.0,70.0,1000.0,500.0,0.214,506.75,111.688,88.438,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.115,0.291,0.781,0.0,0.983,0.231,0.001,1.088,1.124,0.945
2032008,1037,1.0,1.0,1.0,1.0,83.693,0.0,0.0,47.0,47.0,1.0,1.0,967.496,231.918,23.557,13.383,0.0,80.0,65.0,1.4,1603.875,1670.883,1153.526,484.795,65.05,60.282,70.814,62.695,63.252,1.398,2.184,0.37,70.799,56.642,22.973,18.994,27.246,33.581,116.85,68.797,115.952,45.302,59.153,45.61,-10.82,26.828,24.438,71.813,150.625,65.375,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.813,73.813,73.375,0.014,70.188,150.625,65.25,71.688,39.156,43.813,72.0,70.0,1000.0,500.0,0.213,504.25,115.875,93.188,0.336,70.125,150.625,65.25,71.938,36.875,56.469,72.0,70.0,1000.0,500.0,0.205,497.75,113.938,90.125,0.338,70.25,150.625,65.25,71.313,32.156,52.406,72.0,70.0,1000.0,500.0,0.212,505.25,111.813,88.813,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.44,0.298,3.056,0.0,0.967,0.232,0.001,1.102,1.164,0.968
2032008,1038,1.0,1.0,1.0,1.0,83.724,0.0,0.0,47.0,47.0,1.0,1.0,999.122,231.918,23.546,13.427,0.0,80.0,65.0,1.4,1594.875,1669.269,1158.203,473.587,65.265,60.282,70.814,62.8,63.252,1.387,2.184,0.37,70.78,56.623,22.832,18.966,27.233,33.474,118.773,69.222,118.315,45.229,59.362,45.538,-10.82,26.813,24.328,71.813,150.625,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.25,0.014,70.188,150.625,65.375,71.813,39.063,44.125,72.0,70.0,1000.0,500.0,0.21,503.25,116.063,93.25,0.348,70.125,150.625,65.438,71.938,36.844,56.344,72.0,70.0,1000.0,500.0,0.206,498.75,113.938,90.125,0.294,70.313,150.625,65.25,71.313,32.094,52.563,72.0,70.0,1000.0,500.0,0.21,504.0,111.688,89.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.218,0.294,1.557,0.0,0.999,0.232,0.001,1.147,1.012,0.946
2032008,1039,1.0,1.0,1.0,1.0,83.819,0.0,0.0,47.0,47.0,1.0,1.0,966.325,233.089,23.484,13.368,0.0,80.0,65.0,1.4,1606.938,1629.009,1150.408,458.203,65.265,60.282,70.814,62.8,63.359,1.402,2.169,0.377,70.724,56.578,22.832,18.966,27.207,33.581,118.034,69.647,117.725,45.302,59.362,45.61,-10.828,26.828,24.281,71.813,150.625,65.5,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.25,0.014,70.188,150.625,65.375,71.813,38.969,45.563,72.0,70.0,1000.0,500.0,0.202,490.5,115.875,93.375,0.347,70.125,150.625,65.438,71.938,36.813,56.594,72.0,70.0,1000.0,500.0,0.204,497.5,114.25,89.688,0.294,70.313,150.625,65.313,71.375,28.359,53.813,72.0,70.0,1000.0,500.0,0.204,493.75,111.688,89.063,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,529.5,531.0,526.0,0.15,0.293,1.048,0.0,0.966,0.233,0.001,1.128,1.044,0.979
2032008,1040,1.0,1.0,1.0,1.0,83.935,0.0,0.0,47.0,47.0,1.0,1.0,989.751,233.089,23.536,13.383,0.0,80.0,65.0,1.4,1613.25,1653.144,1158.203,480.835,65.373,60.282,70.814,63.117,63.359,1.406,2.166,0.366,70.799,56.64,22.832,18.938,27.207,33.689,117.072,70.178,116.69,45.302,59.362,45.683,-10.82,26.813,24.266,71.75,150.625,65.625,66.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.313,150.625,65.5,72.063,38.906,43.844,72.0,70.0,1000.0,500.0,0.213,504.5,115.5,93.375,0.339,70.125,150.625,65.563,71.75,36.75,56.531,72.0,70.0,1000.0,500.0,0.204,498.0,113.938,89.125,0.262,70.25,150.625,65.313,71.375,28.25,53.375,72.0,70.0,1000.0,500.0,0.207,496.5,111.813,89.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.192,0.363,1.299,0.0,0.99,0.233,0.001,1.084,0.94,0.951
2032008,1041,1.0,1.0,1.0,1.0,84.011,0.0,0.0,47.0,47.0,1.0,1.0,993.265,233.089,23.557,13.324,0.0,80.0,65.0,1.4,1603.125,1661.203,1151.967,461.609,65.373,60.388,70.919,62.906,63.466,1.444,2.115,0.362,70.754,56.62,22.72,18.938,27.207,33.689,115.962,70.178,115.656,45.376,59.466,45.683,-10.82,26.719,24.188,71.75,150.625,65.688,66.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.25,0.014,70.313,150.625,65.5,72.0,36.094,44.469,72.0,70.0,1000.0,500.0,0.208,500.5,115.438,93.25,0.335,70.125,150.625,65.563,71.688,36.719,56.813,72.0,70.0,1000.0,500.0,0.204,495.0,113.938,88.313,0.255,70.313,150.625,65.438,71.5,28.172,53.375,72.0,70.0,1000.0,500.0,0.208,496.25,111.813,89.063,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,529.5,531.0,526.0,0.157,0.29,1.042,0.0,0.993,0.233,0.001,1.074,0.945,0.909
2032008,1042,1.0,1.0,1.0,1.0,84.141,0.0,0.0,47.0,47.0,1.0,1.0,988.58,230.747,23.484,13.412,0.0,80.0,65.0,1.4,1612.688,1654.755,1158.203,476.061,65.48,60.388,70.919,63.011,63.466,1.402,2.158,0.373,70.832,56.67,22.804,18.938,27.271,33.689,115.148,70.178,114.844,45.302,59.257,45.61,-10.82,26.828,24.25,71.813,150.625,65.688,66.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,100.375,73.938,73.25,0.014,70.313,150.625,65.625,72.0,36.0,44.469,72.0,70.0,1000.0,500.0,0.21,498.5,115.5,93.25,0.323,70.125,150.625,65.563,71.563,36.688,56.688,72.0,70.0,1000.0,500.0,0.205,495.25,114.125,87.688,0.238,70.313,150.625,65.438,71.5,28.063,52.813,72.0,70.0,1000.0,500.0,0.21,500.25,111.813,89.125,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.159,0.296,1.032,0.0,0.989,0.231,0.001,1.039,0.91,0.794
2032008,1043,1.0,1.0,1.0,1.0,84.225,0.0,0.0,47.0,47.0,1.0,1.0,989.751,231.918,23.567,13.354,0.0,80.0,65.0,1.4,1593.938,1669.269,1158.203,479.824,65.803,60.706,71.129,63.328,63.787,1.398,2.126,0.37,70.78,56.623,22.861,18.938,27.395,34.011,118.182,70.072,117.355,45.302,59.571,45.683,-10.82,26.813,24.25,71.75,150.625,65.688,66.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.438,150.625,65.625,72.0,35.906,44.188,72.0,70.0,1000.0,500.0,0.21,502.75,115.75,92.875,0.317,70.125,150.625,65.625,71.563,36.625,56.781,72.0,70.0,1000.0,500.0,0.205,494.5,113.875,86.875,0.222,70.313,150.625,65.438,71.375,27.953,52.219,72.0,70.0,1000.0,500.0,0.214,505.25,111.688,88.375,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,530.5,531.0,526.0,0.405,0.357,2.815,0.0,0.99,0.232,0.001,1.048,0.867,0.87
2032008,1044,1.0,1.0,1.0,1.0,84.368,0.0,0.0,47.0,47.0,1.0,1.0,983.895,230.747,23.536,13.398,0.0,80.0,65.0,1.4,1605.063,1649.922,1151.967,480.176,65.48,60.388,70.814,63.117,63.573,1.44,2.151,0.37,70.814,56.654,22.664,18.938,27.395,33.796,119.143,70.284,118.685,45.302,59.362,45.683,-10.82,26.672,24.078,71.813,150.625,65.75,66.625,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.688,73.938,73.25,0.014,70.313,150.625,65.688,72.0,35.813,45.625,72.0,70.0,1000.0,500.0,0.203,489.75,115.875,92.625,0.319,70.125,150.625,65.75,71.5,30.844,56.594,72.0,70.0,1000.0,500.0,0.206,495.0,113.875,86.688,0.264,70.313,150.625,65.625,71.313,27.844,52.5,72.0,70.0,1000.0,500.0,0.213,503.0,111.688,87.375,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,530.0,531.5,526.0,0.221,0.363,1.556,0.0,0.984,0.231,0.001,1.072,1.038,0.865
2032008,1045,1.0,1.0,1.0,1.0,84.477,0.0,0.0,47.0,47.0,1.0,1.0,969.839,231.918,23.464,13.339,0.0,80.0,65.0,1.4,1606.313,1662.816,1156.644,473.972,65.803,60.388,70.919,62.906,63.787,1.379,2.162,0.366,70.8,56.672,22.636,18.966,27.382,33.903,118.551,70.391,118.685,45.302,59.466,45.61,-10.82,26.672,24.063,71.813,150.625,65.75,66.625,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.0,73.938,73.25,0.014,70.313,150.625,65.5,72.0,35.688,44.563,72.0,70.0,1000.0,500.0,0.21,498.0,115.875,92.75,0.318,70.125,150.625,65.75,71.563,30.797,56.344,72.0,70.0,1000.0,500.0,0.207,496.75,113.875,86.5,0.235,70.313,150.625,65.625,71.063,27.734,52.906,72.0,70.0,1000.0,500.0,0.208,502.75,111.625,86.563,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,-0.065,0.29,-0.454,0.0,0.97,0.232,0.001,1.063,0.93,0.856
2032008,1046,1.0,1.0,1.0,1.0,84.534,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,234.261,23.484,13.354,0.0,80.0,65.0,1.4,1598.5,1672.498,1162.882,481.836,65.48,60.388,70.919,62.378,63.359,1.406,2.129,0.377,70.806,56.643,22.748,18.966,27.518,33.796,117.886,70.391,117.798,45.376,59.153,45.683,-10.82,26.766,24.219,71.75,150.625,65.75,66.813,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.313,150.625,65.625,72.0,35.594,44.094,72.0,70.0,1000.0,500.0,0.211,503.25,115.75,92.75,0.327,70.125,150.625,65.625,71.375,30.75,56.219,72.0,70.0,1000.0,500.0,0.209,498.0,114.125,86.188,0.248,70.25,150.625,65.625,71.063,27.625,52.844,72.0,70.0,1000.0,500.0,0.209,502.75,111.625,86.25,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.044,0.298,0.298,0.0,1.004,0.234,0.001,1.087,1.002,0.845
2032008,1047,1.0,1.0,1.0,1.0,84.466,0.0,0.0,47.0,47.0,1.0,1.0,981.552,231.918,23.567,13.383,0.0,80.0,65.0,1.4,1604.25,1648.312,1155.085,469.37,65.158,60.388,70.814,61.638,62.823,1.433,2.205,0.384,70.779,56.623,23.141,18.938,27.544,33.796,116.48,70.284,116.617,45.376,59.257,45.683,-10.82,26.781,24.5,71.813,150.625,65.688,66.813,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.313,74.0,73.375,0.014,70.313,150.625,65.375,71.813,35.5,45.25,72.0,70.0,1000.0,500.0,0.204,493.0,115.438,92.563,0.324,70.125,150.625,65.438,71.125,36.438,55.719,72.0,70.0,1000.0,500.0,0.212,501.75,113.875,86.188,0.242,70.25,150.625,65.438,71.0,31.188,53.594,72.0,70.0,1000.0,500.0,0.205,495.5,111.5,86.188,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.07,0.296,-0.467,0.0,0.982,0.232,0.001,1.071,0.969,0.857
2032008,1048,1.0,1.0,1.0,1.0,84.32,0.0,0.0,47.0,47.0,1.0,1.0,985.066,234.261,23.453,13.368,0.0,80.0,65.0,1.4,1607.188,1687.04,1169.12,504.667,64.727,60.388,70.814,61.216,62.288,1.391,2.194,0.366,70.752,56.596,23.337,18.994,27.459,33.903,116.036,70.284,116.1,44.936,59.257,45.465,-10.82,26.781,24.766,71.813,150.625,65.5,66.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.0,73.938,73.25,0.014,70.313,150.625,65.063,71.563,35.406,43.656,72.0,70.0,1000.0,500.0,0.213,506.0,115.313,92.5,0.33,70.125,150.625,65.125,71.063,36.406,55.813,72.0,70.0,1000.0,500.0,0.212,500.75,113.938,86.0,0.245,70.25,150.625,65.313,70.938,31.109,52.781,72.0,70.0,1000.0,500.0,0.211,501.5,111.625,86.125,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.033,0.494,-0.217,0.0,0.985,0.234,0.001,1.088,0.99,0.9
2032008,1049,1.0,1.0,1.0,1.0,84.068,0.0,0.0,47.0,47.0,1.0,1.0,989.751,234.261,23.474,13.368,0.0,80.0,65.0,1.4,1599.188,1693.51,1166.001,491.463,64.404,60.6,71.024,61.004,61.753,1.364,2.129,0.366,70.754,56.585,23.73,18.994,27.595,33.903,115.148,70.284,115.213,44.057,59.466,44.445,-10.82,26.828,25.094,71.813,150.625,65.375,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.313,150.625,64.875,71.375,35.313,44.219,72.0,70.0,1000.0,500.0,0.21,503.25,115.313,92.125,0.318,70.0,150.625,64.938,70.938,40.031,55.813,72.0,70.0,1000.0,500.0,0.212,500.25,113.875,86.0,0.246,70.25,150.625,65.125,70.813,31.031,52.625,72.0,70.0,1000.0,500.0,0.211,504.5,111.5,86.125,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.034,0.337,-0.221,0.0,0.99,0.234,0.001,1.066,0.992,0.859
2032008,1050,1.0,1.0,1.0,1.0,83.888,0.0,0.0,47.0,47.0,1.0,1.0,982.723,231.918,23.546,13.368,0.0,80.0,65.0,1.4,1601.063,1649.922,1155.085,479.434,63.974,60.388,70.709,60.899,61.432,1.394,2.198,0.366,70.791,56.637,24.123,18.994,27.673,34.011,118.625,70.497,118.168,43.69,59.362,44.081,-10.82,27.031,25.453,71.5,150.625,65.0,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.313,73.938,73.25,0.014,70.188,150.625,64.438,71.188,37.969,45.375,72.0,70.0,1000.0,500.0,0.204,492.25,115.5,92.063,0.312,70.0,150.625,64.688,70.938,40.031,55.875,72.0,70.0,1000.0,500.0,0.21,499.75,113.938,86.563,0.269,70.25,150.625,65.0,70.688,30.953,52.719,72.0,70.0,1000.0,500.0,0.209,504.0,111.5,85.875,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,529.0,531.0,526.0,0.224,0.334,1.554,0.0,0.983,0.232,0.001,1.057,1.065,0.864
2032008,1051,1.0,1.0,1.0,1.0,83.675,0.0,0.0,47.0,47.0,1.0,1.0,999.122,231.918,23.557,13.383,0.0,80.0,65.0,1.4,1606.625,1693.51,1172.24,485.525,63.866,60.388,70.814,61.321,61.432,1.41,2.122,0.366,70.822,56.689,24.179,19.078,27.608,34.118,119.439,70.497,118.832,43.397,59.257,43.79,-10.828,27.0,25.531,71.5,150.625,65.0,66.25,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.25,0.014,70.188,150.625,64.438,70.938,37.906,43.844,72.0,70.0,1000.0,500.0,0.212,504.25,115.625,92.063,0.318,70.0,150.625,64.563,70.938,40.031,55.781,72.0,70.0,1000.0,500.0,0.212,501.0,113.875,86.688,0.278,70.125,150.625,64.75,70.5,30.891,52.594,72.0,70.0,1000.0,500.0,0.21,504.5,111.5,85.875,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,531.0,531.0,526.0,0.292,0.332,2.064,0.0,0.999,0.232,0.001,1.083,1.093,0.89
2032008,1052,1.0,1.0,1.0,1.0,83.456,0.0,0.0,47.0,47.0,1.0,1.0,982.723,234.261,23.515,13.368,0.0,80.0,65.0,1.4,1583.063,1638.655,1151.967,467.109,64.296,60.388,70.709,61.849,61.967,1.41,2.173,0.366,70.779,56.616,24.067,19.106,27.583,34.226,117.812,69.541,117.429,43.397,59.466,43.717,-10.82,26.938,25.375,71.75,150.625,65.0,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.375,0.014,70.188,150.625,64.438,71.063,37.813,44.594,72.0,70.0,1000.0,500.0,0.206,500.0,115.625,91.938,0.321,69.938,150.625,64.875,71.125,40.031,56.313,72.0,70.0,1000.0,500.0,0.204,499.5,113.938,88.125,0.308,70.125,150.625,64.875,70.375,34.594,53.75,72.0,70.0,1000.0,500.0,0.205,494.0,111.5,85.625,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.187,0.266,1.301,0.0,0.983,0.234,0.001,1.099,1.15,0.839
2032008,1053,1.0,1.0,1.0,1.0,83.463,0.0,0.0,47.0,47.0,1.0,1.0,989.751,231.918,23.515,13.295,0.0,80.0,65.0,1.4,1591.5,1635.439,1148.849,462.98,64.404,60.388,70.709,62.378,62.288,1.433,2.133,0.377,70.756,56.627,23.73,19.05,27.518,34.118,117.368,65.823,116.912,43.251,59.153,43.571,-10.82,26.891,25.125,71.938,150.625,65.0,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.188,150.625,64.813,71.063,37.75,45.531,72.0,70.0,1000.0,500.0,0.203,491.25,115.5,92.063,0.328,70.0,150.625,64.938,71.375,40.063,56.094,72.0,70.0,1000.0,500.0,0.208,501.75,113.938,89.125,0.302,70.125,150.625,64.875,70.5,34.563,53.313,72.0,70.0,1000.0,500.0,0.208,497.0,111.313,85.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.0,525.5,0.208,0.268,1.549,0.0,0.99,0.232,0.001,1.111,1.084,1.02
2032008,1054,1.0,1.0,1.0,1.0,83.533,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,234.261,23.546,13.368,0.0,80.0,65.0,1.4,1591.5,1678.958,1156.644,490.107,64.727,60.494,70.709,62.695,62.716,1.394,2.18,0.373,70.749,56.596,23.534,19.134,27.544,34.118,115.962,65.504,115.509,43.104,59.466,43.498,-10.82,26.875,24.922,71.75,150.625,65.063,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.375,0.014,70.188,150.625,65.0,71.375,37.688,43.844,72.0,70.0,1000.0,500.0,0.212,504.5,115.438,92.5,0.327,70.0,150.625,65.125,71.563,40.063,55.688,72.0,70.0,1000.0,500.0,0.209,503.25,113.938,89.313,0.321,70.125,150.625,65.0,70.813,34.531,53.063,72.0,70.0,1000.0,500.0,0.209,498.75,111.5,87.188,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.211,0.322,1.541,0.0,1.013,0.234,0.001,1.084,1.143,0.89
2032008,1055,1.0,1.0,1.0,1.0,83.612,0.0,0.0,47.0,47.0,1.0,1.0,988.58,233.089,23.515,13.398,0.0,80.0,65.0,1.4,1608.938,1672.498,1167.561,479.221,64.942,60.494,70.709,62.906,63.038,1.394,2.223,0.381,70.749,56.603,23.225,19.106,27.518,34.118,115.222,67.416,114.844,42.885,59.257,43.28,-10.82,26.828,24.688,71.75,150.625,65.188,66.188,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.063,73.813,73.125,0.014,70.188,150.625,65.063,71.5,37.625,44.188,72.0,70.0,1000.0,500.0,0.21,502.5,115.438,92.625,0.322,70.0,150.625,65.125,71.688,40.063,55.625,72.0,70.0,1000.0,500.0,0.21,504.5,113.938,89.625,0.307,70.125,150.625,65.125,70.938,34.5,53.0,72.0,70.0,1000.0,500.0,0.209,499.25,111.625,87.688,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.186,0.323,1.285,0.0,0.989,0.233,0.001,1.062,1.079,0.863
2032008,1056,1.0,1.0,1.0,1.0,83.717,0.0,0.0,47.0,47.0,1.0,1.0,995.608,234.261,23.526,13.398,0.0,80.0,65.0,1.4,1603.375,1654.755,1153.526,463.326,65.158,60.494,70.814,63.011,63.359,1.417,2.194,0.37,70.756,56.626,23.057,19.106,27.492,34.118,117.812,68.691,116.986,42.738,59.153,43.061,-10.82,26.781,24.484,71.75,150.625,65.375,66.25,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.25,0.014,70.188,150.625,65.375,71.688,37.563,45.25,72.0,70.0,1000.0,500.0,0.202,495.0,115.625,92.75,0.339,70.125,150.625,65.438,71.75,36.406,55.563,72.0,70.0,1000.0,500.0,0.212,505.0,114.125,89.625,0.308,70.25,150.625,65.25,71.0,30.641,52.938,72.0,70.0,1000.0,500.0,0.208,501.75,111.688,87.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.0,531.0,525.5,0.396,0.264,2.807,0.0,0.996,0.234,0.001,1.121,1.091,0.955
2032008,1057,1.0,1.0,1.0,1.0,83.861,0.0,0.0,47.0,47.0,1.0,1.0,997.95,235.432,23.536,13.383,0.0,80.0,65.0,1.4,1605.875,1661.203,1161.322,483.923,65.265,60.494,70.814,63.117,63.466,1.391,2.202,0.377,70.791,56.623,22.917,19.078,27.57,34.226,119.291,69.434,118.759,42.592,59.257,42.988,-10.82,26.75,24.359,71.75,150.625,65.625,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.25,0.014,70.188,150.625,65.375,71.813,37.5,43.875,72.0,70.0,1000.0,500.0,0.212,504.0,115.875,93.063,0.348,70.125,150.625,65.438,71.938,36.375,55.438,72.0,70.0,1000.0,500.0,0.212,505.0,113.938,89.5,0.28,70.25,150.625,65.313,71.063,30.578,53.281,72.0,70.0,1000.0,500.0,0.206,499.25,111.625,87.938,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.251,0.318,1.808,0.0,0.998,0.235,0.001,1.147,0.989,0.925
2032008,1058,1.0,1.0,1.0,1.0,83.983,0.0,0.0,47.0,47.0,1.0,1.0,992.094,235.432,23.536,13.412,0.0,80.0,65.0,1.4,1604.188,1664.429,1161.322,472.384,65.48,60.388,70.814,63.117,63.573,1.383,2.216,0.366,70.805,56.646,22.945,19.078,27.57,34.118,118.773,70.497,118.463,42.445,59.257,42.843,-10.82,26.813,24.297,71.813,150.625,65.688,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.188,150.625,65.5,71.813,37.406,44.719,72.0,70.0,1000.0,500.0,0.207,498.5,115.875,93.188,0.348,70.125,150.625,65.563,71.75,36.344,55.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.125,89.0,0.285,70.25,150.625,65.313,71.063,30.5,53.375,72.0,70.0,1000.0,500.0,0.205,498.25,111.625,87.938,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.151,0.318,1.054,0.0,0.992,0.235,0.001,1.141,1.035,0.895
2032008,1059,1.0,1.0,1.0,1.0,84.069,0.0,0.0,47.0,47.0,1.0,1.0,994.436,231.918,23.588,13.383,0.0,80.0,65.0,1.4,1607.125,1667.656,1156.644,483.236,65.48,60.388,70.814,63.117,63.68,1.379,2.212,0.373,70.808,56.638,22.776,19.106,27.57,34.226,117.738,70.603,117.281,42.372,59.257,42.697,-10.828,26.797,24.234,71.813,150.625,65.625,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.25,0.014,70.313,150.625,65.625,72.0,34.594,43.75,72.0,70.0,1000.0,500.0,0.213,505.25,115.75,93.25,0.325,70.125,150.625,65.625,71.75,36.281,55.469,72.0,70.0,1000.0,500.0,0.211,505.5,113.875,88.75,0.246,70.25,150.625,65.313,71.313,30.422,53.688,72.0,70.0,1000.0,500.0,0.205,494.5,111.5,87.875,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.229,0.258,1.557,0.0,0.994,0.232,0.001,1.057,0.894,0.944
2032008,1100,1.0,1.0,1.0,1.0,84.218,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,233.089,23.577,13.398,0.0,80.0,65.0,1.4,1597.75,1677.343,1153.526,478.499,65.48,60.388,70.919,63.223,63.68,1.417,2.176,0.362,70.801,56.644,22.72,19.078,27.673,34.118,116.554,70.603,116.173,42.298,59.362,42.551,-10.828,26.766,24.172,71.813,150.625,65.75,66.813,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.688,73.938,73.375,0.014,70.313,150.625,65.625,72.0,34.5,44.25,72.0,70.0,1000.0,500.0,0.209,502.25,115.5,93.25,0.342,70.125,150.625,65.625,71.688,30.5,55.625,72.0,70.0,1000.0,500.0,0.211,503.5,113.875,88.0,0.241,70.25,150.625,65.438,71.313,30.344,53.594,72.0,70.0,1000.0,500.0,0.205,494.75,111.5,87.875,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.195,0.199,1.298,0.0,1.003,0.233,0.001,1.1,0.902,0.848
2032008,1101,1.0,1.0,1.0,1.0,84.329,0.0,0.0,47.0,47.0,1.0,1.0,982.723,233.089,23.515,13.324,0.0,80.0,65.0,1.4,1606.875,1653.144,1164.441,471.797,65.588,60.494,70.919,63.223,63.68,1.402,2.184,0.373,70.83,56.713,22.72,19.078,27.699,34.118,115.74,70.497,115.361,42.592,59.466,42.77,-10.82,26.844,24.188,71.813,150.625,65.75,66.563,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.5,73.938,73.375,0.014,70.313,150.625,65.625,72.0,34.406,45.375,72.0,70.0,1000.0,500.0,0.205,491.75,115.625,93.25,0.327,70.125,150.625,65.75,71.5,36.156,55.625,72.0,70.0,1000.0,500.0,0.211,503.25,113.813,87.125,0.21,70.25,150.625,65.625,71.313,30.266,53.156,72.0,70.0,1000.0,500.0,0.208,498.0,111.5,87.438,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.5,526.0,0.197,0.141,1.288,0.0,0.983,0.233,0.001,1.057,0.81,0.864
2032008,1102,1.0,1.0,1.0,1.0,84.489,0.0,0.0,47.0,47.0,1.0,1.0,974.524,233.089,23.453,13.456,0.0,80.0,65.0,1.4,1600.25,1670.883,1156.644,491.726,65.696,60.706,71.024,63.223,63.787,1.402,2.194,0.37,70.88,56.706,22.664,19.078,27.608,34.118,114.779,70.391,114.844,43.397,59.257,43.571,-10.82,26.734,24.094,71.813,150.625,65.75,66.625,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.5,73.813,73.25,0.014,70.313,150.625,65.688,72.063,34.313,43.938,72.0,70.0,1000.0,500.0,0.212,504.0,115.75,93.188,0.344,70.25,150.625,65.75,71.125,36.094,55.531,72.0,70.0,1000.0,500.0,0.211,504.5,113.625,85.563,0.219,70.313,150.625,65.625,71.313,26.531,53.063,72.0,70.0,1000.0,500.0,0.208,498.0,111.5,87.063,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.5,531.0,526.0,-0.034,0.148,-0.22,0.0,0.975,0.233,0.001,1.122,0.889,0.888
2032008,1103,1.0,1.0,1.0,1.0,84.577,0.0,0.0,47.0,47.0,1.0,1.0,979.209,229.575,23.484,13.383,0.0,80.0,65.0,1.4,1595.375,1678.958,1166.001,466.508,65.588,60.494,70.919,62.483,63.573,1.379,2.137,0.37,70.819,56.695,22.748,19.078,27.686,34.226,118.847,70.284,118.685,43.617,59.466,43.862,-10.828,26.766,24.203,71.813,150.625,65.75,66.813,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.25,0.014,70.313,150.625,65.625,72.0,34.219,44.813,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,93.063,0.3,70.125,150.625,65.625,71.063,36.063,55.906,72.0,70.0,1000.0,500.0,0.209,502.0,113.625,84.875,0.217,70.313,150.625,65.625,71.063,26.422,53.375,72.0,70.0,1000.0,500.0,0.207,495.75,111.5,86.875,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.078,0.207,0.549,0.0,0.979,0.23,0.001,0.978,0.902,0.78
2032008,1104,1.0,1.0,1.0,1.0,84.561,0.0,0.0,47.0,47.0,1.0,1.0,973.353,228.404,23.464,13.383,0.0,80.0,65.0,1.4,1610.563,1659.591,1153.526,475.185,65.265,60.812,71.129,62.061,63.038,1.391,2.216,0.366,70.808,56.642,23.001,19.022,27.738,34.226,116.998,70.284,117.207,43.69,59.257,44.008,-10.82,26.734,24.406,71.75,150.625,65.688,66.813,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.938,73.938,73.25,0.014,70.313,150.625,65.375,71.813,34.125,44.375,72.0,70.0,1000.0,500.0,0.211,498.75,115.875,92.5,0.309,70.125,150.625,65.625,71.063,30.313,56.781,72.0,70.0,1000.0,500.0,0.204,495.25,113.625,84.875,0.232,70.25,150.625,65.438,71.0,26.328,52.875,72.0,70.0,1000.0,500.0,0.209,499.5,111.313,85.875,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.0,-0.105,0.273,-0.708,0.0,0.973,0.228,0.001,1.044,0.965,0.792
2032008,1105,1.0,1.0,1.0,1.0,84.394,0.0,0.0,47.0,47.0,1.0,1.0,994.436,242.46,23.484,13.427,0.0,80.0,65.0,1.4,1598.188,1672.498,1170.68,478.41,65.05,60.706,71.129,61.638,62.716,1.417,2.191,0.388,70.818,56.655,23.421,19.022,27.699,34.333,117.072,70.391,117.06,43.617,59.362,43.935,-10.82,26.828,24.766,71.813,150.625,65.625,66.813,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.875,74.0,73.25,0.014,70.313,150.625,65.25,71.563,30.109,43.719,72.0,70.0,1000.0,500.0,0.212,505.75,115.75,91.938,0.308,70.0,150.625,65.25,70.938,39.656,56.0,72.0,70.0,1000.0,500.0,0.207,500.5,113.625,85.0,0.228,70.25,150.625,65.313,70.813,26.234,52.531,72.0,70.0,1000.0,500.0,0.213,502.5,111.188,85.313,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.006,0.271,0.041,0.0,0.994,0.242,0.002,1.06,0.944,0.805
2032008,1106,1.0,1.0,1.0,1.0,84.22,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,247.145,23.588,13.354,0.0,80.0,65.0,1.4,1587.188,1680.574,1187.845,464.926,64.512,60.6,70.814,61.216,61.967,1.394,2.155,0.406,70.793,56.628,23.674,19.078,27.712,34.118,115.666,70.391,115.656,43.617,59.362,43.935,-10.82,26.828,25.0,71.75,150.625,65.375,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.188,73.938,73.25,0.014,70.313,150.625,65.0,71.375,33.938,44.188,72.0,70.0,1000.0,500.0,0.211,503.0,115.5,91.813,0.305,70.0,150.625,65.063,70.875,39.656,55.813,72.0,70.0,1000.0,500.0,0.208,501.75,113.625,85.125,0.217,70.25,150.625,65.25,70.688,29.813,52.938,72.0,70.0,1000.0,500.0,0.209,502.0,111.188,84.875,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,525.5,0.005,0.27,0.034,0.0,1.005,0.247,0.001,1.044,0.894,0.811
2032008,1107,1.0,1.0,1.0,1.0,83.988,0.0,0.0,47.0,47.0,1.0,1.0,979.209,230.747,23.453,13.383,0.0,80.0,65.0,1.4,1592.188,1637.047,1148.849,468.42,64.512,60.494,70.709,61.11,61.967,1.417,2.187,0.384,70.772,56.61,23.87,19.106,27.712,34.226,118.477,70.603,118.168,43.764,59.362,44.008,-10.82,26.813,25.234,71.813,150.625,65.188,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.25,73.938,73.25,0.014,70.188,150.625,64.813,71.188,33.844,45.438,72.0,70.0,1000.0,500.0,0.203,492.25,115.313,91.5,0.312,70.0,150.625,64.938,71.063,42.531,56.719,72.0,70.0,1000.0,500.0,0.204,496.0,113.813,86.0,0.345,70.25,150.625,65.125,70.5,29.734,53.344,72.0,70.0,1000.0,500.0,0.207,497.25,111.188,84.813,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.151,0.209,1.047,0.0,0.979,0.231,0.001,1.074,1.388,0.805
2032008,1108,1.0,1.0,1.0,1.0,83.764,0.0,0.0,47.0,47.0,1.0,1.0,988.58,231.918,23.453,13.383,0.0,80.0,65.0,1.4,1607.563,1664.429,1158.203,470.935,64.189,60.706,70.919,61.321,61.539,1.413,2.205,0.373,70.813,56.667,24.179,19.134,27.725,34.226,116.48,70.709,116.469,43.91,59.048,44.154,-10.82,26.906,25.469,71.813,150.625,65.063,66.5,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.25,0.014,70.188,150.625,64.688,70.938,36.5,43.75,72.0,70.0,1000.0,500.0,0.213,506.25,115.438,91.438,0.293,70.0,150.625,64.875,71.5,39.688,56.656,72.0,70.0,1000.0,500.0,0.203,496.25,113.938,89.5,0.324,70.125,150.625,64.875,70.375,29.688,52.656,72.0,70.0,1000.0,500.0,0.211,501.75,111.188,84.813,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.006,0.216,0.037,0.0,0.989,0.232,0.001,1.016,1.145,0.851
