DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1109,1.0,1.0,1.0,1.0,83.542,0.0,0.0,47.0,47.0,1.0,1.0,981.552,236.603,23.577,13.383,0.0,80.0,65.0,1.4,1606.063,1669.269,1166.001,479.786,63.974,60.6,70.709,61.427,61.539,1.394,2.155,0.366,70.773,56.622,24.263,19.162,27.738,34.226,117.812,70.603,116.838,43.837,59.153,44.154,-10.82,26.984,25.594,71.813,150.625,65.0,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.688,73.938,73.375,0.014,70.188,150.625,64.688,70.813,36.438,44.25,72.0,70.0,1000.0,500.0,0.21,503.0,115.5,91.375,0.305,70.0,150.625,64.688,71.563,39.688,56.563,72.0,70.0,1000.0,500.0,0.207,495.25,113.938,90.125,0.333,70.25,150.625,64.875,70.375,29.641,52.875,72.0,70.0,1000.0,500.0,0.21,500.75,111.125,85.0,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.5,536.0,303.5,530.5,531.0,526.0,0.486,0.277,3.317,0.0,0.982,0.237,0.001,1.064,1.147,0.953
2032008,1110,1.0,1.0,1.0,1.0,83.475,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,231.918,23.536,13.383,0.0,80.0,65.0,1.4,1606.063,1656.367,1158.203,480.965,64.189,60.6,70.709,61.955,61.86,1.383,2.191,0.384,70.8,56.644,24.01,19.162,27.699,34.333,116.258,69.116,116.026,43.984,58.944,44.227,-10.828,26.891,25.375,71.813,150.625,65.0,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.25,0.014,70.188,150.625,64.688,70.813,36.375,45.063,72.0,70.0,1000.0,500.0,0.204,496.5,115.75,91.375,0.3,70.0,150.625,64.875,71.688,39.688,55.969,72.0,70.0,1000.0,500.0,0.21,499.25,113.938,90.313,0.331,70.125,150.625,64.875,70.375,33.375,52.156,72.0,70.0,1000.0,500.0,0.215,505.5,111.188,86.125,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.116,0.217,0.789,0.0,1.005,0.232,0.001,1.057,1.131,0.874
2032008,1111,1.0,1.0,1.0,1.0,83.508,0.0,0.0,47.0,47.0,1.0,1.0,996.779,235.432,23.557,13.412,0.0,80.0,65.0,1.4,1597.5,1661.203,1166.001,479.405,64.512,60.494,70.604,62.378,62.395,1.41,2.072,0.366,70.779,56.628,23.758,19.218,27.751,34.118,116.776,65.079,116.1,43.984,59.257,44.227,-10.82,26.891,25.156,71.813,150.625,65.063,66.188,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.375,0.014,70.063,150.625,64.813,71.063,36.313,45.656,72.0,70.0,1000.0,500.0,0.202,492.25,115.875,91.5,0.3,70.0,150.625,64.938,71.688,39.688,55.563,72.0,70.0,1000.0,500.0,0.213,502.75,113.938,90.375,0.347,70.125,150.625,65.0,70.5,36.219,52.281,72.0,70.0,1000.0,500.0,0.212,506.25,111.188,86.188,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.308,0.213,2.301,0.0,0.997,0.235,0.001,1.057,1.182,0.879
2032008,1112,1.0,1.0,1.0,1.0,83.593,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.536,13.383,0.0,80.0,65.0,1.4,1596.438,1682.19,1169.12,483.565,65.05,60.494,70.709,62.8,63.038,1.372,2.155,0.362,70.778,56.622,23.562,19.218,27.783,34.441,117.072,65.61,116.986,44.057,59.048,44.299,-10.82,26.938,24.969,71.75,150.625,65.188,66.188,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,70.063,150.625,65.0,71.188,42.0,44.094,72.0,70.0,1000.0,500.0,0.211,503.75,115.75,91.813,0.315,70.125,150.625,65.125,71.75,36.0,55.469,72.0,70.0,1000.0,500.0,0.211,505.0,113.875,90.313,0.308,70.125,150.625,65.0,70.688,33.313,52.813,72.0,70.0,1000.0,500.0,0.209,502.0,111.188,86.688,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.039,0.216,0.292,0.0,0.999,0.233,0.001,1.09,1.049,0.869
2032008,1113,1.0,1.0,1.0,1.0,83.629,0.0,0.0,47.0,47.0,1.0,1.0,989.751,233.089,23.608,13.427,0.0,80.0,65.0,1.4,1610.063,1664.429,1159.762,477.268,64.942,60.494,70.709,63.011,63.145,1.36,2.194,0.366,70.816,56.653,23.337,19.218,27.822,34.226,116.258,67.31,115.583,44.13,59.153,44.372,-10.82,26.953,24.766,71.813,150.625,65.375,66.25,0.0,26.828,72.0,70.0,1000.0,500.0,0.03,108.5,73.938,73.375,0.014,70.188,150.625,65.063,71.375,41.938,45.156,72.0,70.0,1000.0,500.0,0.203,496.5,115.5,91.938,0.3,70.125,150.625,65.125,71.75,35.969,55.5,72.0,70.0,1000.0,500.0,0.212,504.0,113.875,89.625,0.292,70.125,150.625,65.125,70.938,33.25,53.813,72.0,70.0,1000.0,500.0,0.204,492.75,111.313,87.25,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.326,0.216,2.303,0.0,0.99,0.233,0.001,1.022,1.024,0.867
2032008,1114,1.0,1.0,1.0,1.0,83.745,0.0,0.0,47.0,47.0,1.0,1.0,981.552,236.603,23.495,13.427,0.0,80.0,65.0,1.4,1606.188,1669.269,1175.36,479.498,65.265,60.494,70.709,63.117,63.466,1.372,2.158,0.366,70.878,56.704,23.253,19.218,27.822,34.333,117.886,68.797,117.946,44.057,59.153,44.299,-10.82,27.0,24.672,71.813,150.625,65.5,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.188,74.0,73.25,0.014,70.188,150.625,65.375,71.5,36.156,44.375,72.0,70.0,1000.0,500.0,0.212,499.75,115.438,92.125,0.308,70.25,150.625,65.438,71.75,30.188,55.25,72.0,70.0,1000.0,500.0,0.213,506.5,113.938,89.0,0.247,70.25,150.625,65.25,71.0,29.438,53.469,72.0,70.0,1000.0,500.0,0.205,495.75,111.313,87.438,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.029,0.215,-0.204,0.0,0.982,0.237,0.002,1.038,0.891,0.898
2032008,1115,1.0,1.0,1.0,1.0,83.953,0.0,0.0,47.0,47.0,1.0,1.0,989.751,234.261,23.567,13.354,0.0,80.0,65.0,1.4,1587.5,1669.269,1162.882,479.458,65.373,60.494,70.814,63.223,63.573,1.345,2.173,0.381,70.859,56.677,23.029,19.19,27.848,34.333,116.184,69.859,115.583,44.203,59.048,44.445,-10.82,26.875,24.469,71.75,150.625,65.625,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.25,0.014,70.188,150.625,65.5,71.563,36.094,44.313,72.0,70.0,1000.0,500.0,0.21,502.5,115.438,92.125,0.318,70.125,150.625,65.563,71.5,35.875,55.75,72.0,70.0,1000.0,500.0,0.21,503.0,113.813,87.5,0.24,70.25,150.625,65.313,71.063,29.359,52.969,72.0,70.0,1000.0,500.0,0.21,499.0,111.313,87.438,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.306,0.218,2.047,0.0,0.99,0.234,0.001,1.072,0.913,0.898
2032008,1116,1.0,1.0,1.0,1.0,84.08,0.0,0.0,47.0,47.0,1.0,1.0,988.58,240.117,23.526,13.354,0.0,80.0,65.0,1.4,1611.438,1643.482,1148.849,471.614,65.588,60.706,71.024,63.434,63.894,1.444,2.205,0.392,70.793,56.684,22.917,19.218,27.874,34.441,117.442,70.391,117.503,44.203,59.048,44.372,-10.828,26.875,24.359,71.813,150.625,65.688,66.563,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.375,0.014,70.188,150.625,65.5,71.688,36.0,45.125,72.0,70.0,1000.0,500.0,0.204,497.0,115.313,92.125,0.321,70.125,150.625,65.625,71.375,39.5,56.563,72.0,70.0,1000.0,500.0,0.206,494.75,113.875,86.313,0.25,70.25,150.625,65.438,71.0,29.297,52.656,72.0,70.0,1000.0,500.0,0.211,500.5,111.188,87.375,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,530.5,530.5,526.0,-0.031,0.152,-0.207,0.0,0.989,0.24,0.001,1.076,0.996,0.831
2032008,1117,1.0,1.0,1.0,1.0,84.195,0.0,0.0,47.0,47.0,1.0,1.0,1020.205,236.603,23.598,13.427,0.0,80.0,65.0,1.4,1601.25,1682.19,1169.12,489.066,65.588,60.494,70.709,63.223,63.787,1.387,2.187,0.373,70.879,56.708,22.973,19.218,27.926,34.226,116.184,69.966,115.583,44.203,59.048,44.372,-10.828,26.953,24.344,71.75,150.625,65.688,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,70.313,150.625,65.625,71.813,33.188,44.125,72.0,70.0,1000.0,500.0,0.211,503.5,115.313,92.125,0.327,70.125,150.625,65.625,71.5,35.813,55.5,72.0,70.0,1000.0,500.0,0.213,503.25,113.875,86.563,0.271,70.25,150.625,65.625,71.0,29.219,52.281,72.0,70.0,1000.0,500.0,0.214,503.75,111.188,86.688,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.307,0.153,2.049,0.0,1.02,0.237,0.001,1.096,1.07,0.851
2032008,1118,1.0,1.0,1.0,1.0,84.353,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,233.089,23.577,13.441,0.0,80.0,65.0,1.4,1594.625,1669.269,1161.322,473.671,65.696,60.494,70.814,63.328,63.894,1.44,2.176,0.377,70.844,56.675,23.029,19.218,28.004,34.441,119.365,70.603,118.906,44.13,59.153,44.445,-10.82,27.078,24.453,71.813,150.625,65.75,66.625,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.313,73.938,73.375,0.014,70.313,150.625,65.625,71.813,33.125,45.563,72.0,70.0,1000.0,500.0,0.201,492.0,115.313,92.25,0.31,70.125,150.625,65.75,71.5,35.781,55.875,72.0,70.0,1000.0,500.0,0.211,500.0,113.813,86.563,0.251,70.25,150.625,65.438,71.0,29.141,52.406,72.0,70.0,1000.0,500.0,0.212,505.75,111.188,86.563,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.222,0.282,1.562,0.0,1.003,0.233,0.001,1.033,0.989,0.862
2032008,1119,1.0,1.0,1.0,1.0,84.492,0.0,0.0,47.0,47.0,1.0,1.0,1019.034,236.603,23.495,13.383,0.0,80.0,65.0,1.4,1598.875,1674.112,1169.12,481.177,65.696,60.706,70.814,63.328,63.894,1.417,2.205,0.377,70.868,56.69,22.804,19.218,28.004,34.655,118.255,70.709,118.168,44.277,59.257,44.518,-10.82,26.859,24.234,71.75,150.625,65.75,66.813,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.375,0.014,70.313,150.625,65.688,71.813,33.031,43.906,72.0,70.0,1000.0,500.0,0.211,504.5,115.438,92.25,0.312,70.125,150.625,65.875,71.5,35.75,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,113.813,86.563,0.234,70.25,150.625,65.625,71.063,29.063,52.875,72.0,70.0,1000.0,500.0,0.208,502.5,111.125,86.688,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.043,0.215,0.295,0.0,1.019,0.237,0.001,1.046,0.922,0.859
2032008,1120,1.0,1.0,1.0,1.0,84.621,0.0,0.0,47.0,47.0,1.0,1.0,997.95,233.089,23.495,13.383,0.0,80.0,65.0,1.4,1593.188,1638.655,1155.085,459.013,65.911,60.6,70.814,63.011,64.001,1.383,2.14,0.373,70.898,56.647,22.945,19.218,27.991,34.655,117.516,70.922,117.355,44.277,59.153,44.518,-10.82,26.969,24.328,71.813,150.625,66.0,66.625,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.25,0.014,70.188,150.625,65.688,72.0,32.938,45.125,72.0,70.0,1000.0,500.0,0.204,496.0,115.5,92.25,0.31,70.125,150.625,65.75,71.5,35.719,55.875,72.0,70.0,1000.0,500.0,0.209,502.0,113.875,86.563,0.237,70.25,150.625,65.625,71.063,28.984,53.469,72.0,70.0,1000.0,500.0,0.204,498.0,111.125,86.688,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.081,0.217,0.546,0.0,0.998,0.233,0.001,1.042,0.936,0.874
2032008,1121,1.0,1.0,1.0,1.0,84.794,0.0,0.0,47.0,47.0,1.0,1.0,985.066,238.946,23.484,13.456,0.0,80.0,65.0,1.4,1605.875,1656.367,1164.441,465.178,65.588,60.706,70.814,62.589,63.573,1.413,2.129,0.384,70.853,56.69,23.057,19.19,27.822,34.763,116.332,71.028,116.321,44.203,58.944,44.591,-10.82,26.938,24.406,71.813,150.625,66.0,66.875,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.438,74.0,73.375,0.014,70.313,150.625,65.688,71.813,32.844,43.813,72.0,70.0,1000.0,500.0,0.212,504.25,115.438,92.25,0.288,70.125,150.625,65.75,71.563,35.688,56.281,72.0,70.0,1000.0,500.0,0.207,498.75,113.875,86.688,0.245,70.25,150.625,65.625,71.063,28.906,53.844,72.0,70.0,1000.0,500.0,0.204,493.75,111.125,86.688,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.006,0.354,0.037,0.0,0.985,0.239,0.001,0.965,0.963,0.884
2032008,1122,1.0,1.0,1.0,1.0,84.752,0.0,0.0,47.0,47.0,1.0,1.0,968.668,231.918,23.495,13.354,0.0,80.0,65.0,1.4,1601.875,1632.223,1142.614,460.079,65.48,60.6,70.814,62.166,63.145,1.444,2.086,0.377,70.848,56.673,23.085,19.218,27.809,34.763,115.814,71.028,115.804,44.203,59.048,44.518,-10.82,26.797,24.453,71.75,150.625,65.75,66.813,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.25,0.014,70.313,150.625,65.625,71.688,32.75,45.281,72.0,70.0,1000.0,500.0,0.201,494.25,115.438,91.438,0.298,70.125,150.625,65.625,71.5,35.625,56.531,72.0,70.0,1000.0,500.0,0.204,496.5,113.875,86.313,0.226,70.25,150.625,65.625,71.063,28.813,53.125,72.0,70.0,1000.0,500.0,0.208,497.5,111.125,86.688,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.005,0.283,0.034,0.0,0.969,0.232,0.001,1.034,0.901,0.856
2032008,1123,1.0,1.0,1.0,1.0,84.668,0.0,0.0,47.0,47.0,1.0,1.0,990.922,235.432,23.484,13.398,0.0,80.0,65.0,1.4,1604.5,1664.429,1151.967,480.963,65.373,60.812,71.024,61.955,62.93,1.433,2.169,0.37,70.839,56.695,23.309,19.218,27.926,34.763,115.148,70.815,114.918,44.277,59.257,44.518,-10.82,26.828,24.688,71.813,150.625,65.688,66.813,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.313,150.625,65.375,71.375,35.375,43.719,72.0,70.0,1000.0,500.0,0.213,503.25,115.438,90.813,0.252,70.25,150.625,65.438,71.125,35.594,56.781,72.0,70.0,1000.0,500.0,0.205,494.25,113.875,85.938,0.219,70.313,150.625,65.438,71.0,28.734,53.063,72.0,70.0,1000.0,500.0,0.208,497.75,111.125,86.688,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.122,0.216,0.781,0.0,0.991,0.235,0.001,0.897,0.885,0.92
2032008,1124,1.0,1.0,1.0,1.0,84.535,0.0,0.0,47.0,47.0,1.0,1.0,999.122,235.432,23.495,13.339,0.0,80.0,65.0,1.4,1598.25,1664.429,1155.085,480.941,64.835,60.706,71.024,61.744,62.395,1.406,2.158,0.366,70.794,56.627,23.618,19.218,27.926,34.548,119.143,70.922,119.054,44.35,58.944,44.518,-10.828,26.938,24.953,71.75,150.625,65.625,66.625,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.125,73.813,73.25,0.014,70.188,150.625,65.25,70.938,35.313,44.219,72.0,70.0,1000.0,500.0,0.21,502.5,115.313,89.688,0.26,70.0,150.625,65.25,71.063,35.563,56.844,72.0,70.0,1000.0,500.0,0.203,495.25,113.813,85.438,0.233,70.25,150.625,65.313,71.0,25.016,52.438,72.0,70.0,1000.0,500.0,0.212,504.25,111.125,86.563,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.043,0.154,0.302,0.0,0.999,0.235,0.001,0.963,0.956,0.8
2032008,1125,1.0,1.0,1.0,1.0,84.435,0.0,0.0,47.0,47.0,1.0,1.0,982.723,231.918,23.515,13.398,0.0,80.0,65.0,1.4,1591.313,1638.655,1148.849,463.469,64.512,60.812,70.919,61.533,62.074,1.44,2.162,0.37,70.784,56.633,23.926,19.218,27.874,34.655,117.072,70.922,117.06,44.277,59.048,44.591,-10.828,27.094,25.281,71.813,150.625,65.375,66.563,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,100.0,73.938,73.25,0.014,70.188,150.625,65.0,70.813,35.219,45.563,72.0,70.0,1000.0,500.0,0.201,493.0,115.313,89.438,0.251,70.0,150.625,65.125,70.875,35.531,56.469,72.0,70.0,1000.0,500.0,0.208,496.5,113.625,85.125,0.23,70.25,150.625,65.25,71.0,28.578,53.656,72.0,70.0,1000.0,500.0,0.204,494.5,111.125,86.563,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.006,0.285,0.041,0.0,0.983,0.232,0.001,0.939,0.948,0.889
2032008,1126,1.0,1.0,1.0,1.0,84.205,0.0,0.0,47.0,47.0,1.0,1.0,981.552,230.747,23.484,13.383,0.0,80.0,65.0,1.4,1602.25,1654.755,1166.001,472.389,64.404,60.6,70.709,61.216,61.86,1.398,2.126,0.366,70.804,56.643,24.095,19.274,27.926,34.763,117.146,70.922,117.134,44.277,59.257,44.591,-10.82,27.063,25.422,71.813,150.625,65.188,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.25,0.014,70.188,150.625,64.813,70.563,35.156,44.0,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,89.125,0.266,70.0,150.625,65.063,70.75,39.188,56.781,72.0,70.0,1000.0,500.0,0.205,494.75,113.625,85.125,0.261,70.25,150.625,65.125,70.813,28.5,53.531,72.0,70.0,1000.0,500.0,0.206,494.75,111.125,86.563,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.006,0.281,0.041,0.0,0.982,0.231,0.001,1.007,1.076,0.807
2032008,1127,1.0,1.0,1.0,1.0,84.083,0.0,0.0,47.0,47.0,1.0,1.0,983.895,233.089,23.526,13.412,0.0,80.0,65.0,1.4,1602.25,1643.482,1148.849,476.298,64.189,60.6,70.604,61.321,61.753,1.44,2.198,0.373,70.797,56.642,24.207,19.303,27.835,34.87,115.814,70.815,115.878,44.277,59.048,44.591,-10.828,27.016,25.516,71.813,150.625,65.063,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.375,0.014,70.063,150.625,64.813,70.438,40.875,45.031,72.0,70.0,1000.0,500.0,0.206,493.5,115.438,89.0,0.302,70.0,150.625,64.938,70.938,42.063,56.813,72.0,70.0,1000.0,500.0,0.205,493.75,113.625,85.938,0.269,70.25,150.625,65.0,70.5,28.438,52.969,72.0,70.0,1000.0,500.0,0.209,498.75,111.125,85.438,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,529.0,531.0,526.0,-0.033,0.285,-0.218,0.0,0.984,0.233,0.001,1.154,1.077,0.803
2032008,1128,1.0,1.0,1.0,1.0,83.851,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,233.089,23.557,13.441,0.0,80.0,65.0,1.4,1587.625,1680.574,1161.322,478.037,64.081,60.6,70.604,61.321,61.753,1.406,2.18,0.362,70.777,56.62,24.319,19.303,27.952,34.763,115.296,70.709,115.361,44.35,59.153,44.664,-10.82,27.125,25.672,71.813,150.625,64.875,66.5,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.375,0.014,70.063,150.625,64.688,70.563,40.844,43.844,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,89.813,0.274,70.0,150.625,64.688,71.063,42.063,56.25,72.0,70.0,1000.0,500.0,0.207,498.25,113.375,87.125,0.272,70.125,150.625,64.875,70.375,32.125,52.531,72.0,70.0,1000.0,500.0,0.212,501.5,111.125,84.875,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,531.0,531.0,526.0,-0.034,0.285,-0.221,0.0,1.01,0.233,0.001,1.01,1.033,0.851
2032008,1129,1.0,1.0,1.0,1.0,83.596,0.0,0.0,47.0,47.0,1.0,1.0,983.895,234.261,23.546,13.412,0.0,80.0,65.0,1.4,1597.875,1638.655,1164.441,474.982,64.081,60.6,70.709,61.321,61.646,1.433,2.198,0.366,70.79,56.648,24.459,19.331,27.978,34.87,118.995,70.603,118.315,44.203,58.839,44.591,-10.82,27.156,25.766,71.813,150.625,64.875,66.25,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.375,0.014,70.063,150.625,64.438,70.563,40.844,45.188,72.0,70.0,1000.0,500.0,0.204,492.5,115.438,90.438,0.318,69.938,150.625,64.688,71.063,39.219,56.719,72.0,70.0,1000.0,500.0,0.206,494.0,113.625,87.688,0.293,70.125,150.625,64.75,70.313,32.094,52.625,72.0,70.0,1000.0,500.0,0.211,501.5,111.0,84.813,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.5,529.5,531.0,526.0,0.331,0.356,2.312,0.0,0.984,0.234,0.001,1.149,1.099,0.864
2032008,1130,1.0,1.0,1.0,1.0,83.475,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,235.432,23.536,13.441,0.0,80.0,65.0,1.4,1588.75,1672.498,1164.441,479.352,64.081,60.6,70.604,61.744,61.86,1.394,2.166,0.381,70.868,56.698,24.375,19.331,28.004,34.978,119.883,68.903,119.497,44.277,59.153,44.664,-10.82,27.141,25.688,71.813,150.625,64.875,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.028,105.375,74.0,73.375,0.014,70.063,150.625,64.438,70.813,40.844,44.0,72.0,70.0,1000.0,500.0,0.211,503.5,115.5,91.438,0.318,69.938,150.625,64.688,71.063,42.094,56.719,72.0,70.0,1000.0,500.0,0.204,495.75,113.625,88.313,0.286,70.125,150.625,64.75,70.313,32.063,52.438,72.0,70.0,1000.0,500.0,0.214,503.0,111.0,84.813,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.178,0.35,1.311,0.0,1.007,0.235,0.001,1.106,1.047,0.804
2032008,1131,1.0,1.0,1.0,1.0,83.443,0.0,0.0,47.0,47.0,1.0,1.0,982.723,230.747,23.453,13.354,0.0,80.0,65.0,1.4,1609.375,1641.873,1156.644,474.828,64.512,60.6,70.604,62.166,62.395,1.375,2.162,0.37,70.888,56.707,24.095,19.359,28.004,35.085,118.847,66.46,118.537,44.35,59.153,44.664,-10.82,26.984,25.406,71.813,150.625,65.0,66.188,0.0,27.484,72.0,70.0,1000.0,500.0,0.027,102.375,73.938,73.375,0.014,70.063,150.625,64.813,70.938,40.844,45.563,72.0,70.0,1000.0,500.0,0.202,491.25,115.625,92.125,0.334,69.938,150.625,64.938,71.125,42.094,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,113.625,88.5,0.309,70.125,150.625,64.875,70.313,32.031,52.469,72.0,70.0,1000.0,500.0,0.212,502.5,111.125,84.813,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.139,0.283,1.05,0.0,0.983,0.231,0.001,1.134,1.123,0.857
2032008,1132,1.0,1.0,1.0,1.0,83.456,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,234.261,23.536,13.485,0.0,80.0,65.0,1.4,1595.938,1664.429,1159.762,478.969,64.619,60.706,70.604,62.378,62.502,1.394,2.212,0.381,70.901,56.723,23.926,19.387,28.043,34.87,118.182,64.229,117.872,44.35,59.153,44.664,-10.82,27.0,25.25,71.813,150.625,65.0,66.188,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.375,0.014,70.063,150.625,64.875,71.188,40.813,43.875,72.0,70.0,1000.0,500.0,0.211,504.0,115.625,92.5,0.322,69.938,150.625,64.938,71.5,39.25,56.563,72.0,70.0,1000.0,500.0,0.206,495.75,113.625,88.75,0.304,70.0,150.625,65.0,70.313,34.875,52.125,72.0,70.0,1000.0,500.0,0.213,506.75,111.0,84.813,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.135,0.286,1.054,0.0,1.008,0.234,0.001,1.076,1.094,0.932
2032008,1133,1.0,1.0,1.0,1.0,83.596,0.0,0.0,47.0,47.0,1.0,1.0,972.182,234.261,23.515,13.412,0.0,80.0,65.0,1.4,1595.75,1643.482,1166.001,468.742,64.835,60.812,70.814,62.695,62.823,1.375,2.212,0.373,70.861,56.703,23.814,19.331,28.114,34.763,116.998,65.079,116.617,44.35,59.257,44.664,-10.828,27.094,25.156,71.813,150.625,65.188,66.188,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.938,73.938,73.25,0.014,70.188,150.625,65.0,71.188,35.063,44.219,72.0,70.0,1000.0,500.0,0.209,502.5,115.625,92.75,0.32,70.0,150.625,65.125,71.5,39.25,56.75,72.0,70.0,1000.0,500.0,0.205,494.5,113.625,88.875,0.313,70.0,150.625,65.0,70.375,31.984,53.25,72.0,70.0,1000.0,500.0,0.206,499.25,111.0,85.125,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.173,0.283,1.294,0.0,0.972,0.234,0.001,1.058,1.12,0.936
2032008,1134,1.0,1.0,1.0,1.0,83.587,0.0,0.0,47.0,47.0,1.0,1.0,985.066,233.089,23.526,13.412,0.0,80.0,65.0,1.4,1611.875,1633.831,1158.203,474.914,64.942,60.6,70.604,62.589,63.038,1.398,2.18,0.37,70.804,56.642,23.646,19.331,28.231,34.87,116.258,66.885,115.878,44.277,59.153,44.664,-10.82,27.031,25.016,71.813,150.625,65.188,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.375,0.014,70.188,150.625,65.063,71.5,40.75,45.094,72.0,70.0,1000.0,500.0,0.206,493.5,115.5,92.75,0.335,70.0,150.625,65.125,71.563,39.25,56.438,72.0,70.0,1000.0,500.0,0.207,496.5,113.875,89.125,0.295,70.0,150.625,65.125,70.375,34.844,53.5,72.0,70.0,1000.0,500.0,0.205,495.75,111.0,85.125,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.181,0.349,1.292,0.0,0.985,0.233,0.001,1.102,1.056,0.88
2032008,1135,1.0,1.0,1.0,1.0,83.636,0.0,0.0,47.0,47.0,1.0,1.0,1015.52,233.089,23.536,13.412,0.0,80.0,65.0,1.4,1600.875,1690.275,1169.12,488.905,65.05,60.6,70.709,62.589,63.145,1.41,2.176,0.37,70.879,56.703,23.534,19.359,28.231,34.763,115.148,67.522,114.844,44.35,59.153,44.664,-10.82,27.0,24.875,71.75,150.625,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.25,0.014,70.188,150.625,65.063,71.563,40.688,44.0,72.0,70.0,1000.0,500.0,0.211,503.75,115.438,92.75,0.31,70.0,150.625,65.25,71.688,35.594,56.063,72.0,70.0,1000.0,500.0,0.211,499.25,113.813,89.125,0.291,70.125,150.625,65.125,70.375,31.938,52.625,72.0,70.0,1000.0,500.0,0.212,502.0,110.875,85.313,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.15,0.284,1.034,0.0,1.016,0.233,0.001,1.017,1.039,0.873
2032008,1136,1.0,1.0,1.0,1.0,83.701,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,235.432,23.526,13.427,0.0,80.0,65.0,1.4,1597.188,1666.042,1164.441,479.267,65.158,60.812,70.919,62.906,63.252,1.402,2.191,0.377,70.865,56.692,23.421,19.359,28.205,34.87,114.335,68.16,114.031,44.423,59.153,44.736,-10.82,27.016,24.813,71.813,150.625,65.5,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.375,0.014,70.188,150.625,65.25,71.688,34.906,45.219,72.0,70.0,1000.0,500.0,0.201,494.5,115.438,92.75,0.333,70.125,150.625,65.25,71.688,35.563,55.688,72.0,70.0,1000.0,500.0,0.211,501.5,113.813,89.125,0.3,70.0,150.625,65.125,70.5,34.781,51.938,72.0,70.0,1000.0,500.0,0.215,507.5,111.0,85.313,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,530.5,526.0,0.155,0.285,1.034,0.0,1.011,0.235,0.001,1.092,1.071,0.874
2032008,1137,1.0,1.0,1.0,1.0,83.79,0.0,0.0,47.0,47.0,1.0,1.0,993.265,236.603,23.526,13.427,0.0,80.0,65.0,1.4,1592.188,1682.19,1167.561,486.864,65.265,60.6,70.814,62.695,63.252,1.402,2.191,0.381,70.934,56.804,23.393,19.359,28.179,34.763,118.921,68.797,118.463,44.423,58.944,44.664,-10.828,27.063,24.781,71.813,150.625,65.625,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.5,73.938,73.25,0.014,70.188,150.625,65.25,71.5,34.813,43.969,72.0,70.0,1000.0,500.0,0.211,503.5,115.438,92.75,0.331,70.125,150.625,65.438,71.688,29.797,55.5,72.0,70.0,1000.0,500.0,0.212,505.0,113.813,89.313,0.252,70.125,150.625,65.25,70.5,31.891,52.188,72.0,70.0,1000.0,500.0,0.213,505.75,110.875,85.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.215,0.223,1.556,0.0,0.993,0.237,0.001,1.085,0.893,0.814
2032008,1138,1.0,1.0,1.0,1.0,83.791,0.0,0.0,47.0,47.0,1.0,1.0,997.95,233.089,23.526,13.383,0.0,80.0,65.0,1.4,1583.438,1674.112,1167.561,473.785,65.158,60.6,70.814,62.695,63.359,1.375,2.148,0.377,70.908,56.709,23.365,19.331,28.257,34.763,119.809,68.797,119.497,44.423,59.257,44.736,-10.828,27.047,24.734,71.813,150.625,65.625,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.688,74.0,73.25,0.014,70.188,150.625,65.375,71.563,34.75,44.906,72.0,70.0,1000.0,500.0,0.205,497.0,115.313,92.625,0.297,70.25,150.625,65.563,71.5,29.75,55.531,72.0,70.0,1000.0,500.0,0.211,504.25,113.813,88.125,0.223,70.125,150.625,65.25,70.688,31.844,52.813,72.0,70.0,1000.0,500.0,0.21,501.75,111.0,85.438,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.144,0.282,1.06,0.0,0.998,0.233,0.002,0.974,0.828,0.888
2032008,1139,1.0,1.0,1.0,1.0,83.938,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,236.603,23.515,13.339,0.0,80.0,65.0,1.4,1602.188,1656.367,1151.967,486.42,65.265,60.6,70.814,62.906,63.252,1.413,2.115,0.373,70.977,56.754,23.449,19.331,28.218,34.978,117.738,69.222,117.429,44.277,58.944,44.664,-10.82,27.156,24.828,71.75,150.625,65.625,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.188,73.938,73.25,0.014,70.313,150.625,65.375,71.563,31.953,44.844,72.0,70.0,1000.0,500.0,0.208,496.25,115.313,92.125,0.317,70.125,150.625,65.438,71.125,35.438,55.094,72.0,70.0,1000.0,500.0,0.213,507.5,113.625,86.313,0.232,70.125,150.625,65.25,70.688,31.813,53.625,72.0,70.0,1000.0,500.0,0.205,495.25,111.0,85.438,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.15,0.352,1.05,0.0,1.001,0.237,0.001,1.063,0.916,0.851
2032008,1140,1.0,1.0,1.0,1.0,84.001,0.0,0.0,47.0,47.0,1.0,1.0,965.154,230.747,23.546,13.441,0.0,80.0,65.0,1.4,1601.063,1651.533,1144.173,515.087,65.265,60.494,70.709,62.589,63.252,1.459,2.173,0.366,70.62,56.509,23.225,19.387,28.218,34.655,117.516,69.328,117.134,44.35,59.257,44.736,-10.82,26.953,24.625,71.813,150.625,65.625,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.026,101.125,74.0,73.375,0.014,70.313,150.625,65.5,71.563,31.859,44.688,72.0,70.0,1000.0,500.0,0.21,496.75,115.438,92.063,0.305,70.125,150.625,65.438,71.063,35.406,56.344,72.0,70.0,1000.0,500.0,0.205,498.25,113.625,85.438,0.233,70.125,150.625,65.313,70.688,31.766,53.688,72.0,70.0,1000.0,500.0,0.207,496.25,111.0,85.5,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.5,0.187,0.348,1.299,0.0,0.965,0.231,0.001,1.03,0.95,0.823
2032008,1141,1.0,1.0,1.0,1.0,84.118,0.0,0.0,47.0,47.0,1.0,1.0,963.982,222.548,23.546,13.412,0.0,80.0,65.0,1.4,1605.0,1662.816,1134.822,516.177,65.265,60.175,70.814,62.378,63.252,1.444,2.122,0.366,70.545,56.504,23.281,19.331,28.166,34.333,116.11,69.328,115.804,44.35,59.153,44.736,-10.828,27.141,24.672,71.813,150.625,65.625,66.563,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.0,73.938,73.25,0.014,70.188,150.625,65.375,71.563,34.5,44.594,72.0,70.0,1000.0,500.0,0.21,498.75,115.5,91.938,0.3,70.125,150.625,65.438,70.938,35.375,56.875,72.0,70.0,1000.0,500.0,0.205,494.0,113.375,85.125,0.241,70.125,150.625,65.313,70.813,31.719,53.094,72.0,70.0,1000.0,500.0,0.209,499.5,111.0,85.5,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.5,0.154,0.35,1.041,0.0,0.964,0.223,0.001,1.022,0.985,0.853
2032008,1142,1.0,1.0,1.0,1.0,84.023,0.0,0.0,47.0,47.0,1.0,1.0,987.409,233.089,23.536,13.427,0.0,80.0,65.0,1.4,1606.688,1670.883,1148.849,517.746,65.158,59.963,70.709,62.166,63.038,1.391,2.129,0.37,70.563,56.46,23.337,19.303,28.205,34.011,115.444,69.328,115.213,44.423,59.153,44.736,-10.828,27.281,24.75,71.813,150.625,65.625,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.563,74.0,73.25,0.014,70.313,150.625,65.375,71.5,34.438,43.781,72.0,70.0,1000.0,500.0,0.214,506.0,115.75,91.688,0.284,70.0,150.625,65.438,71.063,35.344,56.688,72.0,70.0,1000.0,500.0,0.206,495.0,113.625,85.125,0.216,70.25,150.625,65.313,70.688,27.906,52.844,72.0,70.0,1000.0,500.0,0.212,501.0,111.0,85.5,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.118,0.285,0.786,0.0,0.987,0.233,0.002,0.988,0.89,0.897
2032008,1143,1.0,1.0,1.0,1.0,83.994,0.0,0.0,47.0,47.0,1.0,1.0,988.58,226.062,23.515,13.398,0.0,80.0,65.0,1.4,1606.688,1669.269,1141.056,505.659,65.05,59.963,70.709,62.166,62.93,1.402,2.176,0.373,70.553,56.444,23.478,19.331,28.257,33.796,116.85,69.01,116.026,44.423,58.944,44.736,-10.82,27.469,24.891,71.75,150.625,65.625,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.625,73.938,73.25,0.014,70.188,150.625,65.25,71.375,31.609,44.125,72.0,70.0,1000.0,500.0,0.21,503.5,116.063,91.063,0.289,70.0,150.625,65.438,71.063,38.969,56.813,72.0,70.0,1000.0,500.0,0.205,494.0,113.813,85.438,0.304,70.125,150.625,65.25,70.688,31.625,52.313,72.0,70.0,1000.0,500.0,0.213,506.5,110.875,85.5,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.405,0.289,2.799,0.0,0.989,0.226,0.001,1.044,1.247,0.793
2032008,1144,1.0,1.0,1.0,1.0,84.003,0.0,0.0,47.0,47.0,1.0,1.0,958.126,227.233,23.515,13.398,0.0,80.0,65.0,1.4,1597.875,1633.831,1125.474,488.832,64.942,59.963,70.814,62.061,62.93,1.402,2.137,0.366,70.444,56.344,23.478,19.331,28.244,33.581,119.143,68.797,118.759,44.423,59.153,44.809,-10.82,27.547,24.938,71.75,150.625,65.625,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.25,0.014,70.188,150.625,65.25,71.188,34.281,45.031,72.0,70.0,1000.0,500.0,0.204,497.0,116.125,90.75,0.261,70.0,150.625,65.25,71.375,38.969,56.844,72.0,70.0,1000.0,500.0,0.204,495.25,113.875,87.188,0.302,70.25,150.625,65.25,70.688,31.578,53.656,72.0,70.0,1000.0,500.0,0.204,496.0,110.875,85.438,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.179,0.351,1.304,0.0,0.958,0.227,0.001,0.957,1.165,0.954
2032008,1145,1.0,1.0,1.0,1.0,84.007,0.0,0.0,47.0,47.0,1.0,1.0,973.353,230.747,23.484,13.427,0.0,80.0,65.0,1.4,1596.0,1653.144,1147.29,495.751,64.942,59.857,70.709,62.061,62.823,1.421,2.09,0.366,70.499,56.41,23.618,19.359,28.282,33.689,118.108,69.01,117.872,44.423,59.153,44.809,-10.82,27.641,25.047,71.5,150.625,65.5,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.625,73.938,73.375,0.014,70.188,150.625,65.25,71.188,31.469,44.406,72.0,70.0,1000.0,500.0,0.213,499.25,116.063,90.75,0.275,70.0,150.625,65.25,71.5,38.969,56.813,72.0,70.0,1000.0,500.0,0.205,493.5,113.813,88.375,0.299,70.25,150.625,65.25,70.688,31.531,53.188,72.0,70.0,1000.0,500.0,0.207,497.75,110.688,85.438,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.113,0.352,0.8,0.0,0.973,0.231,0.001,1.006,1.1,0.8
2032008,1146,1.0,1.0,1.0,1.0,83.954,0.0,0.0,47.0,47.0,1.0,1.0,999.122,230.747,23.536,13.427,0.0,80.0,65.0,1.4,1586.875,1672.498,1156.644,501.251,64.942,59.963,70.709,62.061,62.823,1.402,2.14,0.373,70.502,56.411,23.73,19.359,28.334,33.581,117.516,69.01,117.134,44.496,59.362,44.809,-10.82,27.688,25.125,71.75,150.625,65.5,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.5,73.938,73.25,0.014,70.188,150.625,65.25,71.063,34.125,44.031,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,90.625,0.286,70.125,150.625,65.25,71.688,38.938,56.438,72.0,70.0,1000.0,500.0,0.208,495.75,113.875,88.5,0.286,70.25,150.625,65.25,70.688,31.484,52.5,72.0,70.0,1000.0,500.0,0.214,503.5,110.875,85.438,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.185,0.283,1.299,0.0,0.999,0.231,0.001,1.039,1.049,0.828
2032008,1147,1.0,1.0,1.0,1.0,83.995,0.0,0.0,47.0,47.0,1.0,1.0,993.265,231.918,23.526,13.412,0.0,80.0,65.0,1.4,1596.125,1682.19,1166.001,496.979,65.05,60.069,70.814,62.378,62.823,1.364,2.198,0.362,70.607,56.4,23.814,19.387,28.38,33.796,116.258,69.01,116.026,44.496,59.153,44.809,-10.82,27.797,25.266,71.75,150.625,65.625,66.563,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,70.188,150.625,65.063,71.063,39.813,43.906,72.0,70.0,1000.0,500.0,0.213,502.5,115.5,90.438,0.288,70.125,150.625,65.25,71.5,35.281,55.438,72.0,70.0,1000.0,500.0,0.213,504.0,113.813,88.125,0.277,70.125,150.625,65.25,70.688,31.438,52.281,72.0,70.0,1000.0,500.0,0.213,506.5,110.688,85.438,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.5,303.75,530.0,531.0,526.0,0.116,0.286,0.789,0.0,0.993,0.232,0.001,1.043,1.029,0.819
2032008,1148,1.0,1.0,1.0,1.0,83.991,0.0,0.0,47.0,47.0,1.0,1.0,978.038,224.89,23.505,13.441,0.0,80.0,65.0,1.4,1584.875,1675.727,1164.441,485.933,64.942,60.069,70.814,62.272,62.823,1.345,2.083,0.373,70.585,56.411,23.786,19.359,28.432,33.796,115.518,69.01,115.213,44.423,59.257,44.736,-10.82,27.688,25.219,71.813,150.625,65.5,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.25,0.014,70.188,150.625,65.25,71.063,34.0,44.188,72.0,70.0,1000.0,500.0,0.21,502.25,115.313,90.313,0.265,70.125,150.625,65.25,71.5,35.25,55.656,72.0,70.0,1000.0,500.0,0.21,503.0,113.813,87.375,0.259,70.125,150.625,65.25,70.688,31.406,52.844,72.0,70.0,1000.0,500.0,0.209,502.25,110.688,85.438,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.154,0.284,1.036,0.0,0.978,0.225,0.002,0.958,0.99,0.833
2032008,1149,1.0,1.0,1.0,1.0,83.993,0.0,0.0,47.0,47.0,1.0,1.0,978.038,234.261,23.505,13.368,0.0,80.0,65.0,1.4,1609.688,1641.873,1151.967,477.94,64.942,60.282,70.709,62.272,62.93,1.402,2.148,0.366,70.642,56.536,23.814,19.331,28.354,34.011,115.296,68.797,114.622,44.423,59.257,44.809,-10.82,27.656,25.203,71.813,150.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.313,74.0,73.25,0.014,70.188,150.625,65.25,71.063,33.938,43.969,72.0,70.0,1000.0,500.0,0.213,501.25,115.063,90.25,0.278,70.125,150.625,65.25,71.375,35.219,56.594,72.0,70.0,1000.0,500.0,0.205,494.5,113.625,87.313,0.267,70.125,150.625,65.25,70.688,31.359,53.531,72.0,70.0,1000.0,500.0,0.204,496.5,110.688,85.438,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.341,0.348,2.29,0.0,0.978,0.234,0.002,0.997,1.016,0.815
2032008,1150,1.0,1.0,1.0,1.0,84.002,0.0,0.0,47.0,47.0,1.0,1.0,994.436,235.432,23.505,13.412,0.0,80.0,65.0,1.4,1595.063,1633.831,1158.203,465.51,65.05,60.388,70.709,62.483,62.93,1.383,2.191,0.366,70.634,56.51,23.758,19.387,28.393,34.118,119.513,68.797,119.054,44.496,59.257,44.809,-10.82,27.578,25.172,71.75,150.625,65.5,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.026,103.5,74.0,73.25,0.014,70.188,150.625,65.25,71.063,39.625,44.188,72.0,70.0,1000.0,500.0,0.211,502.25,115.063,90.125,0.26,70.125,150.625,65.438,71.375,29.438,56.563,72.0,70.0,1000.0,500.0,0.206,494.75,113.625,87.188,0.229,70.125,150.625,65.438,70.688,31.328,53.781,72.0,70.0,1000.0,500.0,0.204,493.5,110.688,85.313,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.213,0.284,1.557,0.0,0.994,0.235,0.002,0.937,0.876,0.841
2032008,1151,1.0,1.0,1.0,1.0,84.167,0.0,0.0,47.0,47.0,1.0,1.0,994.436,233.089,23.526,13.354,0.0,80.0,65.0,1.4,1613.5,1661.203,1169.12,483.414,65.158,60.706,70.919,62.8,63.038,1.391,2.162,0.377,70.653,56.513,23.758,19.443,28.457,34.441,119.735,69.222,119.497,44.423,59.362,44.809,-10.82,27.594,25.203,71.75,150.625,65.5,66.563,0.0,27.344,72.0,70.0,1000.0,500.0,0.028,103.25,73.938,73.25,0.014,70.063,150.625,65.5,71.063,33.844,43.875,72.0,70.0,1000.0,500.0,0.211,503.75,115.438,90.25,0.288,70.125,150.625,65.438,71.125,35.125,55.531,72.0,70.0,1000.0,500.0,0.213,502.0,113.5,86.313,0.221,70.25,150.625,65.25,70.688,31.281,53.313,72.0,70.0,1000.0,500.0,0.207,496.25,110.625,85.438,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.111,0.345,0.808,0.0,0.994,0.233,0.001,1.049,0.869,0.835
2032008,1152,1.0,1.0,1.0,1.0,84.154,0.0,0.0,47.0,47.0,1.0,1.0,989.751,233.089,23.536,13.383,0.0,80.0,65.0,1.4,1600.938,1669.269,1170.68,471.142,65.265,60.6,70.709,62.589,63.145,1.372,2.155,0.362,70.877,56.728,23.73,19.443,28.38,34.655,118.034,69.222,117.725,44.496,59.048,44.809,-10.82,27.516,25.156,71.75,150.625,65.625,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.024,98.688,73.938,73.375,0.014,70.063,150.625,65.375,71.063,33.781,44.188,72.0,70.0,1000.0,500.0,0.209,500.5,115.438,90.25,0.271,70.125,150.625,65.563,71.063,35.094,55.844,72.0,70.0,1000.0,500.0,0.21,501.5,113.5,85.688,0.234,70.125,150.625,65.313,70.688,31.234,52.469,72.0,70.0,1000.0,500.0,0.212,503.75,110.688,85.438,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,530.5,526.0,0.149,0.288,1.05,0.0,0.99,0.233,0.001,0.987,0.941,0.837
2032008,1153,1.0,1.0,1.0,1.0,84.207,0.0,0.0,47.0,47.0,1.0,1.0,997.95,234.261,23.526,13.368,0.0,80.0,65.0,1.4,1598.75,1674.112,1161.322,459.417,65.48,60.812,70.814,62.8,63.573,1.333,2.212,0.366,70.904,56.698,23.674,19.471,28.218,35.085,117.368,69.434,117.134,44.496,59.257,44.809,-10.82,27.359,25.078,71.75,150.625,65.625,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,98.938,73.938,73.25,0.014,70.188,150.625,65.375,71.188,33.75,43.781,72.0,70.0,1000.0,500.0,0.21,502.25,115.438,90.313,0.273,70.125,150.625,65.563,71.125,38.719,56.156,72.0,70.0,1000.0,500.0,0.207,499.5,113.625,85.625,0.236,70.125,150.625,65.313,70.813,31.203,52.813,72.0,70.0,1000.0,500.0,0.209,501.75,110.625,85.438,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.115,0.283,0.795,0.0,0.998,0.234,0.001,0.991,0.956,0.839
2032008,1154,1.0,1.0,1.0,1.0,84.324,0.0,0.0,47.0,47.0,1.0,1.0,967.496,228.404,23.495,13.398,0.0,80.0,65.0,1.4,1610.438,1620.978,1162.882,458.254,65.588,60.918,70.709,62.8,63.573,1.387,2.148,0.381,70.902,56.723,23.562,19.443,28.153,35.3,116.332,69.434,116.026,44.57,59.257,44.882,-10.82,27.219,24.953,71.813,150.625,65.688,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.25,0.014,70.063,150.625,65.5,71.188,39.438,45.281,72.0,70.0,1000.0,500.0,0.202,490.5,115.438,90.313,0.269,70.0,150.625,65.625,71.125,38.719,56.75,72.0,70.0,1000.0,500.0,0.204,495.25,113.813,85.688,0.26,70.125,150.625,65.438,70.813,31.141,53.375,72.0,70.0,1000.0,500.0,0.206,495.5,110.688,85.438,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.153,0.285,1.039,0.0,0.967,0.228,0.001,0.977,1.057,0.866
2032008,1155,1.0,1.0,1.0,1.0,84.461,0.0,0.0,47.0,47.0,1.0,1.0,961.64,234.261,23.567,13.354,0.0,80.0,65.0,1.4,1605.25,1640.264,1167.561,465.217,65.48,61.024,70.709,62.906,63.466,1.394,2.151,0.388,70.926,56.735,23.478,19.471,28.192,35.3,115.518,69.434,115.583,44.423,58.944,44.809,-10.82,27.047,24.813,71.75,150.625,65.688,66.625,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.25,0.014,70.188,150.625,65.625,71.375,33.656,43.781,72.0,70.0,1000.0,500.0,0.211,503.5,115.313,90.313,0.26,70.125,150.625,65.625,71.563,38.719,56.844,72.0,70.0,1000.0,500.0,0.205,493.25,113.938,86.875,0.285,70.25,150.625,65.438,70.813,27.313,53.094,72.0,70.0,1000.0,500.0,0.208,497.25,110.688,85.438,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.033,0.355,-0.221,0.0,0.962,0.234,0.001,0.94,1.115,0.859
2032008,1156,1.0,1.0,1.0,1.0,84.566,0.0,0.0,47.0,47.0,1.0,1.0,1021.376,238.946,23.526,13.456,0.0,80.0,65.0,1.4,1592.563,1677.343,1178.481,471.14,65.48,61.13,70.709,62.695,63.466,1.406,2.187,0.384,71.032,56.768,23.478,19.471,28.231,35.3,114.705,69.328,114.77,44.57,59.257,44.809,-10.82,27.0,24.813,71.75,150.625,65.688,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.25,0.014,70.188,150.625,65.625,71.5,39.313,44.188,72.0,70.0,1000.0,500.0,0.21,502.25,115.313,90.438,0.285,70.125,150.625,65.625,71.563,35.031,55.688,72.0,70.0,1000.0,500.0,0.213,501.75,113.938,87.688,0.264,70.25,150.625,65.625,70.938,27.234,52.344,72.0,70.0,1000.0,500.0,0.214,503.75,110.688,85.5,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.034,0.219,-0.221,0.0,1.021,0.239,0.001,1.025,1.002,0.85
2032008,1157,1.0,1.0,1.0,1.0,84.543,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,238.946,23.526,13.412,0.0,80.0,65.0,1.4,1589.375,1670.883,1187.845,460.467,65.265,61.342,70.919,62.378,63.145,1.356,2.187,0.373,71.025,56.796,23.618,19.471,28.257,35.622,118.699,69.434,118.463,44.496,59.048,44.882,-10.82,26.984,25.0,71.75,150.625,65.688,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.375,74.0,73.25,0.014,70.188,150.625,65.5,71.375,33.531,44.813,72.0,70.0,1000.0,500.0,0.205,498.0,115.438,90.313,0.261,70.125,150.625,65.563,71.563,35.0,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,113.938,87.813,0.271,70.25,150.625,65.438,70.938,27.156,52.656,72.0,70.0,1000.0,500.0,0.21,502.75,110.688,85.5,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.113,0.356,0.802,0.0,1.0,0.239,0.002,0.948,1.024,0.879
2032008,1158,1.0,1.0,1.0,1.0,84.488,0.0,0.0,47.0,47.0,1.0,1.0,988.58,236.603,23.453,13.441,0.0,80.0,65.0,1.4,1598.75,1667.656,1173.8,466.29,65.05,61.13,70.814,61.849,62.716,1.394,2.176,0.381,71.03,56.833,23.814,19.471,28.295,35.515,120.327,69.222,120.162,44.57,59.048,44.882,-10.82,26.859,25.125,71.75,150.625,65.625,66.625,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.375,0.014,70.188,150.625,65.25,71.188,33.469,43.813,72.0,70.0,1000.0,500.0,0.212,505.0,115.5,90.313,0.26,70.125,150.625,65.25,71.563,34.969,55.813,72.0,70.0,1000.0,500.0,0.209,502.0,113.938,87.688,0.238,70.125,150.625,65.313,70.813,30.875,53.813,72.0,70.0,1000.0,500.0,0.203,494.25,110.688,85.438,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.076,0.29,0.559,0.0,0.989,0.237,0.001,0.947,0.903,0.819
