DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1159,1.0,1.0,1.0,1.0,84.339,0.0,0.0,47.0,47.0,1.0,1.0,999.122,235.432,23.464,13.368,0.0,80.0,65.0,1.4,1590.5,1648.312,1159.762,464.106,64.727,61.13,70.814,61.638,62.288,1.398,2.216,0.377,70.973,56.772,24.151,19.443,28.334,35.622,118.329,69.434,118.463,44.643,59.257,44.882,-10.82,26.953,25.422,71.813,150.625,65.5,66.625,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.313,73.938,73.25,0.014,70.188,150.625,65.0,70.938,33.406,44.125,72.0,70.0,1000.0,500.0,0.21,502.75,115.438,90.25,0.293,70.125,150.625,65.125,71.5,34.938,56.531,72.0,70.0,1000.0,500.0,0.203,496.25,113.813,86.875,0.24,70.125,150.625,65.25,70.688,27.031,53.781,72.0,70.0,1000.0,500.0,0.204,493.0,110.688,85.125,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.064,0.219,-0.454,0.0,0.999,0.235,0.001,1.067,0.935,0.851
2032008,1200,1.0,1.0,1.0,1.0,84.185,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,231.918,23.577,13.427,0.0,80.0,65.0,1.4,1597.313,1637.047,1166.001,462.066,64.404,61.13,70.814,61.533,61.967,1.436,2.209,0.377,70.998,56.797,24.319,19.471,28.419,35.515,118.108,69.434,118.242,44.643,59.153,44.882,-10.82,27.0,25.641,71.813,150.625,65.188,66.563,0.0,27.188,72.0,70.0,1000.0,500.0,0.029,107.125,74.0,73.25,0.014,70.063,150.625,64.875,70.938,39.094,44.594,72.0,70.0,1000.0,500.0,0.207,500.0,115.438,90.25,0.288,70.0,150.625,64.938,71.063,34.906,56.875,72.0,70.0,1000.0,500.0,0.204,493.75,113.813,86.688,0.232,70.25,150.625,65.125,70.688,30.766,53.594,72.0,70.0,1000.0,500.0,0.205,494.5,110.688,85.125,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,529.5,531.0,526.0,-0.065,0.221,-0.456,0.0,1.007,0.232,0.002,1.049,0.91,0.881
2032008,1201,1.0,1.0,1.0,1.0,83.982,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,233.089,23.505,13.427,0.0,80.0,65.0,1.4,1617.375,1695.129,1175.36,479.478,64.296,61.024,70.709,61.427,61.86,1.448,2.248,0.377,71.058,56.787,24.487,19.527,28.444,35.73,116.924,69.328,116.838,44.643,59.257,44.882,-10.82,27.0,25.766,71.75,150.625,65.063,66.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,101.0,73.938,73.25,0.014,70.063,150.625,64.813,70.75,39.063,43.594,72.0,70.0,1000.0,500.0,0.213,505.25,115.313,90.125,0.286,70.0,150.625,64.875,70.938,38.531,56.063,72.0,70.0,1000.0,500.0,0.21,498.25,113.625,86.5,0.262,70.125,150.625,65.0,70.375,30.719,52.563,72.0,70.0,1000.0,500.0,0.212,502.0,110.688,85.0,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.5,0.042,0.22,0.292,0.0,1.005,0.233,0.001,1.041,1.028,0.863
2032008,1202,1.0,1.0,1.0,1.0,83.897,0.0,0.0,47.0,47.0,1.0,1.0,996.779,229.575,23.484,13.441,0.0,80.0,65.0,1.4,1617.375,1669.269,1167.561,478.348,64.404,61.13,70.709,61.533,61.967,1.41,2.176,0.381,70.919,56.721,24.543,19.527,28.393,35.837,116.258,69.434,116.173,44.643,59.048,44.882,-10.82,27.047,25.906,71.75,150.625,65.0,66.25,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,70.063,150.625,64.688,70.75,39.031,43.938,72.0,70.0,1000.0,500.0,0.212,504.5,115.313,90.313,0.296,70.0,150.625,64.875,70.875,38.531,56.438,72.0,70.0,1000.0,500.0,0.207,496.5,113.5,86.313,0.25,70.0,150.625,64.875,70.375,30.703,52.406,72.0,70.0,1000.0,500.0,0.211,505.25,110.688,85.0,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.043,0.223,0.288,0.0,0.997,0.23,0.001,1.07,0.983,0.807
2032008,1203,1.0,1.0,1.0,1.0,83.654,0.0,0.0,47.0,47.0,1.0,1.0,959.297,238.946,23.536,13.441,0.0,80.0,65.0,1.4,1605.375,1637.047,1167.561,445.477,64.189,61.024,70.604,61.744,61.753,1.383,2.126,0.392,70.864,56.69,24.487,19.555,28.295,35.515,115.296,69.434,115.065,44.643,59.257,44.882,-10.82,26.906,25.781,71.813,150.625,65.063,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,73.375,0.014,70.063,150.625,64.438,70.813,39.0,45.156,72.0,70.0,1000.0,500.0,0.202,495.5,115.313,90.813,0.314,70.0,150.625,64.688,70.875,38.531,56.469,72.0,70.0,1000.0,500.0,0.206,495.75,113.5,86.188,0.266,70.125,150.625,64.875,70.313,33.531,53.813,72.0,70.0,1000.0,500.0,0.204,495.25,110.688,85.0,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.5,530.0,531.0,526.0,0.119,0.22,0.786,0.0,0.959,0.239,0.001,1.112,1.051,0.803
2032008,1204,1.0,1.0,1.0,1.0,83.618,0.0,0.0,47.0,47.0,1.0,1.0,997.95,240.117,23.484,13.368,0.0,80.0,65.0,1.4,1592.625,1662.816,1175.36,467.72,64.404,61.024,70.604,62.166,62.181,1.398,2.137,0.403,70.921,56.74,24.431,19.583,28.367,35.622,114.557,69.222,114.327,44.716,59.048,44.955,-10.82,27.0,25.734,71.813,150.625,65.0,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.063,73.938,73.25,0.014,70.063,150.625,64.688,70.813,39.0,44.125,72.0,70.0,1000.0,500.0,0.213,501.75,115.625,91.25,0.307,70.0,150.625,64.875,70.938,41.406,56.125,72.0,70.0,1000.0,500.0,0.209,498.5,113.625,86.688,0.273,70.0,150.625,64.875,70.313,30.656,53.75,72.0,70.0,1000.0,500.0,0.205,494.0,110.875,85.0,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.5,530.0,531.0,526.5,0.119,0.223,0.781,0.0,0.998,0.24,0.001,1.082,1.064,0.888
2032008,1205,1.0,1.0,1.0,1.0,83.578,0.0,0.0,47.0,47.0,1.0,1.0,987.409,243.631,23.505,13.412,0.0,80.0,65.0,1.4,1592.563,1659.591,1183.162,461.884,64.835,61.13,70.604,62.589,62.823,1.394,2.234,0.377,71.014,56.725,24.235,19.583,28.367,35.73,118.773,67.522,118.242,44.716,59.257,44.955,-10.82,26.984,25.531,71.813,150.625,65.063,66.25,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.375,0.014,70.063,150.625,64.875,71.063,38.969,44.188,72.0,70.0,1000.0,500.0,0.21,503.5,115.75,91.438,0.3,69.938,150.625,65.063,71.063,38.563,55.719,72.0,70.0,1000.0,500.0,0.211,501.0,113.625,87.125,0.313,70.0,150.625,64.875,70.375,33.5,53.531,72.0,70.0,1000.0,500.0,0.204,497.5,110.688,85.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.5,526.0,0.244,0.22,1.802,0.0,0.987,0.244,0.001,1.054,1.2,0.93
2032008,1206,1.0,1.0,1.0,1.0,83.732,0.0,0.0,47.0,47.0,1.0,1.0,971.01,238.946,23.536,13.368,0.0,80.0,65.0,1.4,1605.813,1649.922,1172.24,460.239,64.942,61.13,70.604,62.695,62.93,1.356,2.151,0.373,70.98,56.765,23.954,19.583,28.341,35.837,119.883,64.867,119.35,44.716,59.048,45.028,-10.82,26.906,25.234,71.813,150.625,65.188,66.25,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.25,0.014,70.188,150.625,65.0,71.063,38.938,43.938,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,91.5,0.3,70.0,150.625,65.25,71.5,38.563,55.688,72.0,70.0,1000.0,500.0,0.21,502.5,113.813,88.75,0.293,70.0,150.625,65.125,70.5,33.469,53.438,72.0,70.0,1000.0,500.0,0.205,497.5,110.688,85.438,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.228,0.291,1.811,0.0,0.971,0.239,0.002,1.046,1.062,0.903
2032008,1207,1.0,1.0,1.0,1.0,83.779,0.0,0.0,47.0,47.0,1.0,1.0,948.756,234.261,23.536,13.339,0.0,80.0,65.0,1.4,1610.938,1620.978,1161.322,451.342,65.05,61.13,70.709,62.906,63.252,1.436,2.18,0.366,70.88,56.799,23.842,19.527,28.393,35.837,117.886,65.929,117.651,44.496,59.153,44.882,-10.82,26.953,25.172,71.813,150.625,65.375,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.25,0.014,70.188,150.625,65.25,71.375,33.156,45.094,72.0,70.0,1000.0,500.0,0.202,496.0,115.438,91.688,0.301,70.0,150.625,65.25,71.5,34.875,56.719,72.0,70.0,1000.0,500.0,0.204,495.5,113.625,88.625,0.278,70.0,150.625,65.25,70.688,33.438,53.375,72.0,70.0,1000.0,500.0,0.207,496.25,110.688,85.75,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.106,0.351,0.799,0.0,0.949,0.234,0.001,1.033,1.005,0.827
2032008,1208,1.0,1.0,1.0,1.0,83.873,0.0,0.0,47.0,47.0,1.0,1.0,986.237,231.918,23.536,13.412,0.0,80.0,65.0,1.4,1600.188,1629.009,1159.762,460.066,65.158,61.342,70.919,62.8,63.252,1.364,2.173,0.362,70.962,56.741,23.59,19.555,28.406,35.944,117.664,66.991,117.355,44.643,59.048,44.955,-10.82,26.828,24.938,71.813,150.625,65.5,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.438,74.0,73.375,0.014,70.188,150.625,65.25,71.375,33.094,43.719,72.0,70.0,1000.0,500.0,0.212,504.75,115.313,91.688,0.283,70.125,150.625,65.438,71.5,34.844,56.656,72.0,70.0,1000.0,500.0,0.205,494.75,113.813,87.813,0.272,70.25,150.625,65.25,70.688,30.547,53.5,72.0,70.0,1000.0,500.0,0.206,495.0,110.688,85.875,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.144,0.29,1.05,0.0,0.986,0.232,0.001,0.966,1.023,0.869
2032008,1209,1.0,1.0,1.0,1.0,84.112,0.0,0.0,47.0,47.0,1.0,1.0,992.094,234.261,23.474,13.441,0.0,80.0,65.0,1.4,1600.813,1653.144,1167.561,459.382,65.265,61.024,70.709,62.906,63.359,1.41,2.23,0.377,70.938,56.754,23.478,19.555,28.419,35.73,116.332,67.629,116.1,44.643,59.153,45.028,-10.82,26.844,24.828,71.813,150.625,65.625,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.313,74.0,73.25,0.014,70.188,150.625,65.375,71.5,33.031,44.0,72.0,70.0,1000.0,500.0,0.211,503.75,115.313,91.5,0.304,70.125,150.625,65.438,71.5,34.813,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,113.625,87.313,0.245,70.125,150.625,65.25,70.688,30.5,53.281,72.0,70.0,1000.0,500.0,0.207,496.75,110.688,85.875,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.5,0.112,0.357,0.787,0.0,0.992,0.234,0.002,1.046,0.932,0.84
2032008,1210,1.0,1.0,1.0,1.0,84.084,0.0,0.0,47.0,47.0,1.0,1.0,979.209,233.089,23.526,13.456,0.0,80.0,65.0,1.4,1605.063,1653.144,1156.644,470.705,65.373,61.024,70.709,62.906,63.359,1.421,2.205,0.37,70.876,56.747,23.478,19.527,28.535,35.73,115.666,68.266,115.435,44.716,59.153,45.028,-10.82,26.906,24.828,71.813,150.625,65.625,66.563,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.625,73.938,73.25,0.014,70.188,150.625,65.375,71.5,32.969,44.375,72.0,70.0,1000.0,500.0,0.209,501.75,115.438,91.5,0.303,70.125,150.625,65.563,71.375,29.031,56.844,72.0,70.0,1000.0,500.0,0.205,493.5,113.625,86.5,0.244,70.125,150.625,65.313,70.813,30.469,53.219,72.0,70.0,1000.0,500.0,0.208,496.75,110.688,85.875,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.115,0.291,0.785,0.0,0.979,0.233,0.001,1.048,0.957,0.822
2032008,1211,1.0,1.0,1.0,1.0,84.165,0.0,0.0,47.0,47.0,1.0,1.0,989.751,236.603,23.526,13.398,0.0,80.0,65.0,1.4,1603.813,1646.702,1161.322,472.517,65.373,60.918,70.709,62.8,63.466,1.402,2.184,0.37,70.93,56.793,23.59,19.527,28.697,35.622,114.779,68.797,114.475,44.716,59.257,44.955,-10.82,27.047,24.906,71.813,150.625,65.625,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.375,0.014,70.188,150.625,65.5,71.563,32.875,44.563,72.0,70.0,1000.0,500.0,0.207,501.0,115.625,91.5,0.293,70.0,150.625,65.563,71.125,34.719,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,113.5,86.063,0.227,70.125,150.625,65.438,70.813,30.438,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,110.688,85.875,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.5,304.0,530.0,531.0,526.0,0.156,0.22,1.034,0.0,0.99,0.237,0.001,1.022,0.901,0.905
2032008,1212,1.0,1.0,1.0,1.0,84.384,0.0,0.0,47.0,47.0,1.0,1.0,965.154,237.775,23.536,13.339,0.0,80.0,65.0,1.4,1597.5,1688.657,1176.92,497.027,65.373,61.024,70.709,62.906,63.466,1.372,2.144,0.37,70.997,56.821,23.562,19.499,28.762,35.73,119.365,68.691,118.906,44.789,59.257,44.955,-10.82,27.031,24.828,71.813,150.625,65.75,66.563,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.75,74.0,73.25,0.014,70.188,150.625,65.5,71.563,30.063,44.188,72.0,70.0,1000.0,500.0,0.212,500.0,115.75,91.688,0.265,70.125,150.625,65.625,71.125,34.688,55.906,72.0,70.0,1000.0,500.0,0.21,499.5,113.5,86.0,0.237,70.125,150.625,65.438,70.813,30.391,52.469,72.0,70.0,1000.0,500.0,0.213,503.5,110.875,85.875,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.213,0.153,1.56,0.0,0.965,0.238,0.002,0.922,0.943,0.879
2032008,1213,1.0,1.0,1.0,1.0,84.381,0.0,0.0,47.0,47.0,1.0,1.0,1023.719,234.261,23.526,13.427,0.0,80.0,65.0,1.4,1585.0,1687.04,1173.8,485.211,65.48,61.236,71.024,63.011,63.573,1.368,2.18,0.362,71.078,56.735,23.506,19.527,28.749,35.837,118.403,68.797,118.759,44.716,59.257,44.955,-10.82,27.078,24.844,71.813,150.625,65.688,66.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.026,103.5,73.938,73.25,0.014,70.313,150.625,65.625,71.5,29.969,44.125,72.0,70.0,1000.0,500.0,0.21,503.75,115.75,91.063,0.281,70.125,150.625,65.625,71.125,34.688,55.25,72.0,70.0,1000.0,500.0,0.214,504.75,113.625,85.938,0.232,70.125,150.625,65.438,70.938,30.344,52.5,72.0,70.0,1000.0,500.0,0.211,504.75,110.875,85.875,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,539.5,536.0,303.5,529.5,530.5,526.0,-0.169,0.221,-1.209,0.0,1.024,0.234,0.001,1.003,0.929,0.836
2032008,1214,1.0,1.0,1.0,1.0,84.464,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,235.432,23.526,13.485,0.0,80.0,65.0,1.4,1610.375,1651.533,1164.441,466.626,65.373,61.236,71.024,62.695,63.359,1.375,2.191,0.373,70.861,56.764,23.562,19.527,28.632,35.837,117.738,68.585,117.725,44.716,59.362,45.028,-10.82,27.063,24.906,71.75,150.625,65.688,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.027,102.0,73.938,73.25,0.014,70.313,150.625,65.5,71.375,29.891,44.938,72.0,70.0,1000.0,500.0,0.206,497.25,115.625,90.625,0.259,70.125,150.625,65.625,71.375,34.625,55.656,72.0,70.0,1000.0,500.0,0.211,503.5,113.5,86.0,0.251,70.25,150.625,65.438,70.938,26.5,53.063,72.0,70.0,1000.0,500.0,0.208,501.0,111.0,85.875,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.006,0.287,0.044,0.0,1.007,0.235,0.001,0.936,0.998,0.8
2032008,1215,1.0,1.0,1.0,1.0,84.435,0.0,0.0,47.0,47.0,1.0,1.0,981.552,238.946,23.484,13.383,0.0,80.0,65.0,1.4,1610.75,1643.482,1151.967,461.891,65.158,61.342,71.024,62.272,62.93,1.413,2.137,0.384,70.968,56.784,23.814,19.555,28.658,35.944,116.702,68.478,116.764,44.643,59.257,45.028,-10.828,27.109,25.156,71.75,150.625,65.688,66.813,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.5,74.0,73.25,0.014,70.313,150.625,65.375,70.938,32.531,45.063,72.0,70.0,1000.0,500.0,0.206,494.5,115.438,89.438,0.231,70.125,150.625,65.563,71.375,38.25,56.594,72.0,70.0,1000.0,500.0,0.204,496.25,113.625,85.938,0.249,70.25,150.625,65.313,70.813,26.422,53.656,72.0,70.0,1000.0,500.0,0.205,495.5,111.0,85.125,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.5,303.5,530.0,530.5,526.0,-0.03,0.353,-0.21,0.0,0.982,0.239,0.002,0.868,0.997,0.786
2032008,1216,1.0,1.0,1.0,1.0,84.256,0.0,0.0,47.0,47.0,1.0,1.0,987.409,237.775,23.474,13.485,0.0,80.0,65.0,1.4,1602.313,1659.591,1156.644,481.509,64.835,61.024,70.814,61.744,62.609,1.406,2.191,0.384,70.979,56.794,23.982,19.555,28.671,36.052,116.11,68.585,116.173,44.716,59.257,44.955,-10.828,27.0,25.297,71.813,150.625,65.5,66.625,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.375,0.014,70.188,150.625,65.063,70.75,32.469,43.781,72.0,70.0,1000.0,500.0,0.213,506.0,115.063,88.5,0.245,70.0,150.625,65.25,71.063,34.594,56.25,72.0,70.0,1000.0,500.0,0.206,497.0,113.625,85.688,0.246,70.25,150.625,65.313,70.5,26.344,52.75,72.0,70.0,1000.0,500.0,0.21,501.25,110.875,84.688,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.031,0.222,-0.214,0.0,0.987,0.238,0.001,0.941,0.994,0.811
2032008,1217,1.0,1.0,1.0,1.0,84.123,0.0,0.0,47.0,47.0,1.0,1.0,1015.52,234.261,23.505,13.339,0.0,80.0,65.0,1.4,1596.125,1669.269,1155.085,471.547,64.619,61.024,70.709,61.533,62.181,1.471,2.169,0.366,70.942,56.759,24.207,19.555,28.684,35.944,115.222,68.585,115.287,44.716,59.257,44.955,-10.82,27.031,25.5,71.813,150.625,65.375,66.625,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.563,74.0,73.25,0.014,70.188,150.625,65.0,70.438,32.406,44.063,72.0,70.0,1000.0,500.0,0.212,504.0,115.0,88.0,0.253,69.938,150.625,65.063,70.938,38.219,56.531,72.0,70.0,1000.0,500.0,0.207,494.25,113.625,85.625,0.243,70.125,150.625,65.25,70.5,30.063,53.0,72.0,70.0,1000.0,500.0,0.208,501.25,110.688,84.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,530.5,526.0,-0.033,0.219,-0.221,0.0,1.016,0.234,0.002,0.987,0.984,0.825
2032008,1218,1.0,1.0,1.0,1.0,83.994,0.0,0.0,47.0,47.0,1.0,1.0,976.867,233.089,23.536,13.427,0.0,80.0,65.0,1.4,1613.563,1619.373,1153.526,458.693,64.619,61.024,70.604,61.321,62.074,1.417,2.176,0.377,70.826,56.638,24.403,19.555,28.801,36.052,118.255,68.585,117.872,44.716,59.153,44.955,-10.82,27.094,25.719,71.813,150.625,65.188,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,70.063,150.625,64.688,70.375,40.813,44.656,72.0,70.0,1000.0,500.0,0.207,499.75,115.0,87.813,0.249,70.0,150.625,64.938,70.875,38.219,56.656,72.0,70.0,1000.0,500.0,0.203,495.25,113.625,85.625,0.23,70.125,150.625,65.0,70.375,30.016,53.688,72.0,70.0,1000.0,500.0,0.205,494.0,110.688,84.188,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.181,0.222,1.302,0.0,0.977,0.233,0.001,0.979,0.931,0.817
2032008,1219,1.0,1.0,1.0,1.0,83.814,0.0,0.0,47.0,47.0,1.0,1.0,987.409,234.261,23.505,13.383,0.0,80.0,65.0,1.4,1611.063,1637.047,1139.497,476.423,64.404,60.918,70.604,61.427,61.967,1.433,2.14,0.373,70.793,56.673,24.655,19.611,28.775,36.159,119.661,68.797,119.35,44.789,59.153,45.028,-10.82,27.172,25.953,71.813,150.625,65.063,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.25,0.014,70.063,150.625,64.688,70.125,38.031,44.938,72.0,70.0,1000.0,500.0,0.207,494.75,115.063,87.688,0.236,69.938,150.625,64.875,70.75,38.219,56.625,72.0,70.0,1000.0,500.0,0.205,495.0,113.625,85.563,0.261,70.125,150.625,65.0,70.313,29.984,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,110.688,84.125,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.144,0.223,1.055,0.0,0.987,0.234,0.001,0.934,1.059,0.781
2032008,1220,1.0,1.0,1.0,1.0,83.601,0.0,0.0,47.0,47.0,1.0,1.0,1012.006,234.261,23.464,13.427,0.0,80.0,65.0,1.4,1594.625,1680.574,1170.68,484.468,64.189,61.13,70.814,61.849,61.753,1.425,2.198,0.373,70.877,56.731,24.684,19.639,28.827,36.052,117.96,69.116,117.651,44.789,59.048,45.101,-10.82,27.156,25.969,71.813,150.625,65.0,66.25,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.25,0.014,70.063,150.625,64.688,70.25,40.75,43.844,72.0,70.0,1000.0,500.0,0.213,505.75,115.438,87.813,0.273,69.938,150.625,64.875,70.875,41.094,56.25,72.0,70.0,1000.0,500.0,0.208,497.0,113.625,86.0,0.262,70.0,150.625,64.875,70.25,32.813,52.594,72.0,70.0,1000.0,500.0,0.212,501.25,110.625,83.938,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,529.5,531.0,526.0,0.148,0.294,1.047,0.0,1.012,0.234,0.001,1.09,1.047,0.977
2032008,1221,1.0,1.0,1.0,1.0,83.616,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,233.089,23.557,13.471,0.0,80.0,65.0,1.4,1589.125,1683.806,1166.001,481.911,64.296,60.918,70.604,62.061,62.074,1.391,2.18,0.366,70.997,56.717,24.571,19.667,28.736,36.052,117.516,68.585,117.207,44.789,59.257,45.101,-10.82,27.203,25.906,71.813,150.625,65.063,66.25,0.0,28.375,72.0,70.0,1000.0,500.0,0.024,98.688,73.938,73.375,0.014,69.938,150.625,64.688,70.375,40.781,44.594,72.0,70.0,1000.0,500.0,0.207,500.75,115.5,88.25,0.289,69.938,150.625,64.875,70.875,41.125,55.375,72.0,70.0,1000.0,500.0,0.212,506.75,113.625,86.563,0.277,70.0,150.625,64.875,70.313,32.813,52.125,72.0,70.0,1000.0,500.0,0.215,505.75,110.688,85.0,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.149,0.29,1.051,0.0,1.01,0.233,0.001,1.138,1.084,0.944
2032008,1222,1.0,1.0,1.0,1.0,83.572,0.0,0.0,47.0,47.0,1.0,1.0,999.122,230.747,23.526,13.354,0.0,80.0,65.0,1.4,1593.563,1677.343,1175.36,486.042,64.512,60.918,70.499,62.589,62.502,1.372,2.184,0.373,70.906,56.714,24.235,19.667,28.71,35.944,116.332,66.248,115.952,44.789,59.257,45.028,-10.82,27.125,25.578,71.813,150.625,65.063,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.024,98.688,74.0,73.25,0.014,69.938,150.625,64.875,70.563,38.031,43.813,72.0,70.0,1000.0,500.0,0.212,505.25,115.5,89.688,0.277,70.0,150.625,65.063,71.125,38.281,55.531,72.0,70.0,1000.0,500.0,0.211,505.25,113.813,87.813,0.308,70.0,150.625,65.0,70.5,35.531,52.781,72.0,70.0,1000.0,500.0,0.209,502.75,110.688,86.125,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.178,0.221,1.292,0.0,0.999,0.231,0.002,1.033,1.158,0.885
2032008,1223,1.0,1.0,1.0,1.0,83.623,0.0,0.0,47.0,47.0,1.0,1.0,976.867,233.089,23.505,13.427,0.0,80.0,65.0,1.4,1595.75,1674.112,1158.203,488.14,64.835,60.918,70.604,62.906,62.93,1.372,2.198,0.366,70.947,56.762,24.123,19.695,28.762,35.944,115.592,64.548,115.287,44.716,58.944,45.028,-10.828,27.172,25.406,71.813,150.625,65.188,66.25,0.0,26.813,72.0,70.0,1000.0,500.0,0.03,108.25,74.0,73.25,0.014,70.063,150.625,65.0,70.938,38.031,44.469,72.0,70.0,1000.0,500.0,0.208,500.5,115.313,90.313,0.306,70.0,150.625,65.125,71.5,34.625,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,113.813,88.75,0.29,70.0,150.625,65.125,70.688,32.813,53.781,72.0,70.0,1000.0,500.0,0.204,494.0,110.875,86.25,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.75,530.0,531.0,526.0,0.14,0.294,1.036,0.0,0.977,0.233,0.002,1.106,1.051,0.952
2032008,1224,1.0,1.0,1.0,1.0,83.773,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,234.261,23.567,13.456,0.0,80.0,65.0,1.4,1611.125,1669.269,1159.762,479.917,65.158,60.812,70.604,63.011,63.145,1.425,2.187,0.362,70.962,56.777,23.842,19.667,28.671,35.837,114.853,66.141,114.401,44.789,59.048,45.101,-10.82,27.141,25.156,71.813,150.625,65.375,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.25,0.014,70.063,150.625,65.25,71.063,38.031,43.844,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,91.063,0.29,70.125,150.625,65.438,71.563,34.625,55.906,72.0,70.0,1000.0,500.0,0.208,501.5,113.875,88.875,0.309,70.125,150.625,65.25,70.688,29.922,53.656,72.0,70.0,1000.0,500.0,0.205,494.5,110.875,86.563,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.219,0.294,1.54,0.0,1.013,0.234,0.001,1.017,1.117,0.89
2032008,1225,1.0,1.0,1.0,1.0,83.865,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,234.261,23.546,13.427,0.0,80.0,65.0,1.4,1600.313,1646.702,1151.967,466.132,65.373,60.918,70.709,63.117,63.466,1.421,2.205,0.366,70.917,56.852,23.73,19.639,28.632,35.837,118.995,67.947,118.611,44.789,59.257,45.101,-10.82,27.188,25.031,71.813,150.625,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.938,73.938,73.25,0.014,70.063,150.625,65.375,71.5,38.0,44.5,72.0,70.0,1000.0,500.0,0.208,499.75,115.313,91.25,0.305,70.125,150.625,65.563,71.688,34.563,56.875,72.0,70.0,1000.0,500.0,0.205,493.5,113.875,88.875,0.289,70.125,150.625,65.25,70.938,29.891,53.25,72.0,70.0,1000.0,500.0,0.207,497.25,110.875,86.563,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.177,0.29,1.305,0.0,1.004,0.234,0.001,1.061,1.045,0.823
2032008,1226,1.0,1.0,1.0,1.0,84.041,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,235.432,23.515,13.441,0.0,80.0,65.0,1.4,1606.25,1666.042,1151.967,489.196,65.48,61.13,71.024,63.223,63.68,1.387,2.108,0.377,70.992,56.794,23.534,19.639,28.71,35.837,118.329,68.797,118.02,44.789,59.048,45.173,-10.82,27.172,24.922,71.813,150.625,65.625,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.375,0.014,70.188,150.625,65.5,71.5,32.219,43.906,72.0,70.0,1000.0,500.0,0.211,503.75,115.313,91.375,0.303,70.25,150.625,65.563,71.5,28.797,56.406,72.0,70.0,1000.0,500.0,0.208,496.75,113.875,88.375,0.226,70.125,150.625,65.313,70.938,29.859,52.563,72.0,70.0,1000.0,500.0,0.213,502.5,110.688,86.688,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,530.5,526.0,0.147,0.362,1.049,0.0,1.011,0.235,0.001,1.048,0.833,0.879
2032008,1227,1.0,1.0,1.0,1.0,84.195,0.0,0.0,47.0,47.0,1.0,1.0,999.122,231.918,23.577,13.354,0.0,80.0,65.0,1.4,1592.938,1661.203,1164.441,482.82,65.588,60.918,70.814,63.328,63.68,1.379,2.198,0.37,71.005,56.808,23.562,19.611,28.801,35.837,117.368,69.859,116.912,44.789,59.048,45.101,-10.82,27.172,24.875,71.813,150.625,65.688,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.375,0.014,70.188,150.625,65.625,71.5,32.156,44.5,72.0,70.0,1000.0,500.0,0.207,500.25,115.438,91.438,0.269,70.125,150.625,65.625,71.125,34.5,56.25,72.0,70.0,1000.0,500.0,0.208,497.25,113.625,86.313,0.227,70.25,150.625,65.438,71.0,26.031,52.219,72.0,70.0,1000.0,500.0,0.214,505.75,110.875,86.688,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.226,0.292,1.553,0.0,0.999,0.232,0.001,0.933,0.897,0.851
2032008,1228,1.0,1.0,1.0,1.0,84.343,0.0,0.0,47.0,47.0,1.0,1.0,990.922,235.432,23.526,13.383,0.0,80.0,65.0,1.4,1600.75,1645.092,1150.408,471.262,65.696,61.024,70.814,63.328,63.787,1.425,2.198,0.377,70.932,56.744,23.365,19.611,28.749,35.837,116.554,70.178,116.173,44.789,59.362,45.101,-10.82,27.141,24.766,71.938,150.625,65.688,66.563,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.25,0.014,70.313,150.625,65.688,71.5,32.094,45.656,72.0,70.0,1000.0,500.0,0.202,491.0,115.313,90.813,0.255,70.125,150.625,65.75,71.125,38.094,56.5,72.0,70.0,1000.0,500.0,0.206,495.5,113.5,85.0,0.231,70.125,150.625,65.438,71.0,29.75,52.281,72.0,70.0,1000.0,500.0,0.212,506.5,110.875,86.688,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.193,0.287,1.295,0.0,0.991,0.235,0.002,0.903,0.952,0.858
2032008,1229,1.0,1.0,1.0,1.0,84.478,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,234.261,23.557,13.427,0.0,80.0,65.0,1.4,1602.563,1685.423,1162.882,490.777,65.696,60.918,70.814,63.328,63.894,1.394,2.133,0.37,71.016,56.752,23.337,19.583,28.736,35.837,115.74,69.859,115.583,44.789,59.257,45.101,-10.82,27.094,24.672,71.813,150.625,65.75,66.813,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.375,0.014,70.313,150.625,65.688,71.375,32.0,44.031,72.0,70.0,1000.0,500.0,0.211,503.5,115.313,90.125,0.274,70.125,150.625,65.75,71.125,34.406,55.656,72.0,70.0,1000.0,500.0,0.213,501.5,113.5,85.125,0.228,70.25,150.625,65.625,71.063,25.906,52.688,72.0,70.0,1000.0,500.0,0.21,503.5,110.875,86.688,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.081,0.29,0.535,0.0,1.01,0.234,0.001,0.998,0.936,0.889
2032008,1230,1.0,1.0,1.0,1.0,84.654,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,234.261,23.557,13.412,0.0,80.0,65.0,1.4,1591.313,1645.092,1156.644,462.999,65.696,60.918,70.814,63.117,63.787,1.452,2.162,0.37,70.904,56.779,23.281,19.583,28.788,35.837,114.926,69.859,114.844,44.789,59.257,45.101,-10.82,27.094,24.672,71.813,150.625,66.0,66.813,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.375,0.014,70.188,150.625,65.938,71.375,31.938,44.938,72.0,70.0,1000.0,500.0,0.204,496.5,115.313,89.688,0.273,70.125,150.625,66.063,71.125,34.406,56.0,72.0,70.0,1000.0,500.0,0.209,499.0,113.375,85.313,0.203,70.25,150.625,65.625,71.313,25.828,52.875,72.0,70.0,1000.0,500.0,0.208,502.0,110.875,86.813,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.043,0.289,0.279,0.0,1.006,0.234,0.001,1.011,0.824,0.892
2032008,1231,1.0,1.0,1.0,1.0,84.693,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,230.747,23.453,13.398,0.0,80.0,65.0,1.4,1601.813,1670.883,1164.441,480.238,65.696,61.024,70.814,62.8,63.787,1.379,2.194,0.381,71.097,56.836,23.449,19.555,28.814,35.837,119.661,69.859,119.497,44.863,59.048,45.173,-10.82,27.156,24.813,71.813,150.625,66.0,66.813,0.0,27.828,72.0,70.0,1000.0,500.0,0.026,103.25,73.938,73.25,0.014,70.313,150.625,65.688,71.375,29.109,43.875,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,89.563,0.219,70.125,150.625,65.75,71.125,34.375,56.188,72.0,70.0,1000.0,500.0,0.209,497.25,113.375,85.313,0.23,70.25,150.625,65.625,71.063,25.766,52.625,72.0,70.0,1000.0,500.0,0.209,504.0,110.875,86.875,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.077,0.293,0.555,0.0,1.008,0.231,0.001,0.815,0.933,0.855
2032008,1232,1.0,1.0,1.0,1.0,84.756,0.0,0.0,47.0,47.0,1.0,1.0,996.779,230.747,23.536,13.368,0.0,80.0,65.0,1.4,1601.813,1666.042,1162.882,479.978,65.48,61.236,71.129,62.483,63.359,1.421,2.162,0.373,70.963,56.814,23.506,19.611,28.827,35.944,119.291,69.753,119.497,44.789,59.048,45.101,-10.82,27.078,24.875,71.938,150.625,65.75,66.813,0.0,27.422,72.0,70.0,1000.0,500.0,0.027,102.625,73.938,73.375,0.014,70.188,150.625,65.625,71.063,31.766,44.5,72.0,70.0,1000.0,500.0,0.207,500.0,115.438,89.125,0.228,69.938,150.625,65.625,71.375,34.344,56.063,72.0,70.0,1000.0,500.0,0.209,498.5,113.625,85.313,0.259,70.25,150.625,65.625,71.063,22.016,53.031,72.0,70.0,1000.0,500.0,0.208,501.25,110.875,86.813,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,-0.098,0.293,-0.7,0.0,0.997,0.231,0.001,0.867,1.06,0.683
2032008,1233,1.0,1.0,1.0,1.0,84.698,0.0,0.0,47.0,47.0,1.0,1.0,999.122,230.747,23.557,13.412,0.0,80.0,65.0,1.4,1602.938,1649.922,1161.322,479.183,65.158,61.024,70.814,61.849,62.93,1.444,2.151,0.362,70.954,56.816,23.73,19.583,28.801,35.837,118.255,69.859,118.315,44.789,59.362,45.101,-10.828,27.031,25.047,71.813,150.625,65.75,66.813,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.438,74.0,73.25,0.014,70.188,150.625,65.375,70.75,31.703,45.094,72.0,70.0,1000.0,500.0,0.207,493.75,115.313,88.313,0.233,70.0,150.625,65.563,71.375,37.969,55.875,72.0,70.0,1000.0,500.0,0.21,500.0,113.625,85.938,0.244,70.25,150.625,65.625,70.813,25.578,53.656,72.0,70.0,1000.0,500.0,0.206,495.25,110.688,85.125,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,-0.029,0.287,-0.204,0.0,0.999,0.231,0.002,0.909,0.977,0.696
2032008,1234,1.0,1.0,1.0,1.0,84.575,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,234.261,23.484,13.383,0.0,80.0,65.0,1.4,1580.438,1690.275,1164.441,492.525,65.05,60.918,70.709,61.744,62.609,1.406,2.166,0.381,70.972,56.793,24.151,19.583,28.762,35.837,117.294,69.966,117.503,44.789,59.257,45.173,-10.82,27.156,25.422,71.813,150.625,65.625,66.625,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.25,0.014,70.188,150.625,65.063,70.563,31.625,43.875,72.0,70.0,1000.0,500.0,0.212,504.5,115.313,87.938,0.24,70.0,150.625,65.25,71.125,37.969,55.25,72.0,70.0,1000.0,500.0,0.213,505.25,113.625,86.063,0.246,70.25,150.625,65.313,70.5,25.5,52.688,72.0,70.0,1000.0,500.0,0.212,501.75,110.625,83.813,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,-0.104,0.355,-0.709,0.0,1.001,0.234,0.001,0.95,0.981,0.66
2032008,1235,1.0,1.0,1.0,1.0,84.475,0.0,0.0,47.0,47.0,1.0,1.0,982.723,230.747,23.474,13.412,0.0,80.0,65.0,1.4,1592.625,1670.883,1161.322,479.492,64.512,61.13,71.024,61.321,62.074,1.391,2.205,0.37,70.805,56.661,24.431,19.611,28.853,35.944,116.702,70.603,116.764,44.789,59.153,45.173,-10.82,27.328,25.797,71.813,150.625,65.5,66.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.188,74.0,73.25,0.014,70.188,150.625,64.875,70.375,31.578,44.438,72.0,70.0,1000.0,500.0,0.208,501.5,115.063,87.688,0.239,70.0,150.625,65.063,71.063,37.969,55.406,72.0,70.0,1000.0,500.0,0.211,504.75,113.5,86.0,0.233,70.125,150.625,65.25,70.25,25.422,53.063,72.0,70.0,1000.0,500.0,0.207,501.0,110.5,82.75,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,526.0,-0.032,0.359,-0.21,0.0,0.983,0.231,0.002,0.946,0.927,0.679
2032008,1236,1.0,1.0,1.0,1.0,84.138,0.0,0.0,47.0,47.0,1.0,1.0,967.496,228.404,23.567,13.427,0.0,80.0,65.0,1.4,1603.0,1657.979,1158.203,468.845,64.189,61.024,70.709,61.321,61.646,1.429,2.14,0.377,70.858,56.691,24.684,19.639,28.84,35.944,115.962,71.453,116.026,44.789,59.362,45.173,-10.82,27.344,26.047,71.813,150.625,65.188,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,73.375,0.014,70.063,150.625,64.688,70.25,37.281,45.406,72.0,70.0,1000.0,500.0,0.204,492.5,115.0,87.625,0.23,70.0,150.625,64.875,70.875,37.969,55.469,72.0,70.0,1000.0,500.0,0.211,504.5,113.5,86.0,0.247,70.125,150.625,65.125,69.938,29.156,53.656,72.0,70.0,1000.0,500.0,0.205,495.5,110.5,81.875,0.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,-0.034,0.354,-0.218,0.0,0.967,0.228,0.001,0.91,0.982,0.717
2032008,1237,1.0,1.0,1.0,1.0,83.92,0.0,0.0,47.0,47.0,1.0,1.0,999.122,234.261,23.505,13.354,0.0,80.0,65.0,1.4,1605.188,1659.591,1159.762,484.372,64.081,61.024,70.709,61.216,61.432,1.425,2.148,0.377,70.874,56.702,24.852,19.667,28.775,35.944,115.148,69.966,115.139,44.936,59.048,45.173,-10.82,27.359,26.25,71.813,150.625,65.0,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.375,0.014,70.063,150.625,64.438,70.125,37.281,43.906,72.0,70.0,1000.0,500.0,0.212,504.75,115.0,87.438,0.267,70.0,150.625,64.688,70.75,40.813,55.563,72.0,70.0,1000.0,500.0,0.21,503.75,113.375,86.0,0.266,70.0,150.625,64.875,69.75,32.0,53.781,72.0,70.0,1000.0,500.0,0.204,494.5,110.5,81.25,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.005,0.224,0.031,0.0,0.999,0.234,0.001,1.064,1.053,0.737
2032008,1238,1.0,1.0,1.0,1.0,83.658,0.0,0.0,47.0,47.0,1.0,1.0,995.608,234.261,23.484,13.383,0.0,80.0,65.0,1.4,1605.813,1633.831,1155.085,465.783,63.866,61.024,70.604,61.321,61.325,1.425,2.162,0.373,70.898,56.737,24.908,19.667,28.827,36.052,117.146,69.966,116.395,44.863,59.153,45.101,-10.82,27.328,26.281,71.813,150.625,65.0,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.313,74.0,73.375,0.014,69.938,150.625,64.375,70.125,37.281,45.219,72.0,70.0,1000.0,500.0,0.201,495.25,115.0,88.25,0.272,69.938,150.625,64.563,70.875,37.969,56.813,72.0,70.0,1000.0,500.0,0.203,494.5,113.5,86.688,0.268,69.938,150.625,64.75,69.875,34.75,53.25,72.0,70.0,1000.0,500.0,0.208,497.5,110.438,81.375,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,531.0,526.5,0.374,0.223,2.548,0.0,0.996,0.234,0.001,1.052,1.039,1.035
2032008,1239,1.0,1.0,1.0,1.0,83.458,0.0,0.0,47.0,47.0,1.0,1.0,983.895,229.575,23.536,13.398,0.0,80.0,65.0,1.4,1607.438,1649.922,1166.001,481.907,63.866,60.918,70.604,61.744,61.539,1.387,2.187,0.362,70.889,56.709,24.88,19.695,28.814,35.944,119.809,70.391,119.497,44.863,59.257,45.173,-10.82,27.297,26.266,71.813,150.625,64.875,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.438,73.938,73.375,0.014,69.938,150.625,64.375,70.25,40.0,44.594,72.0,70.0,1000.0,500.0,0.21,497.75,115.0,88.938,0.283,69.938,150.625,64.563,70.938,40.844,56.563,72.0,70.0,1000.0,500.0,0.204,496.5,113.25,87.125,0.266,69.938,150.625,64.75,70.313,34.781,52.781,72.0,70.0,1000.0,500.0,0.211,501.0,110.688,86.0,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.0,303.5,530.0,531.0,526.0,0.149,0.289,1.06,0.0,0.984,0.23,0.001,1.066,1.005,1.265
2032008,1240,1.0,1.0,1.0,1.0,83.423,0.0,0.0,47.0,47.0,1.0,1.0,1014.348,233.089,23.526,13.456,0.0,80.0,65.0,1.4,1602.5,1669.269,1172.24,489.538,64.189,60.918,70.604,62.166,61.86,1.436,2.097,0.381,70.91,56.769,24.796,19.751,28.892,35.944,119.069,69.966,118.98,44.863,59.153,45.173,-10.82,27.313,26.125,71.938,150.625,64.875,66.188,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.375,0.014,69.938,150.625,64.438,70.375,40.031,43.844,72.0,70.0,1000.0,500.0,0.212,504.75,115.063,89.438,0.314,69.938,150.625,64.688,70.875,40.844,56.938,72.0,70.0,1000.0,500.0,0.204,493.5,113.5,87.125,0.291,70.0,150.625,64.75,70.813,32.063,52.563,72.0,70.0,1000.0,500.0,0.213,502.25,111.0,89.5,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.043,0.292,0.302,0.0,1.014,0.233,0.001,1.163,1.11,1.077
2032008,1241,1.0,1.0,1.0,1.0,83.333,0.0,0.0,47.0,47.0,1.0,1.0,999.122,236.603,23.526,13.383,0.0,80.0,65.0,1.4,1600.875,1653.144,1155.085,478.284,64.296,60.812,70.604,62.272,62.288,1.436,2.194,0.362,70.922,56.761,24.571,19.751,28.866,35.944,118.182,68.903,117.872,44.863,59.048,45.173,-10.82,27.266,25.906,71.813,150.625,64.875,66.188,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,69.938,150.625,64.688,70.563,40.031,45.156,72.0,70.0,1000.0,500.0,0.202,495.25,115.313,90.25,0.301,70.0,150.625,64.875,70.938,38.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,113.625,87.313,0.306,70.0,150.625,64.875,71.0,32.031,52.313,72.0,70.0,1000.0,500.0,0.214,504.0,111.125,89.813,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.148,0.292,1.053,0.0,0.999,0.237,0.001,1.09,1.164,1.015
2032008,1242,1.0,1.0,1.0,1.0,83.317,0.0,0.0,47.0,47.0,1.0,1.0,1017.862,230.747,23.505,13.398,0.0,80.0,65.0,1.4,1606.625,1690.275,1178.481,489.999,64.512,60.812,70.604,62.483,62.609,1.402,2.162,0.362,70.911,56.725,24.431,19.723,28.944,35.837,116.924,65.504,116.69,44.863,59.048,45.173,-10.82,27.375,25.781,71.813,150.625,65.0,66.188,0.0,27.547,72.0,70.0,1000.0,500.0,0.027,104.813,73.938,73.25,0.014,69.938,150.625,64.875,70.813,37.313,44.094,72.0,70.0,1000.0,500.0,0.211,502.5,115.313,90.938,0.317,70.0,150.625,64.938,71.063,38.0,55.625,72.0,70.0,1000.0,500.0,0.213,502.0,113.625,88.313,0.304,70.125,150.625,64.875,71.0,29.156,52.438,72.0,70.0,1000.0,500.0,0.212,504.25,111.125,89.25,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.107,0.293,0.795,0.0,1.018,0.231,0.001,1.117,1.113,0.896
2032008,1243,1.0,1.0,1.0,1.0,83.353,0.0,0.0,47.0,47.0,1.0,1.0,963.982,235.432,23.495,13.383,0.0,80.0,65.0,1.4,1600.0,1646.702,1148.849,469.007,64.727,60.918,70.709,62.589,62.823,1.421,2.148,0.366,70.894,56.725,24.319,19.751,28.918,35.944,116.184,65.398,115.878,45.009,59.257,45.246,-10.82,27.406,25.656,71.813,150.625,65.063,66.188,0.0,27.625,72.0,70.0,1000.0,500.0,0.026,101.188,73.938,73.25,0.014,70.063,150.625,64.875,71.063,40.031,45.5,72.0,70.0,1000.0,500.0,0.202,491.5,115.313,91.25,0.293,70.0,150.625,65.063,71.375,40.875,56.188,72.0,70.0,1000.0,500.0,0.209,497.25,113.625,88.625,0.299,70.125,150.625,65.0,71.063,29.125,53.75,72.0,70.0,1000.0,500.0,0.203,495.25,111.188,89.063,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.142,0.223,1.039,0.0,0.964,0.235,0.001,1.019,1.081,0.785
2032008,1244,1.0,1.0,1.0,1.0,83.478,0.0,0.0,47.0,47.0,1.0,1.0,972.182,233.089,23.505,13.441,0.0,80.0,65.0,1.4,1604.188,1646.702,1162.882,482.06,65.05,60.918,70.604,62.8,63.038,1.398,2.155,0.37,70.924,56.696,24.01,19.723,28.814,35.944,115.222,66.46,114.918,44.863,59.257,45.246,-10.82,27.266,25.391,71.75,150.625,65.188,66.25,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.375,0.014,70.063,150.625,65.063,71.063,37.281,43.719,72.0,70.0,1000.0,500.0,0.213,504.5,115.438,91.438,0.31,70.0,150.625,65.125,71.5,34.375,56.219,72.0,70.0,1000.0,500.0,0.208,497.25,113.813,88.75,0.296,70.125,150.625,65.125,71.0,25.297,53.719,72.0,70.0,1000.0,500.0,0.204,495.75,111.125,87.938,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.147,0.358,1.033,0.0,0.972,0.233,0.001,1.075,1.073,0.802
2032008,1245,1.0,1.0,1.0,1.0,83.536,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,231.918,23.546,13.471,0.0,80.0,65.0,1.4,1599.875,1653.144,1162.882,479.539,65.158,60.918,70.709,62.906,63.252,1.421,2.191,0.381,70.937,56.736,23.982,19.695,28.84,35.837,114.409,67.204,114.105,44.863,59.153,45.173,-10.82,27.266,25.266,71.813,150.625,65.375,66.25,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,73.375,0.014,70.188,150.625,65.25,71.188,37.25,43.906,72.0,70.0,1000.0,500.0,0.212,504.5,115.5,91.5,0.304,70.125,150.625,65.25,71.563,34.344,56.563,72.0,70.0,1000.0,500.0,0.207,494.75,113.875,88.625,0.299,70.25,150.625,65.125,70.938,25.234,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,111.0,86.688,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.152,0.292,1.035,0.0,1.001,0.232,0.001,1.055,1.092,0.82
2032008,1246,1.0,1.0,1.0,1.0,83.716,0.0,0.0,47.0,47.0,1.0,1.0,986.237,231.918,23.536,13.456,0.0,80.0,65.0,1.4,1616.625,1657.979,1178.481,484.056,65.48,60.812,70.709,62.906,63.573,1.421,2.209,0.362,70.965,56.765,23.758,19.695,28.84,35.944,118.699,67.841,118.242,44.936,59.048,45.319,-10.82,27.234,25.141,71.813,150.625,65.5,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.25,0.014,70.188,150.625,65.375,71.375,31.469,44.656,72.0,70.0,1000.0,500.0,0.209,496.25,115.625,91.438,0.285,70.125,150.625,65.438,71.688,34.313,56.25,72.0,70.0,1000.0,500.0,0.208,497.0,113.938,88.75,0.292,70.25,150.625,65.25,70.688,25.172,52.656,72.0,70.0,1000.0,500.0,0.212,502.0,111.0,86.125,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.5,303.5,530.5,531.0,526.5,0.211,0.365,1.553,0.0,0.986,0.232,0.002,0.996,1.064,0.666
2032008,1247,1.0,1.0,1.0,1.0,83.83,0.0,0.0,47.0,47.0,1.0,1.0,983.895,236.603,23.515,13.354,0.0,80.0,65.0,1.4,1604.188,1680.574,1167.561,481.016,65.588,60.918,70.709,63.011,63.68,1.364,2.151,0.384,70.959,56.772,23.758,19.667,28.892,35.944,117.368,68.478,117.134,44.863,59.153,45.246,-10.82,27.281,25.125,71.813,150.625,65.5,66.5,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.625,73.938,73.375,0.014,70.188,150.625,65.375,71.375,28.672,44.344,72.0,70.0,1000.0,500.0,0.21,501.0,115.625,91.375,0.29,70.125,150.625,65.438,71.563,34.281,55.5,72.0,70.0,1000.0,500.0,0.212,504.0,113.813,88.625,0.254,70.125,150.625,65.25,70.375,28.891,52.594,72.0,70.0,1000.0,500.0,0.212,503.75,110.688,84.375,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.113,0.358,0.795,0.0,0.984,0.237,0.001,1.016,0.925,0.735
2032008,1248,1.0,1.0,1.0,1.0,83.858,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,235.432,23.526,13.441,0.0,80.0,65.0,1.4,1583.625,1633.831,1155.085,459.869,65.48,61.13,70.814,63.117,63.68,1.406,2.158,0.373,70.961,56.725,23.646,19.723,28.918,35.944,117.072,69.434,116.69,44.936,59.362,45.319,-10.82,27.172,24.984,71.813,150.625,65.688,66.563,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.25,0.014,70.063,150.625,65.5,71.375,31.328,45.188,72.0,70.0,1000.0,500.0,0.202,495.0,115.438,90.938,0.26,70.125,150.625,65.563,71.5,34.25,55.688,72.0,70.0,1000.0,500.0,0.21,502.0,113.625,87.688,0.249,70.125,150.625,65.313,70.375,28.859,53.406,72.0,70.0,1000.0,500.0,0.205,498.25,110.688,83.313,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,530.5,526.5,0.189,0.357,1.298,0.0,1.011,0.235,0.002,0.921,0.934,0.773
