DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1249,1.0,1.0,1.0,1.0,83.997,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,234.261,23.495,13.398,0.0,80.0,65.0,1.4,1583.625,1661.203,1162.882,467.937,65.588,61.236,71.024,63.328,63.68,1.41,2.187,0.373,70.938,56.742,23.646,19.667,28.944,35.837,115.888,69.328,115.583,44.863,59.466,45.173,-10.82,27.188,24.953,71.813,150.625,65.688,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.375,0.014,70.188,150.625,65.5,71.188,31.266,43.906,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,90.125,0.26,70.125,150.625,65.625,71.5,34.219,55.656,72.0,70.0,1000.0,500.0,0.21,504.0,113.5,86.688,0.234,70.0,150.625,65.438,70.375,31.688,53.844,72.0,70.0,1000.0,500.0,0.203,494.5,110.688,83.125,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.5,303.75,530.0,531.0,526.0,0.154,0.284,1.036,0.0,1.001,0.234,0.001,0.947,0.907,0.782
2032008,1250,1.0,1.0,1.0,1.0,84.096,0.0,0.0,47.0,47.0,1.0,1.0,987.409,235.432,23.577,13.412,0.0,80.0,65.0,1.4,1600.125,1662.816,1153.526,475.408,65.588,61.13,70.709,63.117,63.68,1.383,2.148,0.37,70.91,56.715,23.646,19.695,28.956,36.052,117.146,69.541,116.247,44.936,59.257,45.319,-10.828,27.234,24.984,71.813,150.625,65.688,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,99.938,73.938,73.25,0.014,70.188,150.625,65.625,71.188,31.203,44.875,72.0,70.0,1000.0,500.0,0.206,497.5,115.313,89.563,0.264,70.125,150.625,65.625,71.375,34.188,55.938,72.0,70.0,1000.0,500.0,0.209,501.0,113.375,86.0,0.227,70.0,150.625,65.625,70.375,31.672,53.781,72.0,70.0,1000.0,500.0,0.203,494.75,110.625,83.125,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.5,526.0,0.445,0.359,3.062,0.0,0.987,0.235,0.001,0.983,0.899,0.796
2032008,1251,1.0,1.0,1.0,1.0,84.261,0.0,0.0,47.0,47.0,1.0,1.0,987.409,234.261,23.526,13.354,0.0,80.0,65.0,1.4,1597.25,1664.429,1166.001,468.065,65.696,61.13,70.814,63.223,63.787,1.413,2.122,0.366,70.985,56.835,23.59,19.667,28.995,36.159,120.105,69.434,119.645,45.009,59.153,45.319,-10.82,27.172,24.906,71.813,150.625,65.75,66.625,0.0,27.063,72.0,70.0,1000.0,500.0,0.029,105.313,74.0,73.25,0.014,70.188,150.625,65.688,71.188,31.125,44.156,72.0,70.0,1000.0,500.0,0.213,501.25,115.438,89.5,0.26,70.125,150.625,65.75,71.125,37.781,56.594,72.0,70.0,1000.0,500.0,0.204,496.25,113.5,85.625,0.209,70.0,150.625,65.625,70.375,31.672,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,110.5,83.125,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.214,0.293,1.562,0.0,0.987,0.234,0.002,0.975,0.843,0.852
2032008,1252,1.0,1.0,1.0,1.0,84.432,0.0,0.0,47.0,47.0,1.0,1.0,975.695,235.432,23.536,13.412,0.0,80.0,65.0,1.4,1595.063,1653.144,1158.203,477.268,65.803,61.024,70.709,63.117,63.787,1.36,2.155,0.373,70.977,56.783,23.59,19.667,28.956,36.267,120.105,69.647,120.088,45.009,59.153,45.319,-10.82,27.188,24.891,71.813,150.625,65.75,66.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,98.813,73.938,73.25,0.014,70.188,150.625,65.688,71.188,31.063,44.219,72.0,70.0,1000.0,500.0,0.21,502.75,115.625,89.5,0.252,70.0,150.625,65.75,71.375,34.125,56.094,72.0,70.0,1000.0,500.0,0.207,500.0,113.375,85.625,0.233,70.0,150.625,65.625,70.5,31.656,53.125,72.0,70.0,1000.0,500.0,0.208,497.75,110.5,83.5,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.5,303.75,529.5,531.0,526.0,0.008,0.294,0.058,0.0,0.976,0.235,0.001,0.952,0.935,0.833
2032008,1253,1.0,1.0,1.0,1.0,84.519,0.0,0.0,47.0,47.0,1.0,1.0,1015.52,236.603,23.515,13.412,0.0,80.0,65.0,1.4,1601.563,1680.574,1170.68,478.443,65.696,61.024,70.814,62.906,63.68,1.387,2.212,0.37,71.084,56.85,23.562,19.695,28.924,36.159,118.625,69.541,118.463,44.936,59.257,45.319,-10.82,27.172,24.859,71.813,150.625,66.0,66.813,0.0,28.109,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.25,0.014,70.188,150.625,65.688,71.375,30.984,43.969,72.0,70.0,1000.0,500.0,0.213,501.75,115.875,89.5,0.242,70.0,150.625,65.875,71.375,37.75,55.5,72.0,70.0,1000.0,500.0,0.211,504.5,113.375,85.625,0.227,70.0,150.625,65.688,70.688,31.656,52.156,72.0,70.0,1000.0,500.0,0.215,505.75,110.625,84.188,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,304.0,529.5,531.0,526.0,0.078,0.359,0.55,0.0,1.016,0.237,0.002,0.922,0.911,0.861
2032008,1254,1.0,1.0,1.0,1.0,84.6,0.0,0.0,47.0,47.0,1.0,1.0,1012.006,235.432,23.505,13.412,0.0,80.0,65.0,1.4,1586.75,1670.883,1161.322,481.35,65.588,61.13,70.709,62.695,63.573,1.402,2.151,0.381,70.987,56.782,23.562,19.751,28.944,36.267,117.886,69.541,117.798,45.083,59.362,45.319,-10.82,27.156,24.906,71.938,150.625,66.0,66.813,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,98.5,73.938,73.375,0.014,70.313,150.625,65.688,71.375,30.922,44.0,72.0,70.0,1000.0,500.0,0.211,503.0,115.875,89.563,0.267,70.125,150.625,65.75,71.375,34.094,56.063,72.0,70.0,1000.0,500.0,0.208,500.5,113.25,85.563,0.239,70.125,150.625,65.625,70.688,28.766,52.875,72.0,70.0,1000.0,500.0,0.209,502.25,110.5,84.313,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.5,303.5,530.0,531.0,526.0,0.043,0.222,0.299,0.0,1.012,0.235,0.001,1.015,0.957,0.826
2032008,1255,1.0,1.0,1.0,1.0,84.655,0.0,0.0,47.0,47.0,1.0,1.0,983.895,235.432,23.505,13.398,0.0,80.0,65.0,1.4,1612.0,1656.367,1161.322,474.023,65.48,61.024,70.709,62.378,63.252,1.41,2.187,0.366,70.947,56.758,23.702,19.723,28.944,35.944,116.924,69.753,116.986,45.083,59.048,45.392,-10.82,27.219,25.078,71.938,150.625,65.75,66.813,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.5,74.0,73.375,0.014,70.188,150.625,65.625,71.188,36.594,44.438,72.0,70.0,1000.0,500.0,0.21,497.75,115.75,89.563,0.238,70.125,150.625,65.75,71.375,34.063,56.156,72.0,70.0,1000.0,500.0,0.206,499.5,113.375,85.438,0.231,70.125,150.625,65.625,70.688,28.719,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,110.625,84.313,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,-0.031,0.296,-0.211,0.0,0.984,0.235,0.001,0.901,0.933,0.777
2032008,1256,1.0,1.0,1.0,1.0,84.632,0.0,0.0,47.0,47.0,1.0,1.0,997.95,236.603,23.526,13.324,0.0,80.0,65.0,1.4,1592.375,1670.883,1164.441,488.883,65.265,61.024,70.709,62.272,63.145,1.421,2.144,0.373,70.969,56.771,23.982,19.695,29.021,36.052,116.11,69.859,116.1,45.083,59.048,45.319,-10.82,27.328,25.281,71.938,150.625,65.75,66.875,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.313,74.0,73.375,0.014,70.188,150.625,65.625,71.063,30.797,43.813,72.0,70.0,1000.0,500.0,0.212,504.5,115.625,89.5,0.238,70.125,150.625,65.625,71.125,34.063,56.0,72.0,70.0,1000.0,500.0,0.208,500.5,113.375,85.438,0.234,70.125,150.625,65.625,70.688,28.688,52.719,72.0,70.0,1000.0,500.0,0.213,501.5,110.625,84.313,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.0,536.5,303.75,530.0,531.0,526.5,0.005,0.225,0.034,0.0,0.998,0.237,0.001,0.899,0.945,0.796
2032008,1257,1.0,1.0,1.0,1.0,84.582,0.0,0.0,47.0,47.0,1.0,1.0,989.751,229.575,23.505,13.441,0.0,80.0,65.0,1.4,1595.938,1678.958,1169.12,468.935,65.05,61.024,70.709,61.955,62.93,1.394,2.144,0.377,71.021,56.817,24.151,19.723,29.008,36.159,115.37,69.647,115.361,45.009,59.153,45.319,-10.82,27.313,25.391,71.813,150.625,65.688,66.813,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.25,0.014,70.188,150.625,65.375,71.063,30.719,44.281,72.0,70.0,1000.0,500.0,0.21,502.0,115.438,89.188,0.243,70.0,150.625,65.563,71.125,37.688,56.594,72.0,70.0,1000.0,500.0,0.204,496.5,113.375,85.438,0.22,70.125,150.625,65.313,70.688,28.656,52.656,72.0,70.0,1000.0,500.0,0.212,501.5,110.625,84.313,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,531.0,526.5,0.005,0.295,0.031,0.0,0.99,0.23,0.002,0.922,0.889,0.819
2032008,1258,1.0,1.0,1.0,1.0,84.647,0.0,0.0,47.0,47.0,1.0,1.0,975.695,230.747,23.453,13.324,0.0,80.0,65.0,1.4,1603.438,1646.702,1145.731,471.127,65.158,60.918,70.709,61.744,62.823,1.436,2.14,0.37,70.946,56.809,24.235,19.723,28.969,36.052,114.557,69.647,114.475,45.083,59.048,45.392,-10.828,27.328,25.563,71.938,150.625,65.688,66.813,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.563,74.0,73.375,0.014,70.063,150.625,65.25,70.75,30.656,45.531,72.0,70.0,1000.0,500.0,0.203,490.75,115.063,88.625,0.225,70.0,150.625,65.438,71.125,37.688,56.531,72.0,70.0,1000.0,500.0,0.204,497.25,113.5,85.438,0.25,70.125,150.625,65.313,70.5,28.609,52.656,72.0,70.0,1000.0,500.0,0.211,501.5,110.5,84.188,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,529.5,531.0,526.5,0.043,0.295,0.278,0.0,0.976,0.231,0.001,0.86,1.015,0.811
2032008,1259,1.0,1.0,1.0,1.0,84.388,0.0,0.0,47.0,47.0,1.0,1.0,995.608,229.575,23.536,13.427,0.0,80.0,65.0,1.4,1596.125,1672.498,1164.441,473.516,64.619,60.918,70.709,61.849,62.609,1.406,2.173,0.37,70.985,56.791,24.431,19.779,29.021,35.837,116.85,69.647,116.321,45.009,59.153,45.319,-10.82,27.406,25.703,71.813,150.625,65.5,66.625,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,70.188,150.625,65.063,70.563,30.609,43.875,72.0,70.0,1000.0,500.0,0.213,503.5,114.875,88.313,0.25,70.0,150.625,65.125,71.063,37.688,56.563,72.0,70.0,1000.0,500.0,0.206,495.75,113.5,85.938,0.255,70.125,150.625,65.313,70.375,28.578,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,110.5,84.188,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.264,0.294,1.799,0.0,0.996,0.23,0.001,0.96,1.016,0.819
2032008,1300,1.0,1.0,1.0,1.0,84.487,0.0,0.0,47.0,47.0,1.0,1.0,997.95,236.603,23.495,13.398,0.0,80.0,65.0,1.4,1588.313,1667.656,1173.8,483.15,64.619,61.13,70.919,61.955,62.288,1.398,2.18,0.377,71.021,56.73,24.627,19.779,29.047,35.837,119.513,69.541,119.276,45.083,58.944,45.392,-10.82,27.578,25.953,71.813,150.625,65.375,66.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.027,104.938,73.938,73.438,0.014,70.063,150.625,65.0,70.563,36.313,44.406,72.0,70.0,1000.0,500.0,0.209,501.5,114.813,88.0,0.256,70.0,150.625,65.125,71.063,37.688,56.375,72.0,70.0,1000.0,500.0,0.208,497.0,113.5,86.188,0.254,70.0,150.625,65.25,70.375,31.406,52.25,72.0,70.0,1000.0,500.0,0.213,506.25,110.5,84.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.5,0.111,0.299,0.804,0.0,0.998,0.237,0.001,0.992,1.003,0.825
2032008,1301,1.0,1.0,1.0,1.0,84.286,0.0,0.0,47.0,47.0,1.0,1.0,1030.747,234.261,23.505,13.398,0.0,80.0,65.0,1.4,1606.438,1685.423,1170.68,488.163,64.619,60.918,70.709,61.744,62.502,1.413,2.151,0.377,71.009,56.814,24.571,19.779,28.969,35.837,119.735,69.541,119.94,45.083,59.048,45.392,-10.82,27.438,25.891,71.813,150.625,65.188,66.563,0.0,27.5,72.0,70.0,1000.0,500.0,0.027,102.125,73.938,73.25,0.014,70.063,150.625,65.0,70.563,36.313,43.75,72.0,70.0,1000.0,500.0,0.212,504.75,114.813,88.5,0.258,70.0,150.625,65.063,71.063,37.688,55.688,72.0,70.0,1000.0,500.0,0.214,502.25,113.625,86.313,0.248,70.0,150.625,65.125,70.375,31.391,52.156,72.0,70.0,1000.0,500.0,0.213,506.75,110.438,84.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.75,529.5,531.0,526.5,-0.096,0.296,-0.696,0.0,1.031,0.234,0.001,0.981,0.98,0.823
2032008,1302,1.0,1.0,1.0,1.0,84.261,0.0,0.0,47.0,47.0,1.0,1.0,989.751,234.261,23.464,13.368,0.0,80.0,65.0,1.4,1588.313,1662.816,1170.68,475.238,64.727,61.024,70.604,61.744,62.395,1.398,2.137,0.381,70.939,56.705,24.655,19.807,29.008,35.837,118.329,69.328,118.242,45.083,59.048,45.319,-10.82,27.484,25.969,71.813,150.625,65.188,66.563,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.25,0.014,70.063,150.625,64.875,70.563,39.031,44.438,72.0,70.0,1000.0,500.0,0.208,501.0,114.813,88.813,0.247,70.0,150.625,65.063,70.938,37.688,55.5,72.0,70.0,1000.0,500.0,0.212,505.0,113.5,86.188,0.255,70.0,150.625,65.125,70.375,28.5,53.125,72.0,70.0,1000.0,500.0,0.207,500.0,110.438,83.938,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.5,530.5,526.0,0.042,0.226,0.295,0.0,0.99,0.234,0.002,0.928,1.007,0.829
2032008,1303,1.0,1.0,1.0,1.0,84.182,0.0,0.0,47.0,47.0,1.0,1.0,989.751,231.918,23.515,13.441,0.0,80.0,65.0,1.4,1598.625,1641.873,1161.322,461.421,64.727,60.918,70.604,61.638,62.181,1.398,2.148,0.381,70.96,56.785,24.768,19.835,29.034,35.944,117.442,69.01,117.503,45.083,59.153,45.319,-10.82,27.641,26.141,71.813,150.625,65.188,66.563,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.438,74.0,73.375,0.014,69.938,150.625,64.875,70.438,39.031,45.469,72.0,70.0,1000.0,500.0,0.203,491.75,114.875,88.813,0.242,70.0,150.625,64.938,70.938,40.563,55.156,72.0,70.0,1000.0,500.0,0.213,507.0,113.5,86.188,0.243,70.0,150.625,65.0,70.313,31.359,53.531,72.0,70.0,1000.0,500.0,0.205,496.0,110.438,83.938,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.5,-0.03,0.225,-0.207,0.0,0.99,0.232,0.001,0.912,0.96,0.821
2032008,1304,1.0,1.0,1.0,1.0,83.957,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,242.46,23.464,13.383,0.0,80.0,65.0,1.4,1608.188,1674.112,1175.36,482.112,64.404,61.024,70.709,61.638,62.181,1.383,2.187,0.37,70.978,56.804,24.824,19.891,28.982,35.944,116.702,68.691,116.69,45.229,59.153,45.392,-10.82,27.594,26.188,71.75,150.625,65.063,66.5,0.0,28.234,72.0,70.0,1000.0,500.0,0.024,98.438,73.938,73.25,0.014,69.938,150.625,64.813,70.438,39.031,44.0,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,88.813,0.299,70.0,150.625,64.875,70.938,40.563,55.531,72.0,70.0,1000.0,500.0,0.211,504.75,113.5,86.5,0.257,70.0,150.625,65.0,70.25,31.344,52.156,72.0,70.0,1000.0,500.0,0.214,507.75,110.438,83.938,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.0,304.0,530.0,531.0,526.0,0.006,0.157,0.041,0.0,1.011,0.242,0.001,1.132,1.004,0.882
2032008,1305,1.0,1.0,1.0,1.0,83.803,0.0,0.0,47.0,47.0,1.0,1.0,1017.862,230.747,23.484,13.485,0.0,80.0,65.0,1.4,1608.188,1680.574,1159.762,467.608,64.619,61.024,70.604,61.744,62.395,1.417,2.205,0.373,70.959,56.727,24.852,19.863,29.138,36.159,115.74,68.16,115.656,45.083,59.257,45.319,-10.82,27.641,26.234,71.813,150.625,65.063,66.25,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,73.375,0.014,69.938,150.625,64.813,70.438,36.313,44.875,72.0,70.0,1000.0,500.0,0.204,497.75,115.438,88.813,0.261,70.0,150.625,64.938,70.938,37.719,55.406,72.0,70.0,1000.0,500.0,0.212,505.5,113.813,86.688,0.263,70.0,150.625,65.0,70.25,31.344,52.75,72.0,70.0,1000.0,500.0,0.21,503.0,110.438,83.813,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.5,304.0,530.5,531.0,526.5,0.041,0.225,0.285,0.0,1.018,0.231,0.001,1.004,1.032,0.821
2032008,1306,1.0,1.0,1.0,1.0,83.745,0.0,0.0,47.0,47.0,1.0,1.0,986.237,238.946,23.515,13.398,0.0,80.0,65.0,1.4,1608.063,1640.264,1161.322,469.31,64.619,61.024,70.604,61.744,62.288,1.394,2.198,0.362,70.91,56.722,24.936,19.891,29.047,36.159,115.148,67.522,115.139,45.156,59.362,45.392,-10.828,27.672,26.266,71.813,150.625,65.063,66.25,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.5,74.0,73.25,0.014,69.938,150.625,64.813,70.563,39.063,45.594,72.0,70.0,1000.0,500.0,0.203,490.75,115.625,89.438,0.29,70.0,150.625,64.875,70.938,40.563,55.75,72.0,70.0,1000.0,500.0,0.21,503.5,113.813,86.75,0.264,70.0,150.625,65.0,70.25,31.328,53.625,72.0,70.0,1000.0,500.0,0.206,494.5,110.438,83.813,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.5,530.0,531.0,526.0,0.004,0.223,0.031,0.0,0.986,0.239,0.002,1.098,1.033,0.813
2032008,1307,1.0,1.0,1.0,1.0,83.639,0.0,0.0,47.0,47.0,1.0,1.0,995.608,234.261,23.577,13.383,0.0,80.0,65.0,1.4,1599.438,1653.144,1162.882,478.021,64.512,60.918,70.499,61.744,62.288,1.337,2.194,0.373,70.924,56.739,24.88,19.919,29.125,36.052,115.222,66.566,114.548,45.229,59.257,45.465,-10.82,27.625,26.234,71.75,150.625,65.063,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.25,0.014,69.938,150.625,64.813,70.75,36.313,43.938,72.0,70.0,1000.0,500.0,0.212,504.0,115.625,90.313,0.295,70.0,150.625,64.875,70.938,37.719,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,113.875,86.875,0.261,69.938,150.625,64.875,70.25,34.063,53.656,72.0,70.0,1000.0,500.0,0.205,494.5,110.313,83.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.327,0.225,2.297,0.0,0.996,0.234,0.001,1.079,1.019,0.886
2032008,1308,1.0,1.0,1.0,1.0,83.493,0.0,0.0,47.0,47.0,1.0,1.0,987.409,233.089,23.557,13.383,0.0,80.0,65.0,1.4,1613.375,1635.439,1144.173,459.99,64.619,60.918,70.604,61.955,62.288,1.429,2.115,0.366,70.812,56.66,24.908,19.891,29.112,36.159,119.069,65.185,118.759,45.156,59.153,45.392,-10.82,27.688,26.234,71.813,150.625,65.0,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.375,0.014,70.063,150.625,64.813,70.813,36.313,44.969,72.0,70.0,1000.0,500.0,0.203,497.25,115.875,90.813,0.286,70.0,150.625,64.938,70.938,37.719,56.469,72.0,70.0,1000.0,500.0,0.205,497.0,113.813,86.875,0.247,69.938,150.625,64.875,70.25,31.328,53.5,72.0,70.0,1000.0,500.0,0.206,495.75,110.313,84.188,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.5,536.5,303.75,529.5,531.0,526.0,0.136,0.226,1.054,0.0,0.987,0.233,0.001,1.036,0.962,0.881
2032008,1309,1.0,1.0,1.0,1.0,83.493,0.0,0.0,47.0,47.0,1.0,1.0,985.066,233.089,23.546,13.412,0.0,80.0,65.0,1.4,1604.625,1669.269,1167.561,482.475,64.512,60.918,70.604,62.272,62.395,1.394,2.14,0.37,70.898,56.722,24.852,19.891,29.099,36.052,116.258,64.548,115.878,45.156,59.048,45.392,-10.82,27.703,26.156,71.813,150.625,65.063,66.25,0.0,27.328,72.0,70.0,1000.0,500.0,0.028,106.125,73.938,73.25,0.014,69.938,150.625,64.875,70.813,36.313,44.375,72.0,70.0,1000.0,500.0,0.212,498.0,115.75,91.063,0.28,70.0,150.625,64.938,70.938,37.719,56.469,72.0,70.0,1000.0,500.0,0.205,497.5,113.813,86.875,0.277,70.0,150.625,65.0,70.25,34.063,52.781,72.0,70.0,1000.0,500.0,0.21,500.0,110.438,84.5,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,531.0,530.5,526.0,0.173,0.228,1.293,0.0,0.985,0.233,0.001,0.999,1.079,0.86
2032008,1310,1.0,1.0,1.0,1.0,83.482,0.0,0.0,47.0,47.0,1.0,1.0,1017.862,236.603,23.526,13.456,0.0,80.0,65.0,1.4,1600.375,1664.429,1159.762,483.201,64.727,60.812,70.604,62.378,62.609,1.452,2.075,0.366,70.941,56.756,24.627,19.947,29.125,35.944,116.48,64.336,116.173,45.156,59.153,45.465,-10.82,27.594,25.938,71.813,150.625,65.188,66.188,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,101.188,74.0,73.25,0.014,70.063,150.625,64.875,70.938,36.313,44.031,72.0,70.0,1000.0,500.0,0.211,504.25,115.5,91.063,0.289,69.938,150.625,65.063,71.063,34.063,56.75,72.0,70.0,1000.0,500.0,0.205,493.25,113.625,87.125,0.26,70.0,150.625,65.0,70.313,31.328,52.375,72.0,70.0,1000.0,500.0,0.213,503.25,110.313,84.813,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,529.0,531.0,526.0,0.139,0.297,1.044,0.0,1.018,0.237,0.002,1.021,0.996,0.868
2032008,1311,1.0,1.0,1.0,1.0,83.587,0.0,0.0,47.0,47.0,1.0,1.0,999.122,234.261,23.546,13.383,0.0,80.0,65.0,1.4,1599.25,1653.144,1151.967,472.268,64.835,61.024,70.814,62.695,62.823,1.421,2.151,0.373,70.862,56.755,24.627,19.891,29.112,36.052,118.551,65.504,117.651,45.229,59.362,45.465,-10.82,27.75,26.0,71.813,150.625,65.188,66.25,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.375,74.0,73.375,0.014,70.063,150.625,65.0,71.063,36.281,45.375,72.0,70.0,1000.0,500.0,0.203,491.0,115.438,91.063,0.292,70.0,150.625,65.125,71.063,37.719,56.281,72.0,70.0,1000.0,500.0,0.208,496.75,113.5,87.125,0.272,70.0,150.625,65.0,70.313,34.063,52.531,72.0,70.0,1000.0,500.0,0.212,502.25,110.438,84.688,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.5,0.399,0.223,3.06,0.0,0.999,0.234,0.001,1.029,1.038,0.801
2032008,1312,1.0,1.0,1.0,1.0,83.672,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,237.775,23.536,13.383,0.0,80.0,65.0,1.4,1594.75,1687.04,1170.68,480.209,64.942,60.918,70.604,62.483,63.038,1.398,2.234,0.366,70.979,56.767,24.515,19.919,29.151,36.052,117.072,65.61,117.207,45.156,59.048,45.465,-10.828,27.719,25.859,71.75,150.625,65.188,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.25,0.014,70.063,150.625,65.063,71.063,36.281,43.719,72.0,70.0,1000.0,500.0,0.213,505.75,115.063,91.063,0.286,70.0,150.625,65.25,71.125,37.688,56.188,72.0,70.0,1000.0,500.0,0.21,497.75,113.375,87.125,0.257,70.0,150.625,65.125,70.375,31.344,52.156,72.0,70.0,1000.0,500.0,0.215,505.5,110.438,84.813,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,529.5,531.0,526.5,-0.062,0.298,-0.459,0.0,1.007,0.238,0.002,0.992,0.976,1.098
2032008,1313,1.0,1.0,1.0,1.0,83.627,0.0,0.0,47.0,47.0,1.0,1.0,986.237,235.432,23.526,13.412,0.0,80.0,65.0,1.4,1587.25,1661.203,1167.561,469.658,65.05,61.024,70.604,62.589,63.038,1.379,2.216,0.377,70.975,56.783,24.487,19.947,29.073,36.159,117.146,66.46,116.764,45.156,59.153,45.465,-10.82,27.641,25.75,71.813,150.625,65.375,66.25,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.625,73.938,73.25,0.014,70.063,150.625,65.063,71.188,30.516,44.563,72.0,70.0,1000.0,500.0,0.208,500.5,115.313,90.938,0.281,70.0,150.625,65.25,71.125,34.031,56.469,72.0,70.0,1000.0,500.0,0.206,495.5,113.375,87.125,0.262,70.0,150.625,65.125,70.813,31.344,52.313,72.0,70.0,1000.0,500.0,0.213,505.5,110.625,87.375,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.177,0.296,1.298,0.0,0.986,0.235,0.001,0.99,0.995,0.936
2032008,1314,1.0,1.0,1.0,1.0,83.7,0.0,0.0,47.0,47.0,1.0,1.0,997.95,234.261,23.505,13.412,0.0,80.0,65.0,1.4,1601.438,1649.922,1164.441,459.194,65.158,61.13,70.709,62.589,63.252,1.372,2.176,0.366,71.0,56.779,24.347,19.947,29.086,36.052,115.518,67.097,115.287,45.083,59.153,45.465,-10.82,27.594,25.641,71.75,150.625,65.5,66.25,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,98.438,73.938,73.25,0.014,70.188,150.625,65.25,71.063,30.469,43.875,72.0,70.0,1000.0,500.0,0.212,504.5,115.438,90.75,0.283,70.125,150.625,65.438,71.375,37.688,56.969,72.0,70.0,1000.0,500.0,0.204,492.25,113.25,87.188,0.283,70.125,150.625,65.125,71.0,28.453,52.438,72.0,70.0,1000.0,500.0,0.212,505.25,110.625,88.0,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,530.0,531.0,526.0,0.112,0.364,0.785,0.0,0.998,0.234,0.001,1.01,1.067,0.966
2032008,1315,1.0,1.0,1.0,1.0,83.727,0.0,0.0,47.0,47.0,1.0,1.0,999.122,231.918,23.484,13.456,0.0,80.0,65.0,1.4,1595.125,1646.702,1167.561,456.934,65.158,61.13,70.709,62.695,63.252,1.394,2.155,0.37,70.984,56.808,24.207,19.891,29.073,36.159,120.105,67.947,119.793,45.156,59.153,45.392,-10.82,27.516,25.531,71.75,150.625,65.625,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.063,74.0,73.375,0.014,70.063,150.625,65.375,71.063,30.422,45.313,72.0,70.0,1000.0,500.0,0.201,494.75,115.625,90.313,0.247,70.0,150.625,65.438,71.375,34.031,56.625,72.0,70.0,1000.0,500.0,0.205,495.25,113.25,87.125,0.255,70.125,150.625,65.25,71.0,28.406,52.094,72.0,70.0,1000.0,500.0,0.214,506.75,110.688,88.0,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.14,0.227,1.058,0.0,0.999,0.232,0.001,0.904,0.964,0.824
2032008,1316,1.0,1.0,1.0,1.0,83.832,0.0,0.0,47.0,47.0,1.0,1.0,983.895,244.802,23.495,13.368,0.0,80.0,65.0,1.4,1607.0,1682.19,1189.406,457.439,65.588,61.236,70.709,62.8,63.573,1.387,2.126,0.406,70.989,56.791,24.291,19.975,29.203,36.374,119.735,68.16,119.571,45.229,59.153,45.538,-10.82,27.609,25.594,71.813,150.625,65.625,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.375,0.014,70.188,150.625,65.375,70.938,30.359,43.813,72.0,70.0,1000.0,500.0,0.212,504.0,115.625,89.688,0.25,70.0,150.625,65.438,71.5,34.0,56.156,72.0,70.0,1000.0,500.0,0.208,498.25,113.25,87.188,0.266,70.25,150.625,65.313,70.938,24.578,52.281,72.0,70.0,1000.0,500.0,0.213,506.25,110.625,86.5,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.075,0.297,0.556,0.0,0.984,0.245,0.001,0.937,1.003,0.814
2032008,1317,1.0,1.0,1.0,1.0,84.042,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,233.089,23.557,13.427,0.0,80.0,65.0,1.4,1599.5,1691.892,1173.8,479.327,65.588,61.236,70.709,62.8,63.573,1.398,2.184,0.37,70.968,56.763,24.263,19.919,29.287,36.374,118.329,68.266,118.094,45.229,59.153,45.392,-10.82,27.578,25.547,71.813,150.625,65.625,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.028,106.438,74.0,73.375,0.014,70.188,150.625,65.5,71.063,30.313,44.531,72.0,70.0,1000.0,500.0,0.208,500.0,115.5,89.438,0.25,70.125,150.625,65.563,71.5,33.969,56.063,72.0,70.0,1000.0,500.0,0.21,498.75,113.625,87.125,0.235,70.25,150.625,65.313,70.938,24.5,52.563,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,86.125,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.5,531.0,526.5,0.111,0.157,0.799,0.0,1.003,0.233,0.001,0.942,0.901,0.716
2032008,1318,1.0,1.0,1.0,1.0,84.033,0.0,0.0,47.0,47.0,1.0,1.0,990.922,234.261,23.546,13.368,0.0,80.0,65.0,1.4,1607.688,1666.042,1166.001,475.967,65.373,61.13,70.709,62.906,63.466,1.406,2.223,0.362,71.032,56.832,24.263,19.919,29.216,36.374,117.516,68.266,117.355,45.229,59.048,45.465,-10.82,27.578,25.5,71.938,150.625,65.688,66.563,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,100.813,74.0,73.375,0.014,70.188,150.625,65.5,70.938,30.25,44.438,72.0,70.0,1000.0,500.0,0.211,498.5,115.313,89.188,0.262,70.0,150.625,65.563,71.5,33.969,55.938,72.0,70.0,1000.0,500.0,0.209,500.0,113.813,86.75,0.25,70.125,150.625,65.438,70.688,28.234,52.844,72.0,70.0,1000.0,500.0,0.208,502.0,110.625,85.0,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.5,0.077,0.228,0.548,0.0,0.991,0.234,0.001,0.989,0.978,0.712
2032008,1319,1.0,1.0,1.0,1.0,84.208,0.0,0.0,47.0,47.0,1.0,1.0,986.237,233.089,23.495,13.412,0.0,80.0,65.0,1.4,1603.75,1672.498,1164.441,493.739,65.48,61.342,70.919,63.011,63.359,1.345,2.173,0.366,71.092,56.849,24.291,19.947,29.203,36.267,116.628,68.478,116.395,45.229,59.153,45.465,-10.828,27.625,25.531,71.813,150.625,65.688,66.625,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.375,0.014,70.188,150.625,65.5,70.938,30.188,43.969,72.0,70.0,1000.0,500.0,0.211,504.25,115.063,89.125,0.245,70.125,150.625,65.563,71.5,33.938,56.094,72.0,70.0,1000.0,500.0,0.21,498.75,113.875,86.75,0.24,70.125,150.625,65.438,70.375,28.172,52.563,72.0,70.0,1000.0,500.0,0.21,504.25,110.438,84.188,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,530.5,526.5,0.114,0.227,0.791,0.0,0.986,0.233,0.001,0.919,0.941,0.673
2032008,1320,1.0,1.0,1.0,1.0,84.241,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,235.432,23.526,13.383,0.0,80.0,65.0,1.4,1603.75,1672.498,1159.762,473.484,65.48,61.13,70.814,62.906,63.466,1.421,2.241,0.373,71.008,56.804,24.179,19.947,29.203,36.267,115.814,68.691,115.583,45.302,59.048,45.61,-10.82,27.578,25.453,71.813,150.625,65.688,66.625,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.25,0.014,70.188,150.625,65.625,71.063,35.875,44.5,72.0,70.0,1000.0,500.0,0.208,500.5,115.0,89.0,0.254,70.125,150.625,65.625,71.5,33.906,56.375,72.0,70.0,1000.0,500.0,0.208,496.75,113.813,86.75,0.24,70.125,150.625,65.438,70.313,28.141,52.719,72.0,70.0,1000.0,500.0,0.21,503.0,110.438,82.938,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,530.5,526.5,0.115,0.3,0.785,0.0,1.003,0.235,0.002,0.955,0.939,0.721
2032008,1321,1.0,1.0,1.0,1.0,84.331,0.0,0.0,47.0,47.0,1.0,1.0,996.779,230.747,23.536,13.31,0.0,80.0,65.0,1.4,1599.313,1654.755,1161.322,475.805,65.373,61.13,70.709,62.8,63.466,1.406,2.212,0.381,71.01,56.828,24.235,19.947,29.274,36.159,114.926,68.691,114.696,45.229,59.153,45.538,-10.82,27.688,25.531,71.813,150.625,65.688,66.625,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.188,74.0,73.375,0.014,70.188,150.625,65.625,70.813,30.063,45.156,72.0,70.0,1000.0,500.0,0.205,493.75,114.875,88.938,0.252,70.125,150.625,65.625,71.375,33.844,55.938,72.0,70.0,1000.0,500.0,0.21,499.5,113.813,86.688,0.23,70.125,150.625,65.438,70.25,28.094,52.625,72.0,70.0,1000.0,500.0,0.21,503.5,110.313,82.188,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,530.5,526.5,0.117,0.295,0.783,0.0,0.997,0.231,0.001,0.945,0.902,0.729
2032008,1322,1.0,1.0,1.0,1.0,84.418,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,236.603,23.484,13.412,0.0,80.0,65.0,1.4,1592.438,1669.269,1156.644,482.292,65.48,61.13,70.709,62.8,63.466,1.433,2.151,0.388,70.995,56.808,24.207,19.975,29.352,36.159,116.036,68.585,115.435,45.156,59.048,45.465,-10.82,27.641,25.484,71.813,150.625,65.75,66.813,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.75,74.0,73.375,0.014,70.188,150.625,65.625,70.938,30.0,43.844,72.0,70.0,1000.0,500.0,0.213,504.75,114.875,88.938,0.219,70.25,150.625,65.75,71.375,33.813,56.5,72.0,70.0,1000.0,500.0,0.207,495.5,113.625,86.188,0.226,70.125,150.625,65.438,70.25,30.938,52.813,72.0,70.0,1000.0,500.0,0.208,501.5,110.438,81.875,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.75,530.0,530.5,526.5,0.297,0.298,2.04,0.0,1.007,0.237,0.001,0.821,0.897,0.815
2032008,1323,1.0,1.0,1.0,1.0,84.512,0.0,0.0,47.0,47.0,1.0,1.0,985.066,231.918,23.495,13.412,0.0,80.0,65.0,1.4,1605.563,1648.312,1155.085,456.423,65.48,61.342,70.919,62.8,63.359,1.425,2.122,0.377,70.971,56.779,24.291,19.975,29.274,36.159,119.069,68.478,119.054,45.229,59.257,45.538,-10.82,27.688,25.547,71.813,150.625,65.75,66.625,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.25,0.014,70.188,150.625,65.625,70.813,29.938,44.75,72.0,70.0,1000.0,500.0,0.207,498.75,114.813,88.313,0.233,70.125,150.625,65.625,71.125,33.781,56.75,72.0,70.0,1000.0,500.0,0.205,493.75,113.5,85.938,0.218,70.0,150.625,65.438,70.375,30.938,53.094,72.0,70.0,1000.0,500.0,0.207,499.75,110.438,82.75,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.0,303.75,530.0,531.0,526.0,0.007,0.295,0.051,0.0,0.985,0.232,0.001,0.893,0.869,0.846
2032008,1324,1.0,1.0,1.0,1.0,84.487,0.0,0.0,47.0,47.0,1.0,1.0,976.867,231.918,23.474,13.427,0.0,80.0,65.0,1.4,1604.938,1633.831,1148.849,467.163,65.373,61.13,70.709,62.166,63.038,1.402,2.194,0.362,70.973,56.784,24.375,19.975,29.248,36.159,119.735,68.478,119.94,45.302,59.257,45.538,-10.82,27.703,25.719,71.813,150.625,65.688,66.813,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.375,0.014,70.188,150.625,65.5,70.75,29.906,45.313,72.0,70.0,1000.0,500.0,0.205,493.0,114.813,87.813,0.225,70.125,150.625,65.625,70.938,33.75,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,113.5,85.313,0.234,70.0,150.625,65.438,70.375,30.922,53.594,72.0,70.0,1000.0,500.0,0.205,495.75,110.438,83.5,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.0,303.75,529.5,531.0,526.5,-0.094,0.227,-0.695,0.0,0.977,0.232,0.001,0.878,0.954,0.799
2032008,1325,1.0,1.0,1.0,1.0,84.42,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,234.261,23.526,13.412,0.0,80.0,65.0,1.4,1598.5,1661.203,1155.085,484.779,65.05,61.236,70.919,62.061,62.716,1.429,2.194,0.373,70.957,56.773,24.627,20.031,29.326,36.159,118.034,68.372,118.02,45.302,59.362,45.61,-10.82,27.719,25.938,71.813,150.625,65.625,66.625,0.0,27.703,72.0,70.0,1000.0,500.0,0.027,104.063,74.0,73.25,0.014,70.188,150.625,65.25,70.563,35.594,43.75,72.0,70.0,1000.0,500.0,0.214,505.0,114.875,87.688,0.232,70.0,150.625,65.438,70.938,33.719,56.563,72.0,70.0,1000.0,500.0,0.207,495.75,113.375,84.875,0.209,70.0,150.625,65.313,70.375,30.906,53.375,72.0,70.0,1000.0,500.0,0.207,496.25,110.438,83.625,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,530.5,526.5,0.007,0.294,0.048,0.0,1.004,0.234,0.002,0.912,0.861,0.858
2032008,1326,1.0,1.0,1.0,1.0,84.358,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,235.432,23.464,13.412,0.0,80.0,65.0,1.4,1597.5,1680.574,1161.322,486.729,64.619,61.236,70.919,61.849,62.288,1.413,2.227,0.366,71.065,56.864,24.908,20.031,29.3,36.052,117.59,68.372,117.651,45.156,59.153,45.465,-10.828,27.859,26.266,71.813,150.625,65.5,66.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.026,101.688,74.0,73.25,0.014,70.063,150.625,65.0,70.375,35.563,44.313,72.0,70.0,1000.0,500.0,0.21,502.75,114.875,87.438,0.236,70.0,150.625,65.063,70.875,40.219,56.313,72.0,70.0,1000.0,500.0,0.207,496.75,113.375,84.688,0.223,70.0,150.625,65.25,70.5,30.906,52.188,72.0,70.0,1000.0,500.0,0.213,507.0,110.438,84.125,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.5,-0.029,0.296,-0.207,0.0,1.007,0.235,0.002,0.936,0.925,0.872
2032008,1327,1.0,1.0,1.0,1.0,84.109,0.0,0.0,47.0,47.0,1.0,1.0,995.608,235.432,23.484,13.412,0.0,80.0,65.0,1.4,1605.063,1648.312,1164.441,471.166,64.512,61.236,70.814,61.638,61.967,1.44,2.252,0.37,70.972,56.802,25.048,20.031,29.287,36.052,116.628,68.585,116.617,45.229,59.153,45.538,-10.82,27.844,26.406,71.938,150.625,65.375,66.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.375,74.0,73.375,0.014,70.063,150.625,64.875,70.25,35.563,44.938,72.0,70.0,1000.0,500.0,0.204,497.5,114.875,87.313,0.237,70.0,150.625,65.063,70.875,37.344,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,113.625,84.688,0.258,70.0,150.625,65.125,70.375,28.0,52.25,72.0,70.0,1000.0,500.0,0.213,506.5,110.5,84.313,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.005,0.298,0.037,0.0,0.996,0.235,0.001,0.944,1.08,0.845
2032008,1328,1.0,1.0,1.0,1.0,83.851,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,233.089,23.536,13.441,0.0,80.0,65.0,1.4,1601.563,1662.816,1164.441,483.919,64.189,60.918,70.604,61.321,61.753,1.398,2.191,0.373,70.988,56.8,25.188,20.059,29.287,35.944,115.814,68.585,115.804,45.229,59.362,45.538,-10.828,27.859,26.578,71.813,150.625,65.188,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.375,0.014,69.938,150.625,64.688,70.125,35.563,45.438,72.0,70.0,1000.0,500.0,0.204,492.25,115.0,87.188,0.261,70.0,150.625,64.875,70.875,40.219,55.5,72.0,70.0,1000.0,500.0,0.213,502.25,113.625,86.063,0.276,70.0,150.625,65.0,70.313,30.844,52.219,72.0,70.0,1000.0,500.0,0.213,506.5,110.5,84.188,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.0,531.0,526.0,0.005,0.294,0.034,0.0,1.001,0.233,0.001,1.049,1.1,0.868
2032008,1329,1.0,1.0,1.0,1.0,83.663,0.0,0.0,47.0,47.0,1.0,1.0,1015.52,235.432,23.495,13.398,0.0,80.0,65.0,1.4,1590.5,1678.958,1166.001,484.977,64.081,60.918,70.604,61.321,61.539,1.387,2.126,0.362,70.96,56.764,25.385,20.059,29.3,35.73,115.074,68.691,114.918,45.156,59.257,45.538,-10.828,28.0,26.828,71.813,150.625,65.0,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.375,0.014,69.938,150.625,64.688,70.25,38.313,43.938,72.0,70.0,1000.0,500.0,0.213,504.25,115.313,88.313,0.27,69.938,150.625,64.875,70.875,33.688,55.344,72.0,70.0,1000.0,500.0,0.212,505.25,113.5,86.5,0.273,70.0,150.625,64.875,70.313,30.828,52.5,72.0,70.0,1000.0,500.0,0.211,504.75,110.5,84.188,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.079,0.363,0.53,0.0,1.016,0.235,0.001,1.054,1.066,0.815
2032008,1330,1.0,1.0,1.0,1.0,83.509,0.0,0.0,47.0,47.0,1.0,1.0,982.723,228.404,23.557,13.398,0.0,80.0,65.0,1.4,1586.0,1662.816,1156.644,475.411,64.081,61.024,70.709,61.638,61.753,1.398,2.176,0.381,70.889,56.678,25.497,20.115,29.3,35.837,116.258,68.903,115.361,45.229,59.257,45.61,-10.82,28.078,26.844,71.813,150.625,65.0,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.024,98.5,74.0,73.375,0.014,69.938,150.625,64.438,70.375,38.313,44.906,72.0,70.0,1000.0,500.0,0.206,497.75,115.5,89.125,0.268,70.0,150.625,64.688,70.875,40.219,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,113.5,86.5,0.269,70.0,150.625,64.875,70.25,30.813,53.844,72.0,70.0,1000.0,500.0,0.204,494.0,110.438,84.188,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.446,0.364,3.053,0.0,0.983,0.228,0.001,1.022,1.05,0.836
2032008,1331,1.0,1.0,1.0,1.0,83.502,0.0,0.0,47.0,47.0,1.0,1.0,962.811,229.575,23.557,13.427,0.0,80.0,65.0,1.4,1599.688,1643.482,1162.882,469.914,64.404,60.812,70.604,62.061,62.288,1.394,2.198,0.373,70.858,56.735,25.413,20.115,29.352,35.837,118.995,68.266,118.685,45.302,59.466,45.61,-10.82,28.188,26.828,71.813,150.625,65.0,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.375,0.014,69.938,150.625,64.688,70.438,38.313,44.563,72.0,70.0,1000.0,500.0,0.211,498.0,115.625,89.5,0.262,69.938,150.625,64.875,70.875,37.375,56.375,72.0,70.0,1000.0,500.0,0.205,498.25,113.5,86.563,0.274,70.0,150.625,64.875,70.25,30.797,53.688,72.0,70.0,1000.0,500.0,0.204,494.5,110.313,84.188,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,530.5,526.5,0.144,0.292,1.054,0.0,0.963,0.23,0.001,0.989,1.067,0.779
2032008,1332,1.0,1.0,1.0,1.0,83.44,0.0,0.0,47.0,47.0,1.0,1.0,997.95,231.918,23.515,13.412,0.0,80.0,65.0,1.4,1596.75,1651.533,1164.441,462.714,64.512,60.812,70.604,62.378,62.395,1.429,2.205,0.377,70.916,56.734,25.216,20.171,29.391,35.944,119.587,66.885,119.423,45.302,59.466,45.61,-10.82,28.172,26.641,71.938,150.625,65.0,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,98.5,74.0,73.25,0.014,70.063,150.625,64.875,70.563,38.344,44.094,72.0,70.0,1000.0,500.0,0.211,504.0,115.625,89.688,0.264,70.0,150.625,64.938,70.938,37.375,56.469,72.0,70.0,1000.0,500.0,0.205,497.25,113.5,86.563,0.263,70.0,150.625,64.875,70.25,30.797,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,110.438,84.125,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.073,0.292,0.557,0.0,0.998,0.232,0.002,0.99,1.025,0.849
2032008,1333,1.0,1.0,1.0,1.0,83.478,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,231.918,23.474,13.412,0.0,80.0,65.0,1.4,1606.438,1651.533,1159.762,474.64,64.727,60.918,70.604,62.589,62.609,1.44,2.187,0.362,70.878,56.746,25.02,20.143,29.456,36.052,117.96,64.548,117.577,45.302,59.257,45.683,-10.828,28.172,26.453,71.813,150.625,65.188,66.25,0.0,27.219,72.0,70.0,1000.0,500.0,0.028,106.5,73.938,73.25,0.014,70.063,150.625,64.875,70.75,35.594,43.781,72.0,70.0,1000.0,500.0,0.212,504.5,115.625,89.813,0.287,69.938,150.625,65.063,70.938,37.375,56.313,72.0,70.0,1000.0,500.0,0.206,498.5,113.375,86.688,0.255,70.0,150.625,65.0,70.25,30.781,53.281,72.0,70.0,1000.0,500.0,0.208,497.25,110.313,84.188,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,530.5,526.5,0.168,0.366,1.299,0.0,1.007,0.232,0.001,1.071,0.984,0.859
2032008,1334,1.0,1.0,1.0,1.0,83.541,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,241.288,23.474,13.441,0.0,80.0,65.0,1.4,1597.813,1651.533,1156.644,468.967,64.942,60.918,70.604,62.906,62.93,1.413,2.22,0.384,70.913,56.73,24.908,20.171,29.43,36.159,117.368,65.398,117.134,45.302,59.362,45.61,-10.82,28.094,26.281,71.75,150.625,65.188,66.188,0.0,27.703,72.0,70.0,1000.0,500.0,0.026,100.375,73.938,73.375,0.014,70.063,150.625,65.063,70.813,35.594,44.188,72.0,70.0,1000.0,500.0,0.21,502.25,115.5,90.063,0.293,70.0,150.625,65.125,71.063,37.375,56.031,72.0,70.0,1000.0,500.0,0.208,501.0,113.25,86.688,0.265,69.938,150.625,65.125,70.313,33.531,53.5,72.0,70.0,1000.0,500.0,0.206,495.5,110.313,84.188,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,529.5,530.5,526.5,0.106,0.294,0.793,0.0,1.003,0.241,0.001,1.077,1.018,0.836
2032008,1335,1.0,1.0,1.0,1.0,83.601,0.0,0.0,47.0,47.0,1.0,1.0,968.668,230.747,23.536,13.354,0.0,80.0,65.0,1.4,1596.125,1632.223,1134.822,481.06,65.05,61.024,70.604,62.695,63.038,1.417,2.209,0.37,70.867,56.751,24.74,20.227,29.468,36.052,116.48,67.097,116.173,45.376,59.571,45.61,-10.828,28.078,26.141,71.813,150.625,65.375,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.188,73.938,73.375,0.014,70.063,150.625,65.25,70.938,35.563,45.281,72.0,70.0,1000.0,500.0,0.204,492.5,115.313,90.063,0.27,70.0,150.625,65.125,71.125,37.375,55.781,72.0,70.0,1000.0,500.0,0.209,502.25,113.25,86.75,0.268,69.938,150.625,65.125,70.313,33.531,52.813,72.0,70.0,1000.0,500.0,0.209,500.5,110.313,84.188,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.146,0.22,1.044,0.0,0.969,0.231,0.001,0.985,1.027,0.806
2032008,1336,1.0,1.0,1.0,1.0,83.632,0.0,0.0,47.0,47.0,1.0,1.0,974.524,231.918,23.557,13.383,0.0,80.0,65.0,1.4,1593.688,1643.482,1134.822,515.711,65.05,60.706,70.814,62.483,63.145,1.41,2.18,0.337,70.705,56.589,24.543,20.171,29.404,35.73,115.518,67.629,115.287,45.302,59.571,45.61,-10.82,27.984,25.906,71.813,150.625,65.5,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,100.0,74.0,73.375,0.014,70.063,150.625,65.25,70.938,35.563,45.281,72.0,70.0,1000.0,500.0,0.204,493.0,115.313,90.063,0.289,70.0,150.625,65.25,71.125,33.75,55.25,72.0,70.0,1000.0,500.0,0.212,506.0,113.25,86.75,0.269,70.0,150.625,65.25,70.313,30.781,53.625,72.0,70.0,1000.0,500.0,0.205,495.25,110.313,84.188,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.5,0.114,0.289,0.787,0.0,0.975,0.232,0.001,1.055,1.031,0.843
2032008,1337,1.0,1.0,1.0,1.0,83.644,0.0,0.0,47.0,47.0,1.0,1.0,997.95,230.747,23.536,13.441,0.0,80.0,65.0,1.4,1614.25,1683.806,1148.849,534.642,65.05,60.282,70.709,62.378,63.038,1.413,2.158,0.373,70.694,56.549,24.599,20.143,29.443,35.192,114.779,67.947,114.475,45.302,59.362,45.61,-10.82,28.266,25.969,71.813,150.625,65.5,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.5,74.0,73.125,0.014,70.188,150.625,65.25,70.938,29.813,43.625,72.0,70.0,1000.0,500.0,0.213,506.0,115.063,90.063,0.262,70.0,150.625,65.25,71.375,37.375,55.75,72.0,70.0,1000.0,500.0,0.212,501.5,113.188,86.75,0.248,70.0,150.625,65.25,70.375,30.781,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,110.313,84.313,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.5,0.153,0.294,1.034,0.0,0.998,0.231,0.002,0.947,0.948,0.768
2032008,1338,1.0,1.0,1.0,1.0,83.656,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,231.918,23.526,13.427,0.0,80.0,65.0,1.4,1599.063,1674.112,1148.849,518.523,65.05,60.388,70.814,62.272,63.038,1.417,2.115,0.355,70.614,56.464,24.712,20.171,29.481,34.763,118.329,68.372,117.651,45.302,59.466,45.683,-10.82,28.484,26.078,71.813,150.625,65.375,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.25,0.014,70.063,150.625,65.063,70.938,29.766,44.469,72.0,70.0,1000.0,500.0,0.209,501.0,115.438,89.813,0.268,70.125,150.625,65.125,71.125,33.688,55.5,72.0,70.0,1000.0,500.0,0.213,504.5,113.25,86.875,0.253,70.0,150.625,65.25,70.375,30.766,53.781,72.0,70.0,1000.0,500.0,0.205,494.0,110.313,84.188,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,529.5,530.5,526.5,0.319,0.361,2.303,0.0,1.0,0.232,0.001,0.993,0.965,0.84
