DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1339,1.0,1.0,1.0,1.0,83.624,0.0,0.0,47.0,47.0,1.0,1.0,985.066,228.404,23.557,13.398,0.0,80.0,65.0,1.4,1599.063,1656.367,1141.056,512.182,64.942,60.069,70.604,62.272,62.93,1.425,2.187,0.366,70.596,56.486,24.712,20.143,29.579,34.655,119.143,68.478,118.685,45.376,59.466,45.683,-10.828,28.641,26.172,71.813,150.625,65.375,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.375,0.014,70.188,150.625,65.25,70.813,29.703,45.156,72.0,70.0,1000.0,500.0,0.205,493.5,115.438,89.563,0.262,70.125,150.625,65.25,71.063,33.656,55.375,72.0,70.0,1000.0,500.0,0.212,505.0,113.25,86.563,0.246,70.125,150.625,65.25,70.375,30.75,53.438,72.0,70.0,1000.0,500.0,0.206,496.0,110.438,84.188,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.213,0.292,1.558,0.0,0.985,0.228,0.001,0.98,0.95,0.817
2032008,1340,1.0,1.0,1.0,1.0,83.626,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,230.747,23.474,13.427,0.0,80.0,65.0,1.4,1599.0,1662.816,1142.614,514.035,64.942,60.069,70.814,61.955,62.823,1.391,2.115,0.362,70.569,56.455,24.936,20.143,29.553,34.548,117.96,68.478,117.725,45.302,59.257,45.61,-10.82,28.828,26.328,71.813,150.625,65.5,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.375,74.0,73.25,0.014,70.188,150.625,65.063,70.813,29.641,43.875,72.0,70.0,1000.0,500.0,0.212,504.75,115.438,89.5,0.288,70.125,150.625,65.25,70.938,33.625,55.656,72.0,70.0,1000.0,500.0,0.211,503.75,113.25,85.938,0.235,70.125,150.625,65.125,70.313,27.875,53.344,72.0,70.0,1000.0,500.0,0.207,496.5,110.313,84.313,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,529.0,531.0,526.0,0.111,0.296,0.797,0.0,1.003,0.231,0.002,1.08,0.928,0.802
2032008,1341,1.0,1.0,1.0,1.0,83.705,0.0,0.0,47.0,47.0,1.0,1.0,993.265,234.261,23.495,13.441,0.0,80.0,65.0,1.4,1604.0,1664.429,1137.939,510.082,65.158,59.963,70.709,61.955,62.93,1.379,2.184,0.37,70.588,56.474,25.02,20.171,29.54,34.655,117.59,68.585,117.281,45.302,59.257,45.683,-10.82,28.953,26.469,71.813,150.625,65.375,66.563,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,98.625,74.0,73.375,0.014,70.188,150.625,65.063,70.75,29.578,44.781,72.0,70.0,1000.0,500.0,0.206,498.5,115.313,89.188,0.241,70.125,150.625,65.125,70.938,33.594,55.406,72.0,70.0,1000.0,500.0,0.213,505.0,113.25,85.438,0.23,70.0,150.625,65.25,70.375,30.703,53.156,72.0,70.0,1000.0,500.0,0.208,497.75,110.438,84.313,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.0,536.0,303.5,531.0,531.0,526.0,0.148,0.367,1.049,0.0,0.993,0.234,0.001,0.91,0.925,0.813
2032008,1342,1.0,1.0,1.0,1.0,83.548,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,230.747,23.505,13.339,0.0,80.0,65.0,1.4,1600.625,1675.727,1150.408,510.206,64.835,60.069,70.709,62.061,62.716,1.391,2.205,0.362,70.647,56.511,25.048,20.171,29.494,34.655,116.332,68.585,116.026,45.302,59.257,45.683,-10.82,28.984,26.516,71.813,150.625,65.375,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.024,98.563,74.0,73.375,0.014,70.188,150.625,65.063,70.563,29.531,44.094,72.0,70.0,1000.0,500.0,0.211,502.25,115.063,88.813,0.248,70.125,150.625,65.125,70.875,33.563,55.594,72.0,70.0,1000.0,500.0,0.211,504.0,113.375,85.125,0.227,70.125,150.625,65.125,70.375,27.813,52.125,72.0,70.0,1000.0,500.0,0.213,506.5,110.438,84.313,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.5,529.5,531.0,526.0,0.151,0.364,1.039,0.0,1.005,0.231,0.001,0.941,0.927,0.79
2032008,1343,1.0,1.0,1.0,1.0,83.484,0.0,0.0,47.0,47.0,1.0,1.0,988.58,233.089,23.536,13.471,0.0,80.0,65.0,1.4,1608.625,1657.979,1148.849,476.704,64.727,60.282,70.604,62.061,62.716,1.364,2.162,0.37,70.616,56.481,25.02,20.171,29.391,34.655,115.666,68.478,115.435,45.302,59.257,45.61,-10.82,28.906,26.484,71.813,150.625,65.375,66.5,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.25,0.014,70.063,150.625,65.063,70.438,35.219,44.813,72.0,70.0,1000.0,500.0,0.206,498.0,114.875,88.313,0.246,70.125,150.625,65.125,70.938,33.563,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,113.625,85.438,0.247,70.125,150.625,65.125,70.375,27.781,53.531,72.0,70.0,1000.0,500.0,0.205,497.5,110.438,84.188,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.0,536.0,303.75,530.5,531.0,526.0,0.115,0.297,0.786,0.0,0.989,0.233,0.002,0.945,1.007,0.87
2032008,1344,1.0,1.0,1.0,1.0,83.564,0.0,0.0,47.0,47.0,1.0,1.0,992.094,230.747,23.495,13.5,0.0,80.0,65.0,1.4,1605.125,1670.883,1159.762,485.066,64.942,60.282,70.604,62.272,62.823,1.394,2.158,0.384,70.612,56.49,25.104,20.199,29.365,34.655,114.926,68.478,114.475,45.376,59.257,45.683,-10.82,28.859,26.5,71.938,150.625,65.375,66.5,0.0,27.375,72.0,70.0,1000.0,500.0,0.028,105.875,74.0,73.375,0.014,70.063,150.625,65.063,70.438,29.438,43.969,72.0,70.0,1000.0,500.0,0.211,502.75,115.0,88.0,0.22,70.125,150.625,65.125,70.938,33.531,55.844,72.0,70.0,1000.0,500.0,0.209,501.75,113.625,86.063,0.242,70.125,150.625,65.25,70.375,27.734,53.281,72.0,70.0,1000.0,500.0,0.207,498.5,110.5,84.188,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.5,530.0,531.0,526.0,0.228,0.299,1.532,0.0,0.992,0.231,0.001,0.859,0.965,0.819
2032008,1345,1.0,1.0,1.0,1.0,83.551,0.0,0.0,47.0,47.0,1.0,1.0,962.811,231.918,23.495,13.412,0.0,80.0,65.0,1.4,1610.875,1622.584,1151.967,465.313,64.942,60.388,70.604,62.272,62.823,1.387,2.166,0.37,70.659,56.547,25.048,20.227,29.339,34.87,119.069,68.266,118.832,45.376,59.153,45.683,-10.82,28.875,26.516,71.938,150.625,65.375,66.5,0.0,27.547,72.0,70.0,1000.0,500.0,0.026,101.438,74.0,73.25,0.014,70.063,150.625,65.25,70.563,29.422,45.188,72.0,70.0,1000.0,500.0,0.206,492.25,115.063,88.0,0.222,70.0,150.625,65.438,71.063,37.188,56.594,72.0,70.0,1000.0,500.0,0.204,496.25,113.625,86.188,0.25,70.125,150.625,65.25,70.375,27.703,53.719,72.0,70.0,1000.0,500.0,0.205,494.0,110.438,84.313,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,530.0,530.5,526.0,0.11,0.299,0.804,0.0,0.963,0.232,0.002,0.868,0.992,0.843
2032008,1346,1.0,1.0,1.0,1.0,83.557,0.0,0.0,47.0,47.0,1.0,1.0,983.895,231.918,23.567,13.427,0.0,80.0,65.0,1.4,1588.063,1651.533,1159.762,468.336,64.942,60.6,70.709,62.483,62.93,1.406,2.148,0.377,70.673,56.558,25.076,20.227,29.352,35.085,119.143,68.585,118.98,45.449,59.257,45.683,-10.82,28.797,26.469,71.813,150.625,65.5,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.024,98.0,74.0,73.375,0.014,70.188,150.625,65.25,70.438,29.391,43.844,72.0,70.0,1000.0,500.0,0.212,504.25,115.313,88.0,0.257,70.0,150.625,65.25,71.063,37.156,56.688,72.0,70.0,1000.0,500.0,0.204,495.0,113.813,86.188,0.255,70.125,150.625,65.25,70.313,27.672,53.125,72.0,70.0,1000.0,500.0,0.209,498.0,110.438,84.188,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,303.75,530.5,531.0,526.0,0.076,0.228,0.555,0.0,0.984,0.232,0.001,1.015,1.019,0.825
2032008,1347,1.0,1.0,1.0,1.0,83.617,0.0,0.0,47.0,47.0,1.0,1.0,996.779,234.261,23.495,13.427,0.0,80.0,65.0,1.4,1594.188,1664.429,1169.12,471.921,65.05,60.812,70.604,62.589,63.038,1.364,2.169,0.373,70.756,56.569,24.88,20.227,29.365,35.407,117.59,68.691,117.355,45.522,59.257,45.756,-10.82,28.547,26.281,71.813,150.625,65.5,66.5,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,98.063,74.0,73.375,0.014,70.188,150.625,65.25,70.563,29.344,43.969,72.0,70.0,1000.0,500.0,0.21,502.25,115.313,88.0,0.247,70.0,150.625,65.438,71.063,27.766,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,113.625,86.313,0.251,70.125,150.625,65.25,70.375,27.641,52.281,72.0,70.0,1000.0,500.0,0.213,504.75,110.438,84.188,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.5,529.5,531.0,526.0,0.113,0.229,0.798,0.0,0.997,0.234,0.001,0.975,0.991,0.821
2032008,1348,1.0,1.0,1.0,1.0,83.79,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.515,13.398,0.0,80.0,65.0,1.4,1609.313,1648.312,1166.001,455.928,65.373,61.13,70.814,62.906,63.466,1.379,2.184,0.366,70.794,56.639,24.852,20.227,29.352,35.515,117.072,68.903,116.838,45.522,59.257,45.756,-10.82,28.5,26.266,71.813,150.625,65.5,66.563,0.0,28.438,72.0,70.0,1000.0,500.0,0.024,97.813,74.0,73.375,0.014,70.188,150.625,65.375,70.75,29.313,45.563,72.0,70.0,1000.0,500.0,0.2,490.75,115.313,88.25,0.23,70.125,150.625,65.438,71.125,33.469,55.813,72.0,70.0,1000.0,500.0,0.209,501.75,113.5,86.188,0.235,70.125,150.625,65.25,70.375,27.609,53.0,72.0,70.0,1000.0,500.0,0.207,499.75,110.5,84.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,303.5,530.0,530.5,526.0,0.114,0.228,0.795,0.0,0.999,0.233,0.001,0.9,0.928,0.819
2032008,1349,1.0,1.0,1.0,1.0,83.789,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,231.918,23.588,13.339,0.0,80.0,65.0,1.4,1604.625,1638.655,1169.12,467.003,65.265,61.024,70.709,62.695,63.252,1.379,2.169,0.362,70.867,56.718,24.796,20.255,29.417,35.73,116.036,69.01,115.73,45.449,59.257,45.683,-10.82,28.406,26.188,71.813,150.625,65.625,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.029,106.188,73.938,73.375,0.014,70.188,150.625,65.5,70.75,29.266,44.125,72.0,70.0,1000.0,500.0,0.21,502.5,115.063,88.25,0.242,70.125,150.625,65.563,71.125,33.438,56.531,72.0,70.0,1000.0,500.0,0.204,496.25,113.5,85.938,0.23,70.125,150.625,65.313,70.5,27.563,53.625,72.0,70.0,1000.0,500.0,0.203,495.0,110.438,84.313,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,304.0,529.5,530.5,526.0,0.153,0.226,1.043,0.0,1.003,0.232,0.001,0.938,0.917,0.813
2032008,1350,1.0,1.0,1.0,1.0,83.905,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.505,13.339,0.0,80.0,65.0,1.4,1606.5,1637.047,1156.644,466.616,65.373,60.918,70.709,62.8,63.359,1.421,2.223,0.373,70.993,56.755,24.936,20.255,29.514,35.944,115.222,69.116,114.992,45.449,59.466,45.756,-10.82,28.484,26.266,71.813,150.625,65.625,66.563,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.375,0.014,70.063,150.625,65.625,70.75,29.219,44.75,72.0,70.0,1000.0,500.0,0.208,495.25,115.0,88.25,0.23,70.125,150.625,65.563,71.125,33.406,56.25,72.0,70.0,1000.0,500.0,0.208,497.0,113.5,85.563,0.241,70.125,150.625,65.438,70.5,23.75,53.156,72.0,70.0,1000.0,500.0,0.208,497.5,110.5,84.375,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.75,529.5,530.5,526.0,0.117,0.292,0.781,0.0,0.999,0.233,0.001,0.889,0.974,0.806
2032008,1351,1.0,1.0,1.0,1.0,84.121,0.0,0.0,47.0,47.0,1.0,1.0,1027.233,236.603,23.495,13.354,0.0,80.0,65.0,1.4,1581.938,1675.727,1183.162,472.416,65.696,61.13,70.709,63.011,63.68,1.391,2.212,0.373,70.978,56.769,24.768,20.255,29.553,36.267,117.96,69.01,117.281,45.449,59.153,45.756,-10.82,28.344,26.156,71.813,150.625,65.688,66.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,98.188,74.0,73.25,0.014,70.188,150.625,65.5,70.813,29.156,44.438,72.0,70.0,1000.0,500.0,0.209,500.5,114.875,88.25,0.245,70.125,150.625,65.625,71.063,33.375,55.5,72.0,70.0,1000.0,500.0,0.213,503.5,113.5,85.563,0.234,70.125,150.625,65.438,70.5,27.5,52.344,72.0,70.0,1000.0,500.0,0.213,504.5,110.438,84.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,536.0,303.5,529.5,530.5,526.0,0.326,0.299,2.304,0.0,1.027,0.237,0.002,0.943,0.945,0.817
2032008,1352,1.0,1.0,1.0,1.0,84.112,0.0,0.0,47.0,47.0,1.0,1.0,1020.205,233.089,23.536,13.383,0.0,80.0,65.0,1.4,1596.438,1675.727,1176.92,473.439,65.48,61.342,70.709,63.117,63.573,1.402,2.191,0.366,70.989,56.797,24.74,20.312,29.553,36.374,119.069,69.116,118.685,44.423,59.153,44.809,-10.82,28.266,26.078,71.813,150.625,65.75,66.625,0.0,28.188,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,70.188,150.625,65.625,70.813,29.094,43.906,72.0,70.0,1000.0,500.0,0.211,503.75,114.875,88.25,0.231,70.125,150.625,65.625,71.125,33.313,55.594,72.0,70.0,1000.0,500.0,0.211,504.0,113.375,85.563,0.227,70.125,150.625,65.438,70.688,23.672,52.781,72.0,70.0,1000.0,500.0,0.209,502.0,110.438,84.313,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,304.0,529.0,530.5,526.0,0.181,0.351,1.305,0.0,1.02,0.233,0.002,0.889,0.913,0.813
2032008,1353,1.0,1.0,1.0,1.0,84.325,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,235.432,23.443,13.456,0.0,80.0,65.0,1.4,1609.25,1651.533,1169.12,458.472,65.696,61.342,70.604,63.011,63.787,1.383,2.23,0.366,70.91,56.777,24.684,20.283,29.54,36.589,118.255,69.222,118.463,43.837,59.153,44.227,-10.82,28.188,26.016,71.938,150.625,66.0,66.813,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.375,0.014,70.188,150.625,65.688,70.75,29.016,44.938,72.0,70.0,1000.0,500.0,0.204,496.25,114.875,88.0,0.198,70.125,150.625,65.75,71.063,33.281,56.094,72.0,70.0,1000.0,500.0,0.208,499.5,113.375,85.125,0.23,70.125,150.625,65.625,70.688,23.609,53.563,72.0,70.0,1000.0,500.0,0.204,496.0,110.313,84.375,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.75,529.5,530.5,526.0,-0.099,0.343,-0.704,0.0,1.0,0.235,0.001,0.769,0.94,0.849
2032008,1354,1.0,1.0,1.0,1.0,84.51,0.0,0.0,47.0,47.0,1.0,1.0,976.867,235.432,23.505,13.398,0.0,80.0,65.0,1.4,1606.188,1646.702,1156.644,461.568,65.696,61.236,70.709,62.8,63.68,1.398,2.202,0.384,71.048,56.855,24.655,20.255,29.656,36.589,117.812,69.222,117.725,43.69,59.153,43.935,-10.82,28.125,25.969,71.938,150.625,65.75,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,98.938,73.938,73.375,0.014,70.313,150.625,65.688,70.75,28.938,43.75,72.0,70.0,1000.0,500.0,0.212,505.0,114.875,87.625,0.198,70.125,150.625,65.75,71.063,33.219,56.688,72.0,70.0,1000.0,500.0,0.204,494.5,113.25,84.875,0.184,70.125,150.625,65.625,70.688,23.531,53.406,72.0,70.0,1000.0,500.0,0.206,496.0,110.313,84.313,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.75,529.5,530.5,526.0,0.042,0.212,0.295,0.0,0.977,0.235,0.001,0.78,0.755,0.76
2032008,1355,1.0,1.0,1.0,1.0,84.478,0.0,0.0,47.0,47.0,1.0,1.0,987.409,240.117,23.505,13.354,0.0,80.0,65.0,1.4,1607.125,1632.223,1162.882,455.886,65.48,61.236,70.709,62.378,63.359,1.413,2.209,0.388,71.014,56.811,24.768,20.312,29.579,36.696,116.776,69.222,116.764,43.544,59.466,43.79,-10.82,28.078,26.078,71.938,150.625,65.75,66.813,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.375,0.014,70.188,150.625,65.625,70.438,28.875,45.031,72.0,70.0,1000.0,500.0,0.201,496.0,114.813,86.813,0.206,70.125,150.625,65.625,70.875,33.188,56.469,72.0,70.0,1000.0,500.0,0.207,496.0,113.25,84.313,0.188,70.125,150.625,65.625,70.5,23.453,53.281,72.0,70.0,1000.0,500.0,0.208,497.25,110.125,83.625,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.006,0.206,0.041,0.0,0.987,0.24,0.001,0.834,0.787,0.694
2032008,1356,1.0,1.0,1.0,1.0,84.557,0.0,0.0,47.0,47.0,1.0,1.0,992.094,234.261,23.484,13.456,0.0,80.0,65.0,1.4,1595.0,1654.755,1158.203,474.739,65.48,61.236,70.814,62.166,63.145,1.433,2.166,0.377,71.003,56.852,24.992,20.312,29.605,36.589,116.258,69.434,116.173,43.397,59.257,43.717,-10.82,28.125,26.313,71.938,150.625,65.688,66.813,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.313,74.0,73.375,0.014,70.188,150.625,65.375,70.375,28.813,45.031,72.0,70.0,1000.0,500.0,0.206,494.25,114.813,86.5,0.213,70.25,150.625,65.563,70.563,33.125,56.313,72.0,70.0,1000.0,500.0,0.208,497.0,113.188,83.625,0.199,70.25,150.625,65.438,70.313,23.391,52.563,72.0,70.0,1000.0,500.0,0.213,503.0,110.0,83.063,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.043,0.271,0.288,0.0,0.992,0.234,0.001,0.872,0.851,0.569
2032008,1357,1.0,1.0,1.0,1.0,84.346,0.0,0.0,47.0,47.0,1.0,1.0,1019.034,238.946,23.433,13.354,0.0,80.0,65.0,1.4,1589.688,1701.605,1183.162,485.997,64.942,61.342,70.709,61.955,62.716,1.375,2.202,0.37,71.022,56.819,25.132,20.34,29.54,36.481,115.296,69.434,115.435,43.324,59.153,43.644,-10.82,28.125,26.469,71.813,150.625,65.625,66.625,0.0,27.25,72.0,70.0,1000.0,500.0,0.029,106.5,74.0,73.375,0.014,70.063,150.625,65.25,70.125,34.5,44.125,72.0,70.0,1000.0,500.0,0.211,503.25,114.813,86.375,0.212,70.0,150.625,65.25,70.438,33.094,55.531,72.0,70.0,1000.0,500.0,0.214,502.75,113.063,83.188,0.205,70.125,150.625,65.438,69.875,27.109,52.094,72.0,70.0,1000.0,500.0,0.214,507.0,109.813,82.063,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,529.5,530.5,526.0,-0.071,0.27,-0.471,0.0,1.019,0.239,0.001,0.872,0.886,0.587
2032008,1358,1.0,1.0,1.0,1.0,84.287,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,231.918,23.515,13.368,0.0,80.0,65.0,1.4,1603.313,1661.203,1172.24,477.338,64.835,61.236,70.709,61.849,62.502,1.379,2.209,0.37,71.073,56.784,25.329,20.34,29.592,36.589,114.779,69.434,114.77,43.031,59.466,43.353,-10.82,28.234,26.672,71.938,150.625,65.5,66.625,0.0,27.688,72.0,70.0,1000.0,500.0,0.026,100.688,73.938,73.375,0.014,70.063,150.625,65.0,70.125,34.469,44.938,72.0,70.0,1000.0,500.0,0.205,498.0,114.813,86.188,0.219,70.125,150.625,65.25,70.563,33.094,55.531,72.0,70.0,1000.0,500.0,0.213,502.75,113.063,83.0,0.209,70.0,150.625,65.313,69.625,29.953,52.5,72.0,70.0,1000.0,500.0,0.211,504.75,109.75,80.375,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,304.0,529.5,530.5,526.0,0.005,0.262,0.031,0.0,1.001,0.232,0.001,0.906,0.909,0.693
2032008,1359,1.0,1.0,1.0,1.0,84.162,0.0,0.0,47.0,47.0,1.0,1.0,992.094,231.918,23.567,13.441,0.0,80.0,65.0,1.4,1601.063,1648.312,1173.8,471.298,64.619,61.236,70.604,61.849,62.288,1.391,2.202,0.37,71.027,56.827,25.441,20.396,29.54,36.589,119.143,69.328,118.98,42.811,59.362,43.061,-10.82,28.25,26.828,71.813,150.625,65.5,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.375,0.014,69.938,150.625,65.0,70.125,37.188,44.688,72.0,70.0,1000.0,500.0,0.209,497.75,114.813,86.063,0.212,70.0,150.625,65.125,70.438,36.719,56.125,72.0,70.0,1000.0,500.0,0.209,498.25,113.063,83.625,0.219,69.938,150.625,65.25,69.75,32.688,52.5,72.0,70.0,1000.0,500.0,0.211,505.0,109.813,79.75,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.5,529.0,530.5,526.0,0.077,0.203,0.555,0.0,0.992,0.232,0.001,0.881,0.933,0.897
2032008,1400,1.0,1.0,1.0,1.0,84.085,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,235.432,23.567,13.412,0.0,80.0,65.0,1.4,1594.0,1690.275,1173.8,486.935,64.619,61.342,70.604,61.849,62.181,1.398,2.158,0.381,71.022,56.817,25.553,20.424,29.481,36.589,119.735,69.328,119.793,42.811,59.257,42.988,-10.82,28.234,26.875,71.75,150.625,65.375,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.25,0.014,70.063,150.625,64.875,69.938,34.438,43.875,72.0,70.0,1000.0,500.0,0.214,504.75,114.813,86.0,0.228,70.0,150.625,65.063,70.438,36.719,56.094,72.0,70.0,1000.0,500.0,0.21,498.25,113.063,84.063,0.234,70.0,150.625,65.125,69.938,29.969,52.281,72.0,70.0,1000.0,500.0,0.212,505.75,109.938,81.563,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,529.0,530.5,526.0,-0.027,0.144,-0.197,0.0,1.011,0.235,0.002,0.95,0.982,0.838
2032008,1401,1.0,1.0,1.0,1.0,83.911,0.0,0.0,47.0,47.0,1.0,1.0,989.751,237.775,23.412,13.398,0.0,80.0,65.0,1.4,1593.125,1678.958,1184.723,476.564,64.512,61.342,70.604,61.744,62.074,1.417,2.205,0.377,70.997,56.808,25.581,20.424,29.417,36.696,118.108,69.328,118.094,42.518,59.466,42.843,-10.82,28.203,26.922,71.813,150.625,65.188,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.25,0.014,69.938,150.625,64.875,69.938,34.438,44.188,72.0,70.0,1000.0,500.0,0.211,503.75,114.875,86.375,0.236,70.125,150.625,65.063,70.563,36.719,56.594,72.0,70.0,1000.0,500.0,0.207,495.0,113.188,84.438,0.228,69.938,150.625,65.0,69.938,32.719,52.219,72.0,70.0,1000.0,500.0,0.212,505.75,109.938,82.625,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.5,530.0,530.5,526.0,0.007,0.257,0.047,0.0,0.99,0.238,0.002,0.972,0.948,0.819
2032008,1402,1.0,1.0,1.0,1.0,83.815,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,233.089,23.577,13.368,0.0,80.0,65.0,1.4,1599.813,1648.312,1158.203,457.058,64.404,61.236,70.499,61.744,62.074,1.398,2.198,0.366,70.939,56.747,25.609,20.396,29.313,36.696,117.886,69.328,117.725,42.592,59.257,42.843,-10.82,28.188,27.0,71.813,150.625,65.188,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,98.75,73.938,73.25,0.014,70.063,150.625,64.813,69.938,37.188,45.094,72.0,70.0,1000.0,500.0,0.204,496.5,114.875,86.625,0.231,70.0,150.625,64.938,70.563,36.719,56.531,72.0,70.0,1000.0,500.0,0.206,494.75,113.188,84.5,0.231,70.0,150.625,65.0,69.938,29.969,52.281,72.0,70.0,1000.0,500.0,0.212,505.75,109.938,82.75,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,529.0,530.5,526.0,0.078,0.201,0.548,0.0,1.01,0.233,0.001,0.943,0.959,0.795
2032008,1403,1.0,1.0,1.0,1.0,83.669,0.0,0.0,47.0,47.0,1.0,1.0,976.867,236.603,23.536,13.339,0.0,80.0,65.0,1.4,1604.438,1662.816,1164.441,476.989,64.619,61.449,70.709,62.061,62.288,1.375,2.191,0.373,70.97,56.777,25.553,20.48,29.274,36.696,116.998,69.328,116.69,42.445,59.257,42.77,-10.828,28.125,26.953,71.938,150.625,65.063,66.5,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,73.25,0.014,70.063,150.625,64.813,69.813,34.438,43.813,72.0,70.0,1000.0,500.0,0.213,505.25,114.875,86.625,0.222,70.0,150.625,64.875,70.563,36.719,56.813,72.0,70.0,1000.0,500.0,0.205,493.5,113.188,84.813,0.221,70.0,150.625,65.0,69.938,29.969,52.813,72.0,70.0,1000.0,500.0,0.21,502.5,110.0,82.938,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.5,530.0,530.5,526.0,0.152,0.258,1.047,0.0,0.977,0.237,0.001,0.907,0.907,0.76
2032008,1404,1.0,1.0,1.0,1.0,83.618,0.0,0.0,47.0,47.0,1.0,1.0,976.867,235.432,23.526,13.339,0.0,80.0,65.0,1.4,1609.875,1635.439,1148.849,461.097,64.512,61.342,70.709,62.378,62.181,1.41,2.248,0.37,71.056,56.755,25.553,20.424,29.274,36.481,116.184,68.691,116.026,42.225,59.153,42.551,-10.82,28.219,26.922,71.938,150.625,65.063,66.25,0.0,27.031,72.0,70.0,1000.0,500.0,0.029,107.188,74.0,73.375,0.014,69.938,150.625,64.875,69.813,37.188,45.656,72.0,70.0,1000.0,500.0,0.201,491.75,114.875,86.625,0.228,70.0,150.625,64.938,70.563,36.688,56.594,72.0,70.0,1000.0,500.0,0.206,495.0,113.188,84.688,0.232,70.0,150.625,65.0,69.938,29.953,53.813,72.0,70.0,1000.0,500.0,0.204,493.5,110.0,82.938,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,303.75,529.0,530.5,526.0,0.078,0.257,0.537,0.0,0.977,0.235,0.001,0.931,0.956,0.784
2032008,1405,1.0,1.0,1.0,1.0,83.63,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,234.261,23.567,13.368,0.0,80.0,65.0,1.4,1614.563,1645.092,1159.762,477.605,64.619,61.13,70.604,62.378,62.502,1.417,2.166,0.377,70.997,56.812,25.441,20.452,29.3,36.696,115.518,66.991,115.287,42.152,59.153,42.479,-10.82,28.234,26.781,71.938,150.625,65.188,66.25,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.563,74.0,73.25,0.014,70.063,150.625,64.875,69.938,37.188,43.844,72.0,70.0,1000.0,500.0,0.212,504.0,114.875,86.688,0.228,70.0,150.625,65.063,70.563,36.688,56.625,72.0,70.0,1000.0,500.0,0.207,495.0,113.063,84.875,0.206,70.0,150.625,65.0,69.938,29.953,53.125,72.0,70.0,1000.0,500.0,0.209,497.75,110.0,82.938,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.75,528.5,530.5,526.0,0.112,0.257,0.787,0.0,1.003,0.234,0.002,0.929,0.84,0.819
2032008,1406,1.0,1.0,1.0,1.0,83.63,0.0,0.0,47.0,47.0,1.0,1.0,988.58,233.089,23.515,13.354,0.0,80.0,65.0,1.4,1608.75,1661.203,1164.441,481.242,64.942,61.024,70.499,62.483,62.93,1.425,2.166,0.37,71.008,56.801,25.244,20.452,29.287,36.804,114.705,65.292,114.548,42.079,59.153,42.406,-10.82,28.219,26.625,71.813,150.625,65.188,66.25,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,98.813,73.938,73.375,0.014,70.063,150.625,65.0,70.125,37.188,45.344,72.0,70.0,1000.0,500.0,0.204,491.5,114.813,86.688,0.213,70.125,150.625,65.125,70.563,36.688,56.188,72.0,70.0,1000.0,500.0,0.209,498.0,113.063,84.875,0.227,70.0,150.625,65.125,69.938,29.938,52.531,72.0,70.0,1000.0,500.0,0.212,502.5,110.0,82.938,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,304.0,529.0,530.5,526.0,0.075,0.256,0.534,0.0,0.989,0.233,0.001,0.866,0.926,0.807
2032008,1407,1.0,1.0,1.0,1.0,83.655,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,236.603,23.546,13.295,0.0,80.0,65.0,1.4,1607.875,1680.574,1167.561,487.268,64.942,61.13,70.499,62.483,62.93,1.379,2.151,0.377,71.002,56.783,25.16,20.48,29.326,36.696,118.699,64.442,118.168,41.859,59.153,42.187,-10.82,28.234,26.531,71.813,150.625,65.375,66.5,0.0,28.234,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,70.063,150.625,65.063,70.25,34.438,43.969,72.0,70.0,1000.0,500.0,0.212,503.0,114.813,86.688,0.229,70.0,150.625,65.125,70.75,33.0,55.594,72.0,70.0,1000.0,500.0,0.213,503.0,112.813,84.875,0.225,70.125,150.625,65.125,70.125,29.938,52.344,72.0,70.0,1000.0,500.0,0.212,505.25,110.0,83.125,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,303.75,529.5,530.5,526.0,0.23,0.252,1.805,0.0,1.005,0.237,0.002,0.931,0.909,0.759
2032008,1408,1.0,1.0,1.0,1.0,83.847,0.0,0.0,47.0,47.0,1.0,1.0,999.122,236.603,23.598,13.368,0.0,80.0,65.0,1.4,1607.875,1653.144,1151.967,474.868,65.265,61.13,70.499,62.589,63.252,1.379,2.187,0.37,70.991,56.783,25.02,20.452,29.313,36.696,119.365,65.079,119.276,41.859,59.362,42.114,-10.82,28.125,26.359,71.938,150.625,65.375,66.5,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.25,0.014,70.063,150.625,65.25,70.375,34.406,44.656,72.0,70.0,1000.0,500.0,0.207,499.25,114.875,87.438,0.265,70.0,150.625,65.125,70.75,33.0,55.344,72.0,70.0,1000.0,500.0,0.213,504.5,113.063,84.875,0.243,70.0,150.625,65.125,70.25,29.922,53.094,72.0,70.0,1000.0,500.0,0.207,500.25,110.0,83.125,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,304.0,530.0,530.5,526.0,0.039,0.195,0.303,0.0,0.999,0.237,0.002,1.051,0.991,0.786
2032008,1409,1.0,1.0,1.0,1.0,83.767,0.0,0.0,47.0,47.0,1.0,1.0,980.381,234.261,23.546,13.456,0.0,80.0,65.0,1.4,1603.063,1641.873,1158.203,468.29,65.373,61.024,70.604,62.589,63.359,1.41,2.184,0.37,71.005,56.781,24.964,20.424,29.3,36.696,117.738,66.248,117.503,41.712,59.153,42.042,-10.82,28.188,26.328,71.938,150.625,65.375,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,98.375,74.0,73.25,0.014,70.063,150.625,65.25,70.438,34.406,45.688,72.0,70.0,1000.0,500.0,0.202,490.25,115.0,88.0,0.25,70.125,150.625,65.438,70.938,32.969,55.313,72.0,70.0,1000.0,500.0,0.212,506.0,113.063,84.875,0.216,70.125,150.625,65.25,70.25,27.047,53.625,72.0,70.0,1000.0,500.0,0.204,496.0,110.0,83.188,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.107,0.255,0.799,0.0,0.98,0.234,0.002,0.976,0.881,0.811
2032008,1410,1.0,1.0,1.0,1.0,83.846,0.0,0.0,47.0,47.0,1.0,1.0,1024.89,240.117,23.546,13.398,0.0,80.0,65.0,1.4,1594.313,1667.656,1167.561,487.055,65.158,61.342,70.814,62.8,63.038,1.413,2.173,0.377,71.05,56.777,24.936,20.424,29.339,36.481,117.22,66.885,117.06,41.712,59.257,41.969,-10.82,28.203,26.281,71.938,150.625,65.5,66.5,0.0,26.781,72.0,70.0,1000.0,500.0,0.029,107.25,74.0,73.375,0.014,70.188,150.625,65.25,70.563,28.641,44.094,72.0,70.0,1000.0,500.0,0.213,501.0,115.0,88.313,0.243,70.125,150.625,65.25,70.875,32.938,55.219,72.0,70.0,1000.0,500.0,0.213,506.0,112.813,84.875,0.246,70.125,150.625,65.25,70.25,27.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.5,110.0,83.188,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,535.5,303.75,529.0,530.5,526.0,0.075,0.196,0.544,0.0,1.025,0.24,0.001,0.937,0.994,0.796
2032008,1411,1.0,1.0,1.0,1.0,83.878,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,235.432,23.526,13.324,0.0,80.0,65.0,1.4,1587.0,1666.042,1169.12,483.103,65.158,61.13,70.709,62.695,63.145,1.391,2.075,0.366,71.014,56.768,24.852,20.368,29.326,36.481,116.406,67.629,116.173,42.445,59.362,42.697,-10.82,28.156,26.203,71.75,150.625,65.5,66.563,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.375,0.014,70.188,150.625,65.25,70.563,28.578,44.125,72.0,70.0,1000.0,500.0,0.211,503.75,115.0,88.313,0.214,70.125,150.625,65.438,70.875,32.906,55.594,72.0,70.0,1000.0,500.0,0.211,503.25,113.063,84.875,0.23,70.125,150.625,65.25,70.313,26.969,53.219,72.0,70.0,1000.0,500.0,0.208,497.5,110.0,83.188,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,303.5,529.5,530.5,526.0,0.112,0.198,0.792,0.0,1.005,0.235,0.001,0.826,0.938,0.788
2032008,1412,1.0,1.0,1.0,1.0,83.967,0.0,0.0,47.0,47.0,1.0,1.0,990.922,234.261,23.577,13.354,0.0,80.0,65.0,1.4,1605.813,1677.343,1170.68,488.461,65.265,61.13,70.604,62.589,63.145,1.402,2.202,0.377,71.05,56.856,24.908,20.424,29.352,36.481,115.518,67.735,115.361,42.885,59.048,43.207,-10.82,28.25,26.266,71.813,150.625,65.625,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.375,0.014,70.188,150.625,65.375,70.438,28.516,44.75,72.0,70.0,1000.0,500.0,0.209,496.0,114.875,88.0,0.222,70.0,150.625,65.438,70.875,32.875,55.594,72.0,70.0,1000.0,500.0,0.211,503.25,112.813,84.875,0.23,70.125,150.625,65.313,70.25,26.938,52.781,72.0,70.0,1000.0,500.0,0.211,500.5,110.0,83.188,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.5,529.5,530.5,526.0,0.077,0.266,0.535,0.0,0.991,0.234,0.001,0.863,0.93,0.769
2032008,1413,1.0,1.0,1.0,1.0,84.0,0.0,0.0,47.0,47.0,1.0,1.0,999.122,235.432,23.536,13.441,0.0,80.0,65.0,1.4,1590.0,1685.423,1172.24,473.214,65.265,61.13,70.709,62.589,63.145,1.402,2.169,0.366,70.988,56.843,24.936,20.424,29.352,36.481,114.926,67.735,114.696,43.031,59.257,43.28,-10.82,28.219,26.25,71.813,150.625,65.625,66.563,0.0,28.234,72.0,70.0,1000.0,500.0,0.024,97.875,74.0,73.25,0.014,70.188,150.625,65.375,70.375,28.453,43.906,72.0,70.0,1000.0,500.0,0.211,504.5,114.813,87.313,0.208,70.25,150.625,65.25,70.75,32.844,56.063,72.0,70.0,1000.0,500.0,0.208,499.5,112.813,84.688,0.221,70.0,150.625,65.313,70.313,29.781,52.719,72.0,70.0,1000.0,500.0,0.21,503.75,110.0,83.188,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,303.5,530.0,530.0,526.0,0.115,0.206,0.783,0.0,0.999,0.235,0.002,0.827,0.899,0.804
2032008,1414,1.0,1.0,1.0,1.0,84.104,0.0,0.0,47.0,47.0,1.0,1.0,985.066,234.261,23.505,13.427,0.0,80.0,65.0,1.4,1604.563,1653.144,1153.526,458.349,65.373,61.13,70.709,62.589,63.359,1.402,2.18,0.381,71.049,56.816,24.796,20.396,29.248,36.589,119.143,67.841,118.906,43.031,59.048,43.353,-10.82,28.203,26.188,71.813,150.625,65.625,66.563,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.25,0.014,70.063,150.625,65.375,70.25,28.391,44.938,72.0,70.0,1000.0,500.0,0.204,496.5,114.813,86.625,0.198,70.125,150.625,65.438,70.938,32.813,56.031,72.0,70.0,1000.0,500.0,0.208,500.75,112.813,84.438,0.217,70.125,150.625,65.313,70.313,23.109,53.813,72.0,70.0,1000.0,500.0,0.204,493.5,109.938,83.188,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,303.5,529.5,530.5,526.0,0.109,0.27,0.804,0.0,0.985,0.234,0.002,0.807,0.891,0.778
2032008,1415,1.0,1.0,1.0,1.0,84.067,0.0,0.0,47.0,47.0,1.0,1.0,985.066,233.089,23.474,13.383,0.0,80.0,65.0,1.4,1610.438,1629.009,1162.882,460.648,65.158,61.13,70.709,62.589,63.145,1.406,2.198,0.381,70.972,56.789,24.824,20.396,29.19,36.374,118.699,67.841,118.463,42.958,59.048,43.353,-10.82,28.188,26.141,71.938,150.625,65.688,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.25,0.014,70.188,150.625,65.5,70.125,28.328,44.906,72.0,70.0,1000.0,500.0,0.208,494.75,114.875,86.0,0.195,70.125,150.625,65.438,70.875,32.781,56.219,72.0,70.0,1000.0,500.0,0.205,499.0,113.063,84.5,0.21,70.0,150.625,65.438,70.313,26.859,53.313,72.0,70.0,1000.0,500.0,0.207,496.75,110.0,83.188,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,529.0,530.5,526.0,0.109,0.329,0.8,0.0,0.985,0.233,0.002,0.814,0.868,0.776
2032008,1416,1.0,1.0,1.0,1.0,84.174,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,236.603,23.495,13.368,0.0,80.0,65.0,1.4,1599.75,1664.429,1166.001,470.224,65.265,61.342,70.919,62.695,63.252,1.417,2.162,0.377,71.022,56.833,24.768,20.368,29.112,36.374,117.664,67.947,117.429,43.031,59.153,43.425,-10.82,28.094,26.078,71.938,150.625,65.688,66.563,0.0,28.453,72.0,70.0,1000.0,500.0,0.025,98.5,73.938,73.25,0.014,70.063,150.625,65.5,70.125,28.297,44.313,72.0,70.0,1000.0,500.0,0.211,501.75,114.875,85.813,0.2,70.125,150.625,65.563,70.875,32.75,56.313,72.0,70.0,1000.0,500.0,0.206,497.75,112.813,84.438,0.211,70.125,150.625,65.313,70.313,26.828,53.094,72.0,70.0,1000.0,500.0,0.209,498.25,109.938,83.188,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,536.0,303.75,529.5,530.5,526.0,0.111,0.327,0.798,0.0,1.011,0.237,0.001,0.84,0.866,0.72
2032008,1417,1.0,1.0,1.0,1.0,84.234,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,235.432,23.526,13.339,0.0,80.0,65.0,1.4,1612.875,1661.203,1159.762,482.099,65.265,61.13,70.499,62.589,63.252,1.394,2.198,0.37,71.068,56.866,24.684,20.424,29.086,36.374,116.85,67.947,116.617,43.178,58.944,43.498,-10.82,28.031,26.016,71.813,150.625,65.688,66.625,0.0,26.844,72.0,70.0,1000.0,500.0,0.029,107.75,74.0,73.375,0.014,70.063,150.625,65.5,70.125,34.0,43.719,72.0,70.0,1000.0,500.0,0.213,505.25,115.0,85.563,0.216,70.125,150.625,65.563,70.875,32.688,56.281,72.0,70.0,1000.0,500.0,0.207,499.0,112.813,84.438,0.199,70.125,150.625,65.438,70.25,26.781,52.719,72.0,70.0,1000.0,500.0,0.21,501.0,109.813,82.938,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,303.75,529.5,530.5,526.0,0.112,0.271,0.792,0.0,1.003,0.235,0.001,0.919,0.817,0.72
2032008,1418,1.0,1.0,1.0,1.0,84.399,0.0,0.0,47.0,47.0,1.0,1.0,986.237,238.946,23.557,13.427,0.0,80.0,65.0,1.4,1594.625,1669.269,1169.12,467.572,65.48,61.13,70.604,62.695,63.466,1.394,2.155,0.373,71.065,56.855,24.712,20.396,29.06,36.481,116.11,68.054,115.952,43.251,59.153,43.571,-10.82,28.078,26.047,71.813,150.625,65.688,66.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,98.938,73.938,73.25,0.014,70.063,150.625,65.5,70.125,33.969,44.313,72.0,70.0,1000.0,500.0,0.209,502.75,115.0,85.563,0.223,70.125,150.625,65.563,70.75,32.656,56.0,72.0,70.0,1000.0,500.0,0.208,501.25,112.813,84.063,0.194,70.125,150.625,65.438,70.25,26.734,52.375,72.0,70.0,1000.0,500.0,0.212,505.0,109.813,82.375,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,536.0,303.75,529.0,530.5,526.0,0.077,0.27,0.538,0.0,0.986,0.239,0.001,0.949,0.807,0.755
2032008,1419,1.0,1.0,1.0,1.0,84.375,0.0,0.0,47.0,47.0,1.0,1.0,978.038,233.089,23.495,13.427,0.0,80.0,65.0,1.4,1586.438,1632.223,1151.967,451.985,65.265,61.342,70.814,62.8,63.252,1.421,2.155,0.373,71.021,56.794,24.74,20.34,29.099,36.267,115.222,68.16,115.065,43.397,59.048,43.717,-10.82,28.125,26.063,71.813,150.625,65.688,66.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.063,74.0,73.25,0.014,70.063,150.625,65.5,70.125,33.969,45.531,72.0,70.0,1000.0,500.0,0.202,492.75,114.875,85.813,0.195,70.125,150.625,65.438,70.438,32.625,56.313,72.0,70.0,1000.0,500.0,0.206,499.25,112.813,83.313,0.202,70.125,150.625,65.438,70.25,26.688,53.625,72.0,70.0,1000.0,500.0,0.205,494.75,109.813,82.063,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,535.5,303.5,529.5,530.0,526.0,0.078,0.275,0.533,0.0,0.978,0.233,0.002,0.819,0.862,0.731
2032008,1420,1.0,1.0,1.0,1.0,84.451,0.0,0.0,47.0,47.0,1.0,1.0,969.839,238.946,23.526,13.368,0.0,80.0,65.0,1.4,1609.188,1651.533,1169.12,471.779,65.265,61.13,70.604,62.589,63.145,1.425,2.166,0.392,71.091,56.899,24.74,20.396,29.125,36.374,117.96,68.16,117.503,43.471,58.944,43.717,-10.82,28.047,26.047,71.938,150.625,65.688,66.625,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.25,0.014,70.063,150.625,65.5,70.125,33.938,43.656,72.0,70.0,1000.0,500.0,0.213,506.0,114.813,85.813,0.202,70.125,150.625,65.625,70.375,32.594,56.406,72.0,70.0,1000.0,500.0,0.207,496.0,112.813,82.938,0.203,70.125,150.625,65.438,70.25,26.656,53.031,72.0,70.0,1000.0,500.0,0.209,499.0,109.75,81.938,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.0,536.0,303.75,529.5,530.5,526.0,0.216,0.213,1.553,0.0,0.97,0.239,0.002,0.847,0.877,0.745
2032008,1421,1.0,1.0,1.0,1.0,84.506,0.0,0.0,47.0,47.0,1.0,1.0,1015.52,235.432,23.557,13.427,0.0,80.0,65.0,1.4,1602.938,1677.343,1158.203,480.284,65.265,61.13,70.604,62.272,63.145,1.413,2.169,0.37,71.122,56.908,24.74,20.396,29.203,36.267,119.661,68.266,119.645,43.397,59.153,43.717,-10.82,28.047,26.063,71.938,150.625,65.688,66.625,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.375,0.014,70.188,150.625,65.5,69.938,33.906,44.344,72.0,70.0,1000.0,500.0,0.21,502.25,114.688,85.563,0.193,70.125,150.625,65.563,70.438,32.563,56.344,72.0,70.0,1000.0,500.0,0.208,496.75,112.813,82.688,0.195,70.125,150.625,65.438,70.125,22.828,52.313,72.0,70.0,1000.0,500.0,0.213,505.75,109.75,82.063,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,537.5,535.5,303.75,529.5,530.5,526.0,0.007,0.273,0.054,0.0,1.016,0.235,0.001,0.813,0.85,0.682
2032008,1422,1.0,1.0,1.0,1.0,84.444,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,247.145,23.484,13.368,0.0,80.0,65.0,1.4,1602.938,1669.269,1189.406,476.639,65.05,61.13,70.604,61.849,62.716,1.398,2.238,0.399,71.073,56.848,24.964,20.396,29.203,36.374,120.031,68.16,120.31,43.471,58.839,43.862,-10.82,28.125,26.313,71.813,150.625,65.625,66.625,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.375,0.014,70.063,150.625,65.25,69.938,33.875,45.0,72.0,70.0,1000.0,500.0,0.208,494.75,114.688,85.813,0.211,70.125,150.625,65.438,70.375,32.531,55.625,72.0,70.0,1000.0,500.0,0.213,501.75,112.813,82.938,0.212,70.125,150.625,65.313,69.938,26.563,52.219,72.0,70.0,1000.0,500.0,0.213,506.5,109.75,81.563,0.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,303.5,529.5,530.5,526.0,-0.126,0.34,-0.946,0.0,1.003,0.247,0.001,0.881,0.916,0.702
2032008,1423,1.0,1.0,1.0,1.0,84.291,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,233.089,23.546,13.339,0.0,80.0,65.0,1.4,1589.188,1680.574,1170.68,487.36,64.727,61.13,70.604,61.638,62.395,1.394,2.202,0.373,71.023,56.807,25.076,20.396,29.248,36.374,118.847,68.16,118.759,43.471,58.944,43.79,-10.82,28.125,26.516,71.813,150.625,65.5,66.625,0.0,28.391,72.0,70.0,1000.0,500.0,0.024,98.625,74.0,73.375,0.014,70.063,150.625,65.063,69.813,28.141,43.719,72.0,70.0,1000.0,500.0,0.212,505.5,114.5,85.563,0.201,70.0,150.625,65.125,70.375,36.125,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,112.813,83.0,0.197,70.125,150.625,65.25,69.875,29.391,52.469,72.0,70.0,1000.0,500.0,0.211,505.0,109.75,81.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.75,529.5,530.0,526.0,0.041,0.275,0.299,0.0,1.007,0.233,0.001,0.841,0.85,0.691
2032008,1424,1.0,1.0,1.0,1.0,84.132,0.0,0.0,47.0,47.0,1.0,1.0,980.381,231.918,23.515,13.354,0.0,80.0,65.0,1.4,1599.438,1662.816,1166.001,468.774,64.512,61.024,70.604,61.427,62.074,1.349,2.158,0.377,71.002,56.759,25.441,20.396,29.3,36.374,118.182,68.372,118.315,43.544,59.153,43.862,-10.82,28.172,26.781,71.75,150.625,65.375,66.563,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.063,73.938,73.375,0.014,70.063,150.625,64.875,69.75,33.844,44.094,72.0,70.0,1000.0,500.0,0.211,503.0,114.5,85.438,0.219,70.125,150.625,64.938,70.25,32.469,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,112.813,83.0,0.211,70.125,150.625,65.125,69.875,26.5,52.969,72.0,70.0,1000.0,500.0,0.207,500.5,109.75,80.875,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,536.0,303.75,528.5,530.0,526.0,-0.063,0.272,-0.452,0.0,0.98,0.232,0.001,0.92,0.91,0.711
2032008,1425,1.0,1.0,1.0,1.0,83.935,0.0,0.0,47.0,47.0,1.0,1.0,995.608,235.432,23.505,13.368,0.0,80.0,65.0,1.4,1616.563,1653.144,1166.001,470.2,64.296,61.236,70.709,61.533,61.753,1.379,2.169,0.366,70.949,56.793,25.609,20.396,29.326,36.159,117.442,68.266,117.355,43.471,59.362,43.862,-10.82,28.266,27.016,71.813,150.625,65.063,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.029,107.813,74.0,73.25,0.014,70.063,150.625,64.813,69.563,33.844,45.063,72.0,70.0,1000.0,500.0,0.203,496.25,114.688,85.438,0.203,70.0,150.625,64.875,69.938,36.094,55.719,72.0,70.0,1000.0,500.0,0.21,503.25,112.813,82.938,0.21,70.125,150.625,65.0,69.625,26.469,53.594,72.0,70.0,1000.0,500.0,0.205,494.5,109.5,80.75,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.0,530.0,526.0,0.042,0.329,0.295,0.0,0.996,0.235,0.002,0.858,0.908,0.695
2032008,1426,1.0,1.0,1.0,1.0,83.691,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,235.432,23.515,13.339,0.0,80.0,65.0,1.4,1603.5,1659.591,1167.561,482.942,64.081,61.236,70.814,61.427,61.646,1.425,2.205,0.37,70.934,56.749,25.749,20.452,29.339,36.374,116.628,68.054,116.543,43.544,59.257,43.862,-10.82,28.297,27.203,71.813,150.625,65.0,66.25,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,73.375,0.014,70.063,150.625,64.688,69.313,33.813,44.656,72.0,70.0,1000.0,500.0,0.21,497.25,114.688,85.313,0.21,70.0,150.625,64.875,69.938,36.094,55.969,72.0,70.0,1000.0,500.0,0.208,501.25,112.688,82.938,0.199,70.0,150.625,64.875,69.563,29.313,53.125,72.0,70.0,1000.0,500.0,0.208,497.75,109.5,80.75,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,535.5,303.5,529.0,530.0,526.0,0.041,0.27,0.289,0.0,1.008,0.235,0.001,0.892,0.856,0.695
2032008,1427,1.0,1.0,1.0,1.0,83.475,0.0,0.0,47.0,47.0,1.0,1.0,989.751,236.603,23.526,13.383,0.0,80.0,65.0,1.4,1592.375,1678.958,1167.561,487.223,63.974,61.024,70.499,61.638,61.646,1.402,2.202,0.37,70.981,56.686,25.833,20.452,29.417,36.374,116.036,68.16,115.804,43.544,59.048,43.935,-10.82,28.328,27.234,71.813,150.625,65.0,66.25,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.375,0.014,69.938,150.625,64.438,69.313,36.563,44.063,72.0,70.0,1000.0,500.0,0.211,503.5,114.688,85.188,0.22,70.0,150.625,64.563,69.813,36.063,55.594,72.0,70.0,1000.0,500.0,0.211,503.75,112.688,82.938,0.21,70.0,150.625,64.75,69.313,29.297,52.406,72.0,70.0,1000.0,500.0,0.213,505.25,109.5,80.688,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.5,529.0,530.0,526.0,0.114,0.338,0.789,0.0,0.99,0.237,0.001,0.938,0.904,0.738
2032008,1428,1.0,1.0,1.0,1.0,83.495,0.0,0.0,47.0,47.0,1.0,1.0,972.182,231.918,23.495,13.368,0.0,80.0,65.0,1.4,1596.938,1653.144,1148.849,467.393,64.404,61.236,70.709,62.166,62.181,1.349,2.151,0.373,70.915,56.713,25.777,20.508,29.54,36.481,115.148,67.947,114.918,43.69,59.153,43.935,-10.82,28.391,27.125,71.938,150.625,65.0,66.25,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,98.25,74.0,73.375,0.014,70.063,150.625,64.688,69.313,36.563,44.656,72.0,70.0,1000.0,500.0,0.207,499.75,114.688,85.313,0.213,70.125,150.625,64.688,69.938,36.063,56.375,72.0,70.0,1000.0,500.0,0.206,498.25,112.688,82.688,0.203,70.0,150.625,64.875,69.563,29.297,53.688,72.0,70.0,1000.0,500.0,0.203,495.75,109.5,80.563,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,529.0,530.0,525.5,0.114,0.212,0.781,0.0,0.972,0.232,0.001,0.905,0.881,0.817
