DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1429,1.0,1.0,1.0,1.0,83.392,0.0,0.0,47.0,47.0,1.0,1.0,989.751,235.432,23.526,13.383,0.0,80.0,65.0,1.4,1608.063,1651.533,1153.526,483.602,64.404,61.236,70.604,62.378,62.288,1.421,2.191,0.366,70.992,56.796,25.525,20.452,29.481,36.374,114.483,67.735,114.253,43.69,58.944,44.008,-10.828,28.328,26.969,71.938,150.625,65.063,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.375,0.014,69.938,150.625,64.813,69.563,36.563,44.063,72.0,70.0,1000.0,500.0,0.211,503.5,114.688,85.5,0.211,70.0,150.625,64.875,69.938,36.063,55.844,72.0,70.0,1000.0,500.0,0.211,499.75,112.813,82.938,0.221,70.0,150.625,64.875,69.625,29.297,53.594,72.0,70.0,1000.0,500.0,0.205,495.0,109.5,81.375,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.75,530.0,530.0,526.0,0.116,0.279,0.782,0.0,0.99,0.235,0.001,0.89,0.955,0.786
2032008,1430,1.0,1.0,1.0,1.0,83.396,0.0,0.0,47.0,47.0,1.0,1.0,993.265,234.261,23.536,13.398,0.0,80.0,65.0,1.4,1605.875,1667.656,1169.12,483.143,64.619,61.024,70.499,62.378,62.502,1.333,2.122,0.373,71.075,56.811,25.413,20.48,29.404,36.481,116.036,66.673,115.213,43.617,58.944,43.935,-10.82,28.328,26.781,71.813,150.625,65.063,66.188,0.0,27.5,72.0,70.0,1000.0,500.0,0.027,104.625,74.0,73.375,0.014,70.063,150.625,64.875,69.625,33.813,44.094,72.0,70.0,1000.0,500.0,0.212,500.5,114.688,85.563,0.213,70.125,150.625,64.938,70.25,36.063,55.344,72.0,70.0,1000.0,500.0,0.212,505.0,112.563,83.313,0.214,70.0,150.625,64.875,69.625,29.281,53.594,72.0,70.0,1000.0,500.0,0.205,495.0,109.375,81.875,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,537.5,535.5,303.5,529.5,530.0,526.0,0.392,0.278,2.799,0.0,0.993,0.234,0.001,0.897,0.906,0.784
2032008,1431,1.0,1.0,1.0,1.0,83.379,0.0,0.0,47.0,47.0,1.0,1.0,1012.006,236.603,23.567,13.324,0.0,80.0,65.0,1.4,1601.313,1666.042,1169.12,475.925,64.727,61.024,70.499,62.589,62.716,1.41,2.223,0.377,71.04,56.832,25.272,20.48,29.43,36.481,118.995,65.079,118.759,43.617,59.257,44.008,-10.82,28.281,26.641,71.813,150.625,65.0,66.188,0.0,27.563,72.0,70.0,1000.0,500.0,0.026,101.313,73.938,73.25,0.014,70.063,150.625,65.0,69.75,33.813,44.031,72.0,70.0,1000.0,500.0,0.21,504.0,114.688,85.813,0.214,70.0,150.625,64.938,70.375,32.406,55.688,72.0,70.0,1000.0,500.0,0.21,503.5,112.813,84.063,0.234,70.0,150.625,64.875,69.75,29.281,53.406,72.0,70.0,1000.0,500.0,0.206,495.0,109.375,82.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,535.5,303.75,529.5,530.0,525.5,0.103,0.333,0.803,0.0,1.012,0.237,0.001,0.893,0.973,0.783
2032008,1432,1.0,1.0,1.0,1.0,83.439,0.0,0.0,47.0,47.0,1.0,1.0,995.608,233.089,23.546,13.427,0.0,80.0,65.0,1.4,1593.938,1625.796,1139.497,474.098,64.942,61.13,70.709,62.378,63.038,1.444,2.198,0.373,70.863,56.732,25.132,20.508,29.514,36.589,119.069,65.079,119.054,43.617,58.944,44.008,-10.82,28.234,26.516,71.813,150.625,65.188,66.25,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.375,0.014,70.063,150.625,65.0,69.813,33.781,45.094,72.0,70.0,1000.0,500.0,0.204,496.25,114.5,85.813,0.213,70.125,150.625,65.063,70.563,32.375,56.406,72.0,70.0,1000.0,500.0,0.205,498.75,112.813,84.313,0.224,70.125,150.625,65.0,69.875,26.391,53.031,72.0,70.0,1000.0,500.0,0.209,497.5,109.375,82.063,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,528.0,530.0,525.5,0.007,0.343,0.051,0.0,0.996,0.233,0.001,0.883,0.923,0.775
2032008,1433,1.0,1.0,1.0,1.0,83.464,0.0,0.0,47.0,47.0,1.0,1.0,994.436,235.432,23.515,13.398,0.0,80.0,65.0,1.4,1600.875,1649.922,1162.882,483.318,65.05,60.918,70.499,62.483,63.038,1.345,2.191,0.362,71.057,56.775,25.16,20.508,29.643,36.374,117.812,65.823,117.651,43.617,59.153,44.008,-10.82,28.359,26.531,71.813,150.625,65.188,66.25,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,98.063,74.063,73.25,0.014,70.063,150.625,65.0,69.813,33.781,43.875,72.0,70.0,1000.0,500.0,0.213,504.75,114.688,85.875,0.216,70.125,150.625,65.125,70.438,26.609,56.5,72.0,70.0,1000.0,500.0,0.205,498.5,112.813,84.5,0.217,70.125,150.625,65.0,69.875,26.359,52.313,72.0,70.0,1000.0,500.0,0.214,504.25,109.375,82.063,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.073,0.337,0.547,0.0,0.994,0.235,0.002,0.9,0.889,0.755
2032008,1434,1.0,1.0,1.0,1.0,83.417,0.0,0.0,47.0,47.0,1.0,1.0,993.265,233.089,23.515,13.354,0.0,80.0,65.0,1.4,1592.25,1662.816,1164.441,470.604,64.942,61.13,70.814,62.272,62.823,1.394,2.173,0.373,70.997,56.795,25.188,20.452,29.669,36.267,117.294,66.248,117.134,43.617,58.944,44.008,-10.828,28.406,26.563,71.813,150.625,65.188,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.063,74.0,73.375,0.014,70.063,150.625,65.063,69.813,33.781,44.563,72.0,70.0,1000.0,500.0,0.208,499.75,114.688,85.813,0.212,70.125,150.625,65.125,70.375,26.563,56.594,72.0,70.0,1000.0,500.0,0.206,494.0,112.813,84.313,0.212,70.125,150.625,65.125,69.875,26.328,52.219,72.0,70.0,1000.0,500.0,0.214,505.0,109.313,82.188,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.0,530.0,526.0,0.074,0.341,0.544,0.0,0.993,0.233,0.001,0.885,0.874,0.742
2032008,1435,1.0,1.0,1.0,1.0,83.499,0.0,0.0,47.0,47.0,1.0,1.0,992.094,231.918,23.536,13.368,0.0,80.0,65.0,1.4,1610.375,1682.19,1170.68,487.293,65.158,61.236,70.709,62.378,63.038,1.413,2.191,0.373,71.031,56.83,25.188,20.48,29.773,36.481,116.554,67.097,116.321,43.69,58.944,44.081,-10.82,28.422,26.547,71.75,150.625,65.375,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.375,0.014,70.063,150.625,65.063,69.813,28.016,44.906,72.0,70.0,1000.0,500.0,0.208,495.25,114.688,85.813,0.211,70.125,150.625,65.125,70.25,32.219,55.875,72.0,70.0,1000.0,500.0,0.211,500.25,112.688,83.5,0.19,70.125,150.625,65.125,69.875,26.313,52.031,72.0,70.0,1000.0,500.0,0.214,507.25,109.313,82.063,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,529.0,530.0,525.5,0.111,0.343,0.792,0.0,0.992,0.232,0.001,0.881,0.802,0.758
2032008,1436,1.0,1.0,1.0,1.0,83.403,0.0,0.0,47.0,47.0,1.0,1.0,1020.205,235.432,23.505,13.471,0.0,80.0,65.0,1.4,1598.0,1683.806,1170.68,476.754,64.942,61.024,70.499,62.589,62.93,1.391,2.133,0.366,71.021,56.81,25.216,20.452,29.695,36.374,115.888,66.991,115.656,43.69,59.153,44.081,-10.82,28.453,26.594,71.813,150.625,65.375,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.563,74.0,73.25,0.014,70.063,150.625,65.063,69.813,33.688,44.156,72.0,70.0,1000.0,500.0,0.21,503.25,114.688,85.875,0.198,70.125,150.625,65.25,70.188,32.188,55.563,72.0,70.0,1000.0,500.0,0.212,504.5,112.688,82.688,0.184,70.125,150.625,65.125,69.875,26.281,52.469,72.0,70.0,1000.0,500.0,0.212,505.25,109.313,82.063,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.112,0.341,0.788,0.0,1.02,0.235,0.002,0.825,0.799,0.746
2032008,1437,1.0,1.0,1.0,1.0,83.46,0.0,0.0,47.0,47.0,1.0,1.0,997.95,235.432,23.546,13.368,0.0,80.0,65.0,1.4,1585.688,1635.439,1156.644,456.04,65.05,61.13,70.499,62.695,62.93,1.398,2.18,0.366,70.998,56.793,25.104,20.48,29.514,36.481,115.296,67.204,115.065,43.69,58.944,44.081,-10.82,28.281,26.438,71.813,150.625,65.375,66.5,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,98.625,74.0,73.375,0.014,70.188,150.625,65.063,69.813,27.906,45.531,72.0,70.0,1000.0,500.0,0.203,490.25,114.688,85.813,0.212,70.125,150.625,65.125,69.938,32.156,55.906,72.0,70.0,1000.0,500.0,0.208,501.5,112.563,82.125,0.182,70.125,150.625,65.125,69.938,26.25,53.0,72.0,70.0,1000.0,500.0,0.208,501.5,109.313,82.063,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,537.5,535.5,303.5,528.5,530.0,525.5,0.113,0.343,0.786,0.0,0.998,0.235,0.001,0.885,0.801,0.738
2032008,1438,1.0,1.0,1.0,1.0,83.473,0.0,0.0,47.0,47.0,1.0,1.0,995.608,236.603,23.526,13.441,0.0,80.0,65.0,1.4,1602.563,1661.203,1173.8,478.646,65.05,61.024,70.604,62.483,63.038,1.326,2.169,0.377,71.094,56.78,24.908,20.508,29.514,36.374,116.924,67.204,116.173,43.69,59.153,44.154,-10.82,28.172,26.281,71.75,150.625,65.5,66.5,0.0,27.078,72.0,70.0,1000.0,500.0,0.029,106.938,74.0,73.375,0.014,70.188,150.625,65.25,69.938,25.094,44.0,72.0,70.0,1000.0,500.0,0.211,503.75,114.813,86.0,0.208,70.125,150.625,65.438,69.938,26.359,55.813,72.0,70.0,1000.0,500.0,0.21,503.0,112.563,81.938,0.186,70.125,150.625,65.125,69.938,26.219,53.188,72.0,70.0,1000.0,500.0,0.207,499.5,109.313,82.063,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.75,530.0,530.0,525.5,0.355,0.403,2.553,0.0,0.996,0.237,0.001,0.866,0.824,0.75
2032008,1439,1.0,1.0,1.0,1.0,83.538,0.0,0.0,47.0,47.0,1.0,1.0,986.237,233.089,23.536,13.441,0.0,80.0,65.0,1.4,1602.563,1657.979,1158.203,467.706,65.158,61.13,70.814,62.483,63.038,1.375,2.162,0.377,71.003,56.784,24.964,20.48,29.527,36.481,119.587,67.31,119.276,43.764,58.944,44.008,-10.82,28.234,26.281,71.813,150.625,65.5,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.563,74.0,73.25,0.014,70.313,150.625,65.25,69.938,27.75,44.594,72.0,70.0,1000.0,500.0,0.207,499.5,115.0,85.875,0.19,70.125,150.625,65.25,69.938,26.281,56.0,72.0,70.0,1000.0,500.0,0.208,501.75,112.5,81.813,0.187,70.25,150.625,65.25,69.938,22.391,53.813,72.0,70.0,1000.0,500.0,0.204,494.25,109.375,82.063,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.75,528.5,530.0,525.5,0.14,0.216,1.057,0.0,0.986,0.233,0.002,0.8,0.83,0.755
2032008,1440,1.0,1.0,1.0,1.0,83.517,0.0,0.0,47.0,47.0,1.0,1.0,985.066,234.261,23.505,13.398,0.0,80.0,65.0,1.4,1589.25,1648.312,1159.762,464.601,65.05,61.13,70.604,62.483,63.038,1.425,2.187,0.384,70.917,56.764,24.964,20.424,29.54,36.589,117.812,67.31,117.651,43.764,59.048,44.154,-10.828,28.266,26.297,71.813,150.625,65.5,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,98.625,73.938,73.25,0.014,70.313,150.625,65.25,69.813,27.672,45.5,72.0,70.0,1000.0,500.0,0.203,491.75,115.0,85.563,0.16,70.125,150.625,65.438,69.75,31.938,55.719,72.0,70.0,1000.0,500.0,0.21,503.75,112.25,81.75,0.143,70.25,150.625,65.25,69.938,22.313,53.625,72.0,70.0,1000.0,500.0,0.205,494.5,109.313,82.063,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,529.0,530.0,525.5,0.075,0.342,0.547,0.0,0.985,0.234,0.001,0.681,0.631,0.742
2032008,1441,1.0,1.0,1.0,1.0,83.687,0.0,0.0,47.0,47.0,1.0,1.0,999.122,234.261,23.536,13.398,0.0,80.0,65.0,1.4,1589.875,1666.042,1156.644,481.11,65.373,61.024,70.604,62.483,63.252,1.406,2.093,0.381,70.996,56.779,25.02,20.508,29.643,36.589,117.886,67.629,117.725,43.764,58.944,44.081,-10.828,28.25,26.313,71.938,150.625,65.625,66.5,0.0,28.203,72.0,70.0,1000.0,500.0,0.024,98.375,74.0,73.375,0.014,70.313,150.625,65.375,69.75,24.844,44.125,72.0,70.0,1000.0,500.0,0.211,503.5,115.0,85.313,0.181,70.125,150.625,65.25,69.563,31.906,55.813,72.0,70.0,1000.0,500.0,0.209,502.25,112.188,80.938,0.156,70.125,150.625,65.313,70.125,22.25,53.219,72.0,70.0,1000.0,500.0,0.208,497.25,109.313,82.063,0.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.5,529.0,530.0,525.5,0.075,0.28,0.547,0.0,0.999,0.234,0.001,0.777,0.705,0.726
2032008,1442,1.0,1.0,1.0,1.0,83.627,0.0,0.0,47.0,47.0,1.0,1.0,999.122,229.575,23.546,13.368,0.0,80.0,65.0,1.4,1600.938,1617.768,1144.173,463.078,65.158,61.342,70.709,62.695,63.038,1.425,2.133,0.373,70.988,56.802,25.076,20.508,29.76,36.589,116.628,67.735,116.469,43.764,58.944,44.154,-10.82,28.313,26.359,71.813,150.625,65.625,66.563,0.0,28.281,72.0,70.0,1000.0,500.0,0.024,98.563,74.0,73.375,0.014,70.188,150.625,65.375,69.75,27.5,45.5,72.0,70.0,1000.0,500.0,0.203,491.0,115.0,84.875,0.155,70.0,150.625,65.438,69.563,35.5,56.125,72.0,70.0,1000.0,500.0,0.206,500.75,112.188,80.5,0.173,70.25,150.625,65.313,70.125,25.984,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,109.313,82.063,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,537.5,535.5,304.0,529.5,530.0,525.5,0.077,0.343,0.541,0.0,0.999,0.23,0.001,0.675,0.793,0.746
2032008,1443,1.0,1.0,1.0,1.0,83.669,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,238.946,23.536,13.368,0.0,80.0,65.0,1.4,1595.438,1683.806,1173.8,474.851,65.158,61.13,70.604,62.483,63.145,1.394,2.202,0.37,71.006,56.807,25.02,20.508,29.76,36.696,116.184,67.629,116.1,43.764,59.153,44.154,-10.82,28.328,26.375,71.938,150.625,65.625,66.563,0.0,28.438,72.0,70.0,1000.0,500.0,0.024,98.125,74.0,73.25,0.014,70.188,150.625,65.375,69.563,27.422,43.813,72.0,70.0,1000.0,500.0,0.212,504.5,114.875,84.875,0.155,70.125,150.625,65.25,69.75,31.859,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,112.188,80.188,0.189,70.125,150.625,65.313,70.125,25.922,52.844,72.0,70.0,1000.0,500.0,0.21,500.25,109.313,82.188,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,537.5,535.0,303.75,528.5,529.5,525.5,0.041,0.339,0.286,0.0,1.005,0.239,0.002,0.672,0.875,0.746
2032008,1444,1.0,1.0,1.0,1.0,83.762,0.0,0.0,47.0,47.0,1.0,1.0,981.552,235.432,23.598,13.368,0.0,80.0,65.0,1.4,1597.688,1657.979,1170.68,467.243,65.265,61.13,70.499,62.589,63.252,1.398,2.187,0.373,70.929,56.728,24.992,20.508,29.786,36.804,115.37,67.735,115.139,43.837,58.944,44.154,-10.82,28.266,26.297,71.813,150.625,65.625,66.625,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.25,0.014,70.188,150.625,65.375,69.25,27.344,44.656,72.0,70.0,1000.0,500.0,0.206,499.0,114.688,84.563,0.152,70.125,150.625,65.563,69.938,31.828,56.063,72.0,70.0,1000.0,500.0,0.208,500.5,112.25,80.938,0.2,70.25,150.625,65.313,70.125,22.078,52.188,72.0,70.0,1000.0,500.0,0.215,505.5,109.313,82.063,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,537.5,535.0,303.5,530.0,529.5,525.5,0.114,0.281,0.788,0.0,0.982,0.235,0.002,0.662,0.906,0.746
2032008,1445,1.0,1.0,1.0,1.0,83.805,0.0,0.0,47.0,47.0,1.0,1.0,976.867,229.575,23.557,13.456,0.0,80.0,65.0,1.4,1603.063,1669.269,1159.762,485.29,65.265,61.236,70.499,62.589,63.145,1.364,2.184,0.366,70.98,56.759,25.02,20.508,29.799,36.804,114.926,67.841,114.622,43.837,58.839,44.154,-10.82,28.313,26.328,71.813,150.625,65.625,66.563,0.0,27.063,72.0,70.0,1000.0,500.0,0.029,107.0,74.0,73.375,0.014,70.188,150.625,65.375,69.25,27.281,43.844,72.0,70.0,1000.0,500.0,0.211,504.0,114.5,84.063,0.151,70.0,150.625,65.438,70.25,31.797,56.656,72.0,70.0,1000.0,500.0,0.206,494.5,112.5,81.75,0.215,70.125,150.625,65.313,69.938,22.0,52.125,72.0,70.0,1000.0,500.0,0.214,507.5,109.313,82.063,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.152,0.284,1.035,0.0,0.977,0.23,0.001,0.664,0.956,0.521
2032008,1446,1.0,1.0,1.0,1.0,83.806,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,235.432,23.598,13.456,0.0,80.0,65.0,1.4,1599.125,1657.979,1162.882,471.998,65.158,61.13,70.604,62.589,63.145,1.379,2.18,0.37,71.002,56.804,25.02,20.536,29.76,36.804,119.513,67.629,119.202,43.837,58.839,44.154,-10.82,28.313,26.328,71.813,150.625,65.625,66.563,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.875,74.0,73.25,0.014,70.188,150.625,65.375,69.125,27.219,44.406,72.0,70.0,1000.0,500.0,0.208,501.0,114.25,83.813,0.153,70.125,150.625,65.438,70.375,26.031,56.625,72.0,70.0,1000.0,500.0,0.206,494.75,112.563,82.625,0.209,70.25,150.625,65.313,69.625,25.703,52.531,72.0,70.0,1000.0,500.0,0.211,504.75,108.938,81.5,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,304.0,528.5,530.0,525.5,0.141,0.284,1.059,0.0,1.005,0.235,0.002,0.673,0.905,0.58
2032008,1447,1.0,1.0,1.0,1.0,83.855,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,235.432,23.526,13.398,0.0,80.0,65.0,1.4,1601.188,1678.958,1172.24,479.609,65.158,61.342,70.709,62.8,63.252,1.341,2.22,0.37,71.132,56.8,24.88,20.508,29.682,36.589,119.661,67.629,119.645,43.837,58.944,44.154,-10.82,28.156,26.172,71.813,150.625,65.688,66.625,0.0,28.109,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.25,0.014,70.063,150.625,65.5,69.0,27.156,43.688,72.0,70.0,1000.0,500.0,0.212,504.75,114.188,83.563,0.153,70.125,150.625,65.438,70.375,25.969,55.531,72.0,70.0,1000.0,500.0,0.213,502.0,112.563,82.938,0.177,70.125,150.625,65.313,69.563,25.672,52.313,72.0,70.0,1000.0,500.0,0.212,506.25,108.938,80.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,304.0,529.5,530.0,526.0,0.007,0.281,0.054,0.0,1.005,0.235,0.002,0.678,0.759,0.606
2032008,1448,1.0,1.0,1.0,1.0,84.048,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,236.603,23.536,13.456,0.0,80.0,65.0,1.4,1587.813,1651.533,1167.561,469.62,65.265,61.449,70.709,62.695,63.145,1.391,2.227,0.366,71.049,56.826,24.964,20.536,29.605,36.589,118.403,67.629,118.094,43.91,58.839,44.154,-10.82,28.266,26.266,71.938,150.625,65.688,66.625,0.0,28.25,72.0,70.0,1000.0,500.0,0.024,98.125,74.0,73.375,0.014,70.063,150.625,65.25,69.125,32.844,44.281,72.0,70.0,1000.0,500.0,0.21,501.25,114.063,83.375,0.151,70.125,150.625,65.563,70.188,31.656,55.875,72.0,70.0,1000.0,500.0,0.21,501.75,112.25,82.313,0.177,70.125,150.625,65.438,69.313,25.625,53.063,72.0,70.0,1000.0,500.0,0.208,500.5,108.875,79.188,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.0,303.75,529.5,530.0,526.0,0.143,0.22,1.05,0.0,1.001,0.237,0.001,0.67,0.767,0.628
2032008,1449,1.0,1.0,1.0,1.0,84.006,0.0,0.0,47.0,47.0,1.0,1.0,994.436,234.261,23.557,13.412,0.0,80.0,65.0,1.4,1610.0,1637.047,1159.762,467.65,65.48,61.342,70.709,62.695,63.359,1.421,2.205,0.377,71.045,56.849,24.936,20.536,29.579,36.804,117.738,67.947,117.651,43.837,58.839,44.154,-10.82,28.234,26.219,71.938,150.625,65.625,66.563,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.375,0.014,70.063,150.625,65.375,69.125,32.844,45.375,72.0,70.0,1000.0,500.0,0.204,491.5,113.875,83.5,0.176,70.125,150.625,65.438,69.938,31.609,56.0,72.0,70.0,1000.0,500.0,0.209,500.0,112.188,81.75,0.177,70.125,150.625,65.438,69.313,28.469,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,108.875,78.813,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,535.5,303.75,529.0,530.0,526.0,0.041,0.283,0.296,0.0,0.994,0.234,0.001,0.773,0.779,0.636
2032008,1450,1.0,1.0,1.0,1.0,84.067,0.0,0.0,47.0,47.0,1.0,1.0,996.779,235.432,23.546,13.441,0.0,80.0,65.0,1.4,1604.938,1651.533,1155.085,459.476,65.48,61.13,70.499,62.589,63.359,1.425,2.169,0.37,71.085,56.879,24.88,20.536,29.566,36.911,117.072,67.841,116.838,43.91,58.839,44.154,-10.82,28.188,26.219,71.938,150.625,65.688,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.25,0.014,70.063,150.625,65.5,69.25,27.094,45.0,72.0,70.0,1000.0,500.0,0.208,494.75,113.875,83.188,0.173,70.125,150.625,65.563,69.938,31.578,56.063,72.0,70.0,1000.0,500.0,0.207,500.75,112.188,81.313,0.177,70.125,150.625,65.438,69.25,25.563,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,108.625,78.625,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,304.0,529.0,530.0,526.0,0.112,0.22,0.796,0.0,0.997,0.235,0.002,0.768,0.791,0.634
2032008,1451,1.0,1.0,1.0,1.0,84.127,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,230.747,23.536,13.383,0.0,80.0,65.0,1.4,1593.375,1664.429,1164.441,475.107,65.48,61.342,70.709,62.8,63.466,1.402,2.148,0.373,71.098,56.844,24.88,20.536,29.507,36.804,116.258,67.947,116.1,43.837,59.048,44.154,-10.828,28.188,26.172,71.813,150.625,65.625,66.625,0.0,28.469,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.25,0.014,70.188,150.625,65.5,69.563,32.813,44.219,72.0,70.0,1000.0,500.0,0.211,502.5,114.063,83.5,0.178,70.25,150.625,65.563,69.813,31.531,56.031,72.0,70.0,1000.0,500.0,0.209,501.75,112.188,81.188,0.182,70.125,150.625,65.438,69.25,25.531,53.0,72.0,70.0,1000.0,500.0,0.21,499.25,108.688,78.563,0.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.077,0.279,0.537,0.0,1.0,0.231,0.002,0.787,0.816,0.624
2032008,1452,1.0,1.0,1.0,1.0,84.233,0.0,0.0,47.0,47.0,1.0,1.0,997.95,238.946,23.515,13.383,0.0,80.0,65.0,1.4,1610.188,1662.816,1169.12,477.061,65.265,61.342,70.709,62.695,63.145,1.356,2.191,0.384,71.151,56.904,24.908,20.564,29.494,36.589,115.666,67.841,115.435,43.837,58.839,44.227,-10.82,28.234,26.219,71.813,150.625,65.688,66.625,0.0,26.891,72.0,70.0,1000.0,500.0,0.029,107.313,74.0,73.25,0.014,70.063,150.625,65.5,69.563,32.781,43.813,72.0,70.0,1000.0,500.0,0.212,504.75,114.188,83.625,0.189,70.125,150.625,65.563,69.938,31.5,56.781,72.0,70.0,1000.0,500.0,0.203,495.75,112.188,81.188,0.181,70.125,150.625,65.438,69.25,25.484,52.75,72.0,70.0,1000.0,500.0,0.211,501.0,108.688,78.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.114,0.348,0.785,0.0,0.998,0.239,0.002,0.835,0.812,0.633
2032008,1453,1.0,1.0,1.0,1.0,84.196,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,236.603,23.505,13.354,0.0,80.0,65.0,1.4,1591.063,1682.19,1170.68,468.981,65.265,61.342,70.709,62.8,63.145,1.387,2.194,0.381,71.106,56.839,24.908,20.508,29.527,36.696,114.926,67.841,114.77,43.91,58.944,44.227,-10.82,28.234,26.219,71.938,150.625,65.688,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,73.375,0.014,70.063,150.625,65.5,69.625,27.0,44.375,72.0,70.0,1000.0,500.0,0.209,501.25,114.25,83.938,0.202,70.125,150.625,65.563,69.938,31.469,56.031,72.0,70.0,1000.0,500.0,0.207,500.25,112.063,81.188,0.18,70.0,150.625,65.438,69.25,28.328,52.563,72.0,70.0,1000.0,500.0,0.211,504.75,108.625,78.563,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.078,0.282,0.53,0.0,1.013,0.237,0.001,0.885,0.804,0.636
2032008,1454,1.0,1.0,1.0,1.0,84.402,0.0,0.0,47.0,47.0,1.0,1.0,987.409,231.918,23.526,13.441,0.0,80.0,65.0,1.4,1602.875,1619.373,1155.085,454.143,65.48,61.236,70.499,62.589,63.359,1.448,2.227,0.366,71.11,56.912,24.908,20.508,29.54,36.804,117.146,67.947,116.321,43.91,58.839,44.154,-10.82,28.203,26.203,71.938,150.625,65.688,66.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.25,0.014,70.188,150.625,65.5,69.813,26.938,44.969,72.0,70.0,1000.0,500.0,0.207,494.75,114.25,84.375,0.191,70.125,150.625,65.563,69.938,31.438,56.719,72.0,70.0,1000.0,500.0,0.205,493.75,112.063,81.188,0.183,70.0,150.625,65.438,69.25,28.313,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,108.625,78.438,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.394,0.22,2.804,0.0,0.987,0.232,0.002,0.825,0.818,0.638
2032008,1455,1.0,1.0,1.0,1.0,84.374,0.0,0.0,47.0,47.0,1.0,1.0,985.066,241.288,23.505,13.383,0.0,80.0,65.0,1.4,1608.75,1669.269,1164.441,487.621,65.265,61.342,70.709,62.695,63.359,1.364,2.162,0.373,71.069,56.85,24.852,20.564,29.54,36.804,118.995,67.947,118.98,43.91,58.944,44.227,-10.82,28.219,26.219,71.813,150.625,65.688,66.625,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.25,0.014,70.188,150.625,65.5,69.75,26.875,44.0,72.0,70.0,1000.0,500.0,0.212,504.0,114.25,84.563,0.184,70.125,150.625,65.625,70.188,31.391,56.469,72.0,70.0,1000.0,500.0,0.207,495.5,112.25,81.438,0.196,70.0,150.625,65.438,69.25,28.297,52.938,72.0,70.0,1000.0,500.0,0.21,500.25,108.625,78.438,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.007,0.282,0.051,0.0,0.985,0.241,0.002,0.79,0.874,0.638
2032008,1456,1.0,1.0,1.0,1.0,84.537,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,240.117,23.557,13.412,0.0,80.0,65.0,1.4,1599.125,1688.657,1170.68,477.812,65.48,61.024,70.499,62.166,63.252,1.406,2.072,0.384,71.094,56.87,24.964,20.564,29.481,36.911,119.661,67.841,119.867,43.984,58.735,44.227,-10.82,28.188,26.266,71.938,150.625,65.625,66.625,0.0,28.234,72.0,70.0,1000.0,500.0,0.024,98.688,73.938,73.25,0.014,70.188,150.625,65.375,69.75,26.813,44.375,72.0,70.0,1000.0,500.0,0.208,502.25,114.188,84.688,0.175,70.125,150.625,65.563,69.938,31.344,56.031,72.0,70.0,1000.0,500.0,0.209,498.75,112.188,81.5,0.176,70.0,150.625,65.438,69.563,28.297,52.375,72.0,70.0,1000.0,500.0,0.214,504.5,108.688,78.563,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.5,529.0,530.0,526.0,-0.094,0.221,-0.701,0.0,1.005,0.24,0.001,0.746,0.781,0.785
2032008,1457,1.0,1.0,1.0,1.0,84.444,0.0,0.0,47.0,47.0,1.0,1.0,995.608,235.432,23.577,13.398,0.0,80.0,65.0,1.4,1601.813,1640.264,1156.644,465.096,65.158,61.342,70.709,62.061,62.716,1.41,2.155,0.373,71.06,56.857,25.076,20.48,29.481,36.804,118.329,67.947,118.389,44.057,58.735,44.227,-10.82,28.219,26.453,71.813,150.625,65.625,66.813,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,98.625,73.938,73.25,0.014,70.188,150.625,65.25,69.563,26.75,45.313,72.0,70.0,1000.0,500.0,0.202,494.5,114.188,84.563,0.167,70.125,150.625,65.25,69.75,34.969,56.281,72.0,70.0,1000.0,500.0,0.207,497.25,112.188,81.5,0.177,70.0,150.625,65.313,69.625,28.281,52.156,72.0,70.0,1000.0,500.0,0.214,506.5,108.875,79.5,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,537.5,535.5,304.0,529.0,530.0,526.0,-0.028,0.155,-0.204,0.0,0.996,0.235,0.001,0.715,0.786,0.762
2032008,1458,1.0,1.0,1.0,1.0,84.185,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,238.946,23.484,13.383,0.0,80.0,65.0,1.4,1603.438,1672.498,1155.085,482.168,64.835,61.342,70.709,61.849,62.502,1.421,2.151,0.377,71.055,56.84,25.329,20.48,29.579,36.911,117.886,67.947,118.02,43.91,58.839,44.227,-10.82,28.266,26.719,71.938,150.625,65.625,66.563,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,98.5,74.0,73.25,0.014,70.188,150.625,65.0,69.25,26.688,43.938,72.0,70.0,1000.0,500.0,0.213,502.5,114.063,84.188,0.162,70.125,150.625,65.125,69.75,25.547,56.656,72.0,70.0,1000.0,500.0,0.206,495.25,112.063,81.125,0.177,70.0,150.625,65.25,69.75,25.406,52.156,72.0,70.0,1000.0,500.0,0.213,507.0,108.688,80.375,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,530.0,530.0,526.0,-0.063,0.284,-0.455,0.0,1.013,0.239,0.002,0.7,0.792,0.742
2032008,1459,1.0,1.0,1.0,1.0,84.018,0.0,0.0,47.0,47.0,1.0,1.0,993.265,230.747,23.505,13.383,0.0,80.0,65.0,1.4,1597.5,1656.367,1158.203,471.307,64.619,61.236,70.709,61.744,62.074,1.402,2.194,0.37,70.962,56.781,25.469,20.48,29.592,36.696,117.294,67.947,117.355,43.984,59.048,44.227,-10.82,28.234,26.828,71.813,150.625,65.375,66.563,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.188,74.0,73.25,0.014,70.188,150.625,64.875,69.125,26.641,44.0,72.0,70.0,1000.0,500.0,0.212,504.0,114.063,83.813,0.17,70.0,150.625,64.938,69.688,31.25,56.406,72.0,70.0,1000.0,500.0,0.208,496.25,112.063,80.938,0.181,70.0,150.625,65.125,69.625,28.25,53.094,72.0,70.0,1000.0,500.0,0.206,500.75,108.875,80.563,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,538.0,535.5,303.5,528.5,530.0,526.0,-0.029,0.216,-0.207,0.0,0.993,0.231,0.002,0.744,0.815,0.738
2032008,1500,1.0,1.0,1.0,1.0,83.823,0.0,0.0,47.0,47.0,1.0,1.0,995.608,231.918,23.557,13.412,0.0,80.0,65.0,1.4,1597.5,1651.533,1164.441,464.347,64.404,61.236,70.709,61.638,61.967,1.406,2.198,0.37,71.001,56.796,25.721,20.536,29.514,36.696,116.628,67.947,116.617,43.984,58.944,44.227,-10.82,28.328,27.063,71.938,150.625,65.188,66.5,0.0,27.047,72.0,70.0,1000.0,500.0,0.029,107.25,74.0,73.25,0.014,70.063,150.625,64.813,69.0,26.594,44.813,72.0,70.0,1000.0,500.0,0.206,498.5,114.063,83.563,0.164,70.125,150.625,64.875,69.563,31.219,56.688,72.0,70.0,1000.0,500.0,0.206,494.5,112.5,80.75,0.181,70.0,150.625,65.0,69.625,28.219,53.031,72.0,70.0,1000.0,500.0,0.208,501.0,108.688,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,304.0,528.5,530.0,526.0,0.005,0.218,0.037,0.0,0.996,0.232,0.002,0.723,0.831,0.734
2032008,1501,1.0,1.0,1.0,1.0,83.732,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,230.747,23.546,13.354,0.0,80.0,65.0,1.4,1604.625,1648.312,1159.762,481.908,64.296,61.236,70.604,61.533,61.86,1.452,2.209,0.377,70.986,56.787,25.749,20.536,29.43,36.696,116.184,67.841,116.026,44.057,59.153,44.372,-10.82,28.297,27.141,71.813,150.625,65.0,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.188,74.0,73.375,0.014,70.188,150.625,64.688,68.75,32.313,44.5,72.0,70.0,1000.0,500.0,0.21,497.75,114.063,83.5,0.163,70.0,150.625,64.875,69.563,34.844,56.375,72.0,70.0,1000.0,500.0,0.207,496.25,112.5,81.125,0.195,70.0,150.625,64.875,69.563,28.219,53.719,72.0,70.0,1000.0,500.0,0.205,494.75,108.688,80.563,0.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,538.0,535.5,303.75,528.5,530.0,526.0,0.077,0.279,0.538,0.0,1.001,0.231,0.001,0.72,0.885,0.717
2032008,1502,1.0,1.0,1.0,1.0,83.592,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,234.261,23.546,13.412,0.0,80.0,65.0,1.4,1591.438,1645.092,1162.882,471.087,63.974,61.024,70.393,61.638,61.646,1.402,2.194,0.37,70.962,56.775,25.833,20.564,29.391,36.481,115.518,67.947,115.287,43.984,59.153,44.299,-10.82,28.359,27.219,71.813,150.625,65.0,66.25,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.25,0.014,70.063,150.625,64.688,68.75,35.031,43.875,72.0,70.0,1000.0,500.0,0.212,505.5,114.063,83.375,0.173,70.0,150.625,64.688,69.563,34.844,55.375,72.0,70.0,1000.0,500.0,0.213,503.25,112.5,81.313,0.195,70.0,150.625,64.875,69.313,28.203,53.406,72.0,70.0,1000.0,500.0,0.206,496.5,108.688,80.563,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,304.0,529.0,530.0,526.0,0.114,0.279,0.786,0.0,1.006,0.234,0.002,0.768,0.88,0.721
2032008,1503,1.0,1.0,1.0,1.0,83.4,0.0,0.0,47.0,47.0,1.0,1.0,990.922,233.089,23.526,13.427,0.0,80.0,65.0,1.4,1591.375,1666.042,1172.24,482.918,64.189,61.024,70.393,61.955,61.967,1.379,2.148,0.373,70.999,56.765,25.637,20.564,29.378,36.481,114.926,67.841,114.696,44.057,59.048,44.299,-10.82,28.266,27.031,71.813,150.625,65.0,66.188,0.0,28.156,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.25,0.014,69.938,150.625,64.688,68.75,35.031,44.719,72.0,70.0,1000.0,500.0,0.208,498.75,114.063,83.375,0.171,70.0,150.625,64.688,69.75,34.844,55.656,72.0,70.0,1000.0,500.0,0.211,502.5,112.5,81.813,0.2,70.0,150.625,64.875,69.313,28.203,53.25,72.0,70.0,1000.0,500.0,0.208,497.5,108.875,80.563,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.115,0.217,0.782,0.0,0.991,0.233,0.002,0.759,0.888,0.738
2032008,1504,1.0,1.0,1.0,1.0,83.377,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,236.603,23.557,13.412,0.0,80.0,65.0,1.4,1593.938,1669.269,1166.001,473.659,64.619,61.024,70.393,62.166,62.609,1.406,2.14,0.37,71.002,56.798,25.413,20.564,29.352,36.589,114.187,67.31,113.958,44.057,59.048,44.372,-10.82,28.188,26.703,71.813,150.625,65.0,66.188,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,98.188,74.0,73.25,0.014,69.938,150.625,64.813,68.875,35.031,44.188,72.0,70.0,1000.0,500.0,0.211,503.0,114.063,83.375,0.167,70.0,150.625,64.938,69.813,34.844,55.656,72.0,70.0,1000.0,500.0,0.21,503.75,112.25,82.063,0.196,70.0,150.625,64.875,69.563,28.188,52.969,72.0,70.0,1000.0,500.0,0.21,498.75,108.625,80.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.115,0.282,0.78,0.0,1.005,0.237,0.002,0.741,0.856,0.736
2032008,1505,1.0,1.0,1.0,1.0,83.4,0.0,0.0,47.0,47.0,1.0,1.0,982.723,234.261,23.588,13.398,0.0,80.0,65.0,1.4,1595.563,1667.656,1183.162,448.943,64.619,61.13,70.393,62.378,62.609,1.341,2.184,0.366,70.874,56.694,25.357,20.564,29.391,36.481,119.143,65.823,118.759,44.057,58.944,44.299,-10.82,28.266,26.703,71.938,150.625,65.063,66.25,0.0,28.375,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.375,0.014,70.063,150.625,64.875,69.125,35.031,44.969,72.0,70.0,1000.0,500.0,0.206,496.75,114.063,83.563,0.19,70.0,150.625,64.938,69.938,34.844,56.0,72.0,70.0,1000.0,500.0,0.209,501.5,112.25,82.313,0.203,70.0,150.625,65.0,69.313,28.172,52.625,72.0,70.0,1000.0,500.0,0.211,504.5,108.625,80.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.17,0.218,1.308,0.0,0.983,0.234,0.001,0.838,0.879,0.736
2032008,1506,1.0,1.0,1.0,1.0,83.455,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,237.775,23.588,13.398,0.0,80.0,65.0,1.4,1609.0,1666.042,1164.441,475.018,65.05,61.024,70.393,62.483,63.145,1.402,2.14,0.377,70.984,56.79,25.188,20.536,29.443,36.589,119.809,64.229,119.497,44.13,59.048,44.372,-10.82,28.203,26.531,71.938,150.625,65.188,66.25,0.0,27.031,72.0,70.0,1000.0,500.0,0.029,106.688,74.0,73.375,0.014,70.063,150.625,65.0,69.125,35.031,44.063,72.0,70.0,1000.0,500.0,0.212,502.75,114.188,83.625,0.172,70.125,150.625,65.063,69.938,31.203,56.188,72.0,70.0,1000.0,500.0,0.207,499.75,112.188,82.438,0.2,70.0,150.625,65.0,69.563,28.172,53.375,72.0,70.0,1000.0,500.0,0.206,498.5,108.563,80.563,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.5,529.5,530.0,526.0,0.132,0.217,1.062,0.0,1.01,0.238,0.001,0.76,0.861,0.718
2032008,1507,1.0,1.0,1.0,1.0,83.446,0.0,0.0,47.0,47.0,1.0,1.0,990.922,233.089,23.577,13.412,0.0,80.0,65.0,1.4,1616.188,1629.009,1144.173,461.992,64.942,61.024,70.393,62.483,62.93,1.425,2.169,0.366,71.005,56.826,25.132,20.536,29.494,36.374,118.182,65.61,117.872,44.057,59.048,44.372,-10.82,28.266,26.453,71.813,150.625,65.375,66.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,100.25,74.0,73.375,0.014,70.063,150.625,65.063,69.25,32.281,45.344,72.0,70.0,1000.0,500.0,0.203,491.75,114.188,83.938,0.187,70.125,150.625,65.063,70.188,31.188,56.594,72.0,70.0,1000.0,500.0,0.204,496.75,112.188,82.5,0.189,70.0,150.625,65.125,69.563,25.281,53.469,72.0,70.0,1000.0,500.0,0.206,495.5,108.625,80.563,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,529.5,530.0,526.0,0.139,0.282,1.056,0.0,0.991,0.233,0.001,0.818,0.812,0.732
2032008,1508,1.0,1.0,1.0,1.0,83.503,0.0,0.0,47.0,47.0,1.0,1.0,980.381,235.432,23.546,13.398,0.0,80.0,65.0,1.4,1607.188,1664.429,1170.68,479.56,64.942,61.024,70.393,62.483,63.038,1.41,2.173,0.37,71.051,56.808,25.048,20.536,29.404,36.481,117.664,65.929,117.503,43.984,59.048,44.227,-10.82,28.234,26.359,71.813,150.625,65.375,66.25,0.0,28.016,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.375,0.014,70.063,150.625,65.063,69.313,32.281,43.875,72.0,70.0,1000.0,500.0,0.211,505.0,114.25,84.063,0.187,70.125,150.625,65.125,70.188,31.156,55.813,72.0,70.0,1000.0,500.0,0.211,500.0,112.188,82.5,0.203,70.125,150.625,65.125,69.563,28.125,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,108.563,80.563,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.073,0.216,0.548,0.0,0.98,0.235,0.001,0.816,0.872,0.718
2032008,1509,1.0,1.0,1.0,1.0,83.504,0.0,0.0,47.0,47.0,1.0,1.0,985.066,237.775,23.515,13.354,0.0,80.0,65.0,1.4,1591.5,1657.979,1164.441,478.994,65.265,61.342,70.604,62.695,63.145,1.394,2.198,0.381,70.988,56.785,24.992,20.508,29.404,36.589,116.776,66.779,116.543,44.13,58.839,44.299,-10.82,28.25,26.344,71.813,150.625,65.375,66.5,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,98.188,74.0,73.25,0.014,70.063,150.625,65.063,69.313,32.25,44.781,72.0,70.0,1000.0,500.0,0.208,499.0,114.375,84.188,0.185,70.125,150.625,65.125,70.188,31.109,55.781,72.0,70.0,1000.0,500.0,0.21,502.25,112.0,82.5,0.203,70.0,150.625,65.125,69.625,28.109,52.688,72.0,70.0,1000.0,500.0,0.211,503.25,108.563,80.688,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,528.5,530.0,526.0,0.11,0.153,0.792,0.0,0.985,0.238,0.002,0.807,0.866,0.727
2032008,1510,1.0,1.0,1.0,1.0,83.565,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,234.261,23.608,13.354,0.0,80.0,65.0,1.4,1588.063,1635.439,1155.085,463.416,65.05,61.13,70.499,62.589,63.038,1.394,2.198,0.377,71.029,56.824,24.964,20.508,29.443,36.481,116.036,67.416,115.878,44.057,58.839,44.372,-10.82,28.188,26.266,71.813,150.625,65.375,66.5,0.0,28.203,72.0,70.0,1000.0,500.0,0.024,98.375,73.938,73.25,0.014,70.063,150.625,65.063,69.563,32.25,45.563,72.0,70.0,1000.0,500.0,0.203,491.75,114.375,84.25,0.187,70.125,150.625,65.438,70.188,31.078,55.656,72.0,70.0,1000.0,500.0,0.21,503.25,112.063,82.438,0.191,70.0,150.625,65.125,69.625,28.109,53.531,72.0,70.0,1000.0,500.0,0.204,496.75,108.563,80.688,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.5,530.0,526.5,0.077,0.285,0.539,0.0,1.001,0.234,0.001,0.815,0.819,0.719
2032008,1511,1.0,1.0,1.0,1.0,83.584,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,235.432,23.526,13.398,0.0,80.0,65.0,1.4,1595.5,1653.144,1161.322,480.046,65.158,61.024,70.499,62.589,63.038,1.394,2.162,0.377,71.026,56.816,24.992,20.508,29.553,36.481,115.222,67.416,114.992,44.057,58.839,44.372,-10.82,28.266,26.313,71.813,150.625,65.5,66.563,0.0,28.375,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,70.063,150.625,65.25,69.563,32.219,44.063,72.0,70.0,1000.0,500.0,0.212,503.5,114.375,84.25,0.187,70.125,150.625,65.25,70.188,31.047,55.781,72.0,70.0,1000.0,500.0,0.21,503.0,112.0,82.438,0.177,70.0,150.625,65.125,69.625,28.094,53.719,72.0,70.0,1000.0,500.0,0.203,495.5,108.313,80.688,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.113,0.286,0.782,0.0,1.0,0.235,0.002,0.815,0.757,0.72
2032008,1512,1.0,1.0,1.0,1.0,83.615,0.0,0.0,47.0,47.0,1.0,1.0,985.066,235.432,23.567,13.354,0.0,80.0,65.0,1.4,1590.313,1633.831,1148.849,452.541,65.05,61.236,70.709,62.695,63.038,1.394,2.18,0.373,70.938,56.843,24.936,20.536,29.494,36.481,114.779,67.735,114.401,43.984,58.944,44.372,-10.82,28.266,26.281,71.813,150.625,65.5,66.563,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.375,0.014,70.063,150.625,65.25,69.563,32.219,45.281,72.0,70.0,1000.0,500.0,0.202,495.0,114.25,84.25,0.19,70.125,150.625,65.25,69.938,31.016,56.594,72.0,70.0,1000.0,500.0,0.205,497.75,111.875,81.938,0.184,70.0,150.625,65.25,69.625,28.078,53.406,72.0,70.0,1000.0,500.0,0.207,495.75,108.313,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.189,0.346,1.288,0.0,0.985,0.235,0.001,0.824,0.797,0.724
2032008,1513,1.0,1.0,1.0,1.0,83.794,0.0,0.0,47.0,47.0,1.0,1.0,990.922,236.603,23.515,13.354,0.0,80.0,65.0,1.4,1621.188,1675.727,1164.441,486.203,65.158,61.13,70.709,62.695,63.145,1.379,2.18,0.373,71.113,56.904,24.908,20.508,29.468,36.481,119.365,67.522,118.98,43.984,59.257,44.372,-10.82,28.234,26.234,71.813,150.625,65.625,66.563,0.0,27.219,72.0,70.0,1000.0,500.0,0.028,106.75,74.0,73.25,0.014,70.188,150.625,65.375,69.625,32.219,43.656,72.0,70.0,1000.0,500.0,0.213,504.5,114.25,84.25,0.188,70.0,150.625,65.438,69.938,30.984,56.063,72.0,70.0,1000.0,500.0,0.21,499.0,112.0,81.5,0.186,70.0,150.625,65.25,69.75,28.063,52.781,72.0,70.0,1000.0,500.0,0.21,500.5,108.313,80.688,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,529.5,530.0,526.0,0.175,0.339,1.307,0.0,0.991,0.237,0.002,0.816,0.821,0.712
2032008,1514,1.0,1.0,1.0,1.0,83.747,0.0,0.0,47.0,47.0,1.0,1.0,1017.862,234.261,23.557,13.368,0.0,80.0,65.0,1.4,1609.063,1687.04,1169.12,484.635,65.158,61.024,70.499,62.483,63.038,1.406,2.202,0.373,71.096,56.877,24.852,20.48,29.468,36.374,120.105,67.735,119.94,44.057,59.048,44.445,-10.82,28.25,26.188,71.813,150.625,65.5,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,100.063,73.938,73.25,0.014,70.063,150.625,65.25,69.625,32.188,44.406,72.0,70.0,1000.0,500.0,0.21,501.75,114.25,84.25,0.184,70.25,150.625,65.25,69.938,34.594,55.219,72.0,70.0,1000.0,500.0,0.213,506.0,112.0,81.5,0.189,70.0,150.625,65.25,69.75,25.188,52.188,72.0,70.0,1000.0,500.0,0.213,506.75,108.313,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.5,530.0,526.0,0.074,0.346,0.561,0.0,1.018,0.234,0.001,0.798,0.834,0.724
2032008,1515,1.0,1.0,1.0,1.0,83.79,0.0,0.0,47.0,47.0,1.0,1.0,1015.52,234.261,23.536,13.441,0.0,80.0,65.0,1.4,1609.063,1670.883,1167.561,465.07,65.158,61.024,70.499,62.589,63.145,1.421,2.191,0.37,71.091,56.863,24.908,20.48,29.468,36.481,118.255,67.841,118.02,44.057,59.153,44.372,-10.82,28.266,26.203,71.75,150.625,65.625,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.25,0.014,70.188,150.625,65.375,69.625,32.156,45.188,72.0,70.0,1000.0,500.0,0.204,496.5,114.375,84.25,0.191,70.125,150.625,65.438,70.188,30.922,55.5,72.0,70.0,1000.0,500.0,0.213,503.5,112.0,81.5,0.193,70.125,150.625,65.313,69.75,28.031,52.313,72.0,70.0,1000.0,500.0,0.213,506.0,108.313,80.688,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,538.0,535.5,303.75,529.5,530.0,526.0,0.11,0.28,0.799,0.0,1.016,0.234,0.002,0.832,0.852,0.708
2032008,1516,1.0,1.0,1.0,1.0,83.834,0.0,0.0,47.0,47.0,1.0,1.0,999.122,236.603,23.526,13.398,0.0,80.0,65.0,1.4,1598.188,1670.883,1166.001,479.548,65.158,61.13,70.499,62.589,63.145,1.337,2.212,0.381,71.158,56.882,24.796,20.48,29.481,36.481,117.886,68.054,117.651,44.13,58.944,44.445,-10.82,28.156,26.125,71.75,150.625,65.625,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.024,98.5,73.938,73.25,0.014,70.063,150.625,65.375,69.75,32.125,43.781,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,84.375,0.203,70.125,150.625,65.563,69.938,30.891,55.344,72.0,70.0,1000.0,500.0,0.213,505.75,112.0,81.5,0.184,70.125,150.625,65.313,69.75,25.125,52.688,72.0,70.0,1000.0,500.0,0.21,504.25,108.313,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.111,0.285,0.799,0.0,0.999,0.237,0.001,0.884,0.812,0.724
2032008,1517,1.0,1.0,1.0,1.0,83.882,0.0,0.0,47.0,47.0,1.0,1.0,1013.177,235.432,23.546,13.383,0.0,80.0,65.0,1.4,1613.375,1666.042,1162.882,474.057,65.265,61.13,70.499,62.589,63.252,1.406,2.111,0.373,71.103,56.883,24.852,20.508,29.443,36.589,116.776,67.841,116.469,43.984,58.944,44.299,-10.82,28.203,26.141,71.75,150.625,65.625,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,98.625,74.0,73.25,0.014,70.063,150.625,65.375,69.75,26.375,44.375,72.0,70.0,1000.0,500.0,0.209,502.0,114.5,84.375,0.178,70.125,150.625,65.563,69.938,30.859,55.344,72.0,70.0,1000.0,500.0,0.213,505.75,112.063,81.75,0.19,70.125,150.625,65.313,69.75,25.094,53.0,72.0,70.0,1000.0,500.0,0.208,500.5,108.25,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,529.5,530.0,526.0,0.148,0.282,1.044,0.0,1.013,0.235,0.002,0.775,0.833,0.723
2032008,1518,1.0,1.0,1.0,1.0,84.078,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,229.575,23.567,13.412,0.0,80.0,65.0,1.4,1606.875,1656.367,1159.762,462.56,65.373,61.024,70.499,62.589,63.359,1.433,2.075,0.381,71.067,56.859,24.74,20.508,29.43,36.481,116.11,67.947,115.952,44.13,58.944,44.445,-10.82,28.078,26.047,71.813,150.625,65.625,66.625,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.25,0.014,70.063,150.625,65.5,69.75,32.063,45.406,72.0,70.0,1000.0,500.0,0.201,494.25,114.688,84.375,0.152,70.125,150.625,65.625,70.188,30.828,55.313,72.0,70.0,1000.0,500.0,0.214,505.0,112.0,81.5,0.186,70.125,150.625,65.313,69.75,25.063,53.531,72.0,70.0,1000.0,500.0,0.205,495.0,108.313,80.688,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,536.0,304.0,529.5,530.0,526.0,0.077,0.285,0.538,0.0,1.0,0.23,0.002,0.666,0.821,0.708
