DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1609,1.0,1.0,1.0,1.0,83.66,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,231.918,23.526,13.354,0.0,80.0,65.0,1.4,1592.125,1682.19,1170.68,476.445,65.05,61.13,70.499,62.8,63.252,1.387,2.108,0.37,71.141,56.915,25.02,20.592,29.443,36.589,117.886,66.248,117.725,44.57,59.048,44.809,-10.82,28.281,26.297,71.938,150.625,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.375,0.014,70.063,150.625,65.25,69.938,31.219,44.156,72.0,70.0,1000.0,500.0,0.21,502.75,114.688,85.563,0.206,70.0,150.625,65.25,70.25,33.781,55.688,72.0,70.0,1000.0,500.0,0.21,502.5,112.188,82.5,0.208,69.938,150.625,65.25,69.875,30.313,52.563,72.0,70.0,1000.0,500.0,0.214,502.5,108.563,81.875,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,304.0,530.0,530.5,526.5,0.073,0.22,0.547,0.0,1.0,0.232,0.001,0.867,0.893,0.746
2032008,1610,1.0,1.0,1.0,1.0,83.763,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,237.775,23.515,13.398,0.0,80.0,65.0,1.4,1592.813,1640.264,1159.762,457.221,65.48,61.13,70.393,62.8,63.573,1.379,2.184,0.373,71.046,56.853,24.936,20.62,29.507,36.696,117.664,66.991,117.281,44.57,58.944,44.882,-10.82,28.281,26.219,71.813,150.625,65.625,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,70.063,150.625,65.375,69.938,31.203,45.094,72.0,70.0,1000.0,500.0,0.205,496.25,114.688,85.563,0.2,70.0,150.625,65.563,70.25,33.781,56.156,72.0,70.0,1000.0,500.0,0.207,499.5,112.25,82.625,0.203,69.938,150.625,65.313,69.938,30.328,52.563,72.0,70.0,1000.0,500.0,0.211,504.5,108.563,81.875,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.178,0.291,1.301,0.0,1.0,0.238,0.002,0.842,0.87,0.758
2032008,1611,1.0,1.0,1.0,1.0,83.868,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,233.089,23.515,13.383,0.0,80.0,65.0,1.4,1602.125,1661.203,1158.203,465.65,65.265,61.024,70.393,62.8,63.359,1.429,2.115,0.381,71.028,56.814,24.908,20.62,29.494,36.589,116.406,67.735,116.1,44.57,59.153,44.809,-10.82,28.313,26.219,71.813,150.625,65.625,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,98.438,74.0,73.25,0.014,70.063,150.625,65.5,69.938,31.203,44.75,72.0,70.0,1000.0,500.0,0.21,496.75,114.813,85.813,0.211,70.0,150.625,65.563,70.375,33.781,56.125,72.0,70.0,1000.0,500.0,0.207,500.0,112.25,82.688,0.207,70.0,150.625,65.313,69.938,27.594,53.5,72.0,70.0,1000.0,500.0,0.204,497.75,108.563,81.938,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,536.0,303.75,530.0,530.5,526.5,0.148,0.219,1.04,0.0,1.01,0.233,0.002,0.885,0.885,0.733
2032008,1612,1.0,1.0,1.0,1.0,83.937,0.0,0.0,47.0,47.0,1.0,1.0,997.95,229.575,23.546,13.383,0.0,80.0,65.0,1.4,1596.75,1654.755,1153.526,465.415,65.373,61.024,70.499,62.8,63.359,1.402,2.18,0.373,71.031,56.842,24.88,20.592,29.514,36.481,115.814,68.266,115.583,44.496,59.153,44.809,-10.82,28.359,26.203,71.813,150.625,65.688,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.375,0.014,70.063,150.625,65.5,70.125,31.188,43.875,72.0,70.0,1000.0,500.0,0.213,505.25,114.875,85.813,0.211,70.0,150.625,65.563,70.375,33.781,56.25,72.0,70.0,1000.0,500.0,0.207,499.75,112.25,82.625,0.198,70.0,150.625,65.313,70.125,27.578,53.688,72.0,70.0,1000.0,500.0,0.205,494.25,108.563,81.938,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,536.0,303.75,530.0,530.5,526.5,0.114,0.286,0.786,0.0,0.998,0.23,0.001,0.886,0.849,0.737
2032008,1613,1.0,1.0,1.0,1.0,84.071,0.0,0.0,47.0,47.0,1.0,1.0,982.723,233.089,23.577,13.412,0.0,80.0,65.0,1.4,1606.938,1624.19,1147.29,464.28,65.48,61.13,70.499,62.8,63.466,1.433,2.104,0.377,71.058,56.886,24.768,20.62,29.494,36.481,114.926,68.585,114.696,44.496,59.153,44.809,-10.82,28.234,26.063,71.813,150.625,65.688,66.625,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,98.688,73.938,73.25,0.014,70.063,150.625,65.5,70.125,31.172,45.469,72.0,70.0,1000.0,500.0,0.201,493.25,114.813,85.813,0.21,70.125,150.625,65.563,70.438,30.125,56.313,72.0,70.0,1000.0,500.0,0.205,499.0,112.5,82.625,0.193,70.0,150.625,65.438,70.125,27.578,53.344,72.0,70.0,1000.0,500.0,0.207,496.25,108.625,81.938,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.5,530.0,530.0,526.5,0.117,0.286,0.784,0.0,0.983,0.233,0.001,0.88,0.834,0.734
2032008,1614,1.0,1.0,1.0,1.0,84.252,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,234.261,23.505,13.354,0.0,80.0,65.0,1.4,1606.188,1661.203,1155.085,471.107,65.373,61.024,70.499,62.8,63.466,1.425,2.191,0.373,71.123,56.901,24.74,20.592,29.481,36.374,118.773,68.585,118.463,44.496,58.944,44.882,-10.82,28.266,26.031,71.938,150.625,65.688,66.625,0.0,27.406,72.0,70.0,1000.0,500.0,0.028,105.688,74.0,73.375,0.014,70.188,150.625,65.625,70.125,31.141,44.219,72.0,70.0,1000.0,500.0,0.213,500.5,114.688,85.875,0.187,70.0,150.625,65.625,70.438,33.781,56.344,72.0,70.0,1000.0,500.0,0.205,498.5,112.5,82.938,0.213,70.0,150.625,65.438,70.125,27.578,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,108.625,82.063,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,303.75,530.0,530.5,526.5,0.145,0.357,1.052,0.0,1.001,0.234,0.001,0.779,0.911,0.746
2032008,1615,1.0,1.0,1.0,1.0,84.297,0.0,0.0,47.0,47.0,1.0,1.0,994.436,237.775,23.495,13.412,0.0,80.0,65.0,1.4,1607.5,1653.144,1158.203,471.914,65.48,61.024,70.499,62.695,63.359,1.368,2.18,0.384,71.127,56.888,24.74,20.592,29.456,36.481,119.439,68.266,119.128,44.57,59.153,44.882,-10.82,28.281,26.078,71.813,150.625,65.75,66.625,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,100.688,74.0,73.25,0.014,70.063,150.625,65.625,70.125,31.125,44.031,72.0,70.0,1000.0,500.0,0.211,504.25,114.688,85.563,0.2,70.0,150.625,65.625,70.438,33.781,56.063,72.0,70.0,1000.0,500.0,0.206,500.75,112.5,82.938,0.203,70.0,150.625,65.438,70.125,27.578,52.906,72.0,70.0,1000.0,500.0,0.209,499.75,108.625,82.063,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,303.75,530.5,530.0,526.5,0.143,0.287,1.055,0.0,0.994,0.238,0.002,0.842,0.868,0.758
2032008,1616,1.0,1.0,1.0,1.0,84.277,0.0,0.0,47.0,47.0,1.0,1.0,995.608,247.145,23.505,13.485,0.0,80.0,65.0,1.4,1602.375,1635.439,1161.322,452.231,65.373,61.024,70.499,62.483,63.252,1.444,2.205,0.41,71.103,56.921,24.796,20.592,29.481,36.374,117.738,68.585,117.725,44.496,59.048,44.809,-10.82,28.266,26.141,71.813,150.625,65.688,66.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.25,0.014,70.063,150.625,65.5,69.938,31.109,45.469,72.0,70.0,1000.0,500.0,0.203,491.25,114.688,85.438,0.195,70.0,150.625,65.563,70.438,33.781,56.563,72.0,70.0,1000.0,500.0,0.204,495.5,112.563,82.938,0.199,69.938,150.625,65.438,70.125,27.563,52.719,72.0,70.0,1000.0,500.0,0.211,501.25,108.688,82.063,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,304.0,530.0,530.5,526.5,0.006,0.29,0.044,0.0,0.996,0.247,0.002,0.825,0.853,0.717
2032008,1617,1.0,1.0,1.0,1.0,84.296,0.0,0.0,47.0,47.0,1.0,1.0,986.237,237.775,23.536,13.441,0.0,80.0,65.0,1.4,1605.063,1656.367,1164.441,479.687,65.265,61.13,70.604,62.378,63.038,1.375,2.198,0.381,71.166,56.915,25.02,20.592,29.443,36.589,117.59,68.691,117.577,44.57,59.257,44.882,-10.828,28.281,26.281,71.813,150.625,65.75,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.024,98.5,73.938,73.25,0.014,70.063,150.625,65.5,69.938,31.094,43.625,72.0,70.0,1000.0,500.0,0.213,506.0,114.5,85.188,0.194,70.0,150.625,65.563,70.438,36.625,56.656,72.0,70.0,1000.0,500.0,0.205,494.75,112.563,82.938,0.193,70.0,150.625,65.438,70.125,27.563,52.5,72.0,70.0,1000.0,500.0,0.212,502.75,108.688,82.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,536.0,303.75,529.5,530.5,526.5,0.006,0.286,0.044,0.0,0.986,0.238,0.001,0.822,0.827,0.764
2032008,1618,1.0,1.0,1.0,1.0,84.287,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,234.261,23.536,13.339,0.0,80.0,65.0,1.4,1600.688,1666.042,1161.322,472.423,65.265,61.13,70.499,62.166,63.145,1.402,2.205,0.384,71.106,56.869,25.048,20.592,29.456,36.696,116.48,69.01,116.321,44.496,58.944,44.809,-10.828,28.281,26.328,71.813,150.625,65.625,66.625,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.125,73.938,73.25,0.014,70.063,150.625,65.375,69.813,31.078,44.125,72.0,70.0,1000.0,500.0,0.211,503.75,114.5,85.188,0.194,70.0,150.625,65.438,70.375,33.781,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,112.563,82.688,0.191,70.0,150.625,65.313,70.125,30.281,52.0,72.0,70.0,1000.0,500.0,0.214,507.0,108.688,82.063,0.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,303.75,530.0,530.0,526.5,0.079,0.289,0.541,0.0,1.001,0.234,0.001,0.822,0.825,0.733
2032008,1619,1.0,1.0,1.0,1.0,84.262,0.0,0.0,47.0,47.0,1.0,1.0,1035.432,237.775,23.505,13.383,0.0,80.0,65.0,1.4,1600.688,1698.366,1175.36,468.145,65.05,61.342,70.709,62.272,62.716,1.417,2.202,0.37,71.131,56.918,25.048,20.592,29.43,36.589,115.888,68.903,115.804,44.57,59.153,44.955,-10.82,28.25,26.391,71.938,150.625,65.625,66.625,0.0,27.75,72.0,70.0,1000.0,500.0,0.026,103.438,74.0,73.25,0.014,70.063,150.625,65.25,69.625,31.078,44.5,72.0,70.0,1000.0,500.0,0.21,497.0,114.5,85.0,0.195,70.0,150.625,65.438,70.375,33.781,55.625,72.0,70.0,1000.0,500.0,0.213,501.75,112.688,82.938,0.205,69.938,150.625,65.313,70.125,27.547,52.031,72.0,70.0,1000.0,500.0,0.214,507.25,108.688,82.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,537.5,536.0,303.75,529.5,530.5,526.5,0.042,0.353,0.285,0.0,1.035,0.238,0.002,0.832,0.882,0.764
2032008,1620,1.0,1.0,1.0,1.0,84.155,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,233.089,23.474,13.456,0.0,80.0,65.0,1.4,1604.875,1682.19,1173.8,472.695,65.158,61.13,70.499,62.061,62.823,1.413,2.205,0.377,71.133,56.895,25.216,20.62,29.378,36.696,115.0,68.903,114.918,44.496,58.944,44.882,-10.828,28.25,26.5,71.938,150.625,65.5,66.625,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,101.063,74.0,73.375,0.014,69.938,150.625,65.25,69.75,33.813,44.031,72.0,70.0,1000.0,500.0,0.211,503.5,114.5,84.875,0.183,70.0,150.625,65.438,70.375,33.781,55.344,72.0,70.0,1000.0,500.0,0.212,504.5,112.813,82.938,0.209,70.0,150.625,65.313,70.125,27.547,52.5,72.0,70.0,1000.0,500.0,0.211,504.0,108.688,82.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,530.0,530.5,526.5,0.042,0.359,0.278,0.0,1.011,0.233,0.001,0.784,0.903,0.764
2032008,1621,1.0,1.0,1.0,1.0,84.244,0.0,0.0,47.0,47.0,1.0,1.0,996.779,233.089,23.526,13.412,0.0,80.0,65.0,1.4,1607.438,1657.979,1158.203,453.885,64.835,61.236,70.499,62.061,62.609,1.394,2.198,0.37,71.126,56.916,25.244,20.62,29.378,36.589,118.699,68.797,118.168,44.643,59.153,44.882,-10.82,28.25,26.563,71.813,150.625,65.5,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,98.625,74.0,73.25,0.014,69.938,150.625,65.063,69.75,33.813,44.938,72.0,70.0,1000.0,500.0,0.206,497.25,114.5,84.875,0.196,70.0,150.625,65.25,70.25,33.781,55.594,72.0,70.0,1000.0,500.0,0.211,503.5,112.688,83.0,0.207,70.0,150.625,65.25,69.938,27.547,53.563,72.0,70.0,1000.0,500.0,0.204,496.5,108.688,82.063,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,537.5,536.0,303.5,530.0,530.5,526.5,0.25,0.221,1.804,0.0,0.997,0.233,0.002,0.84,0.889,0.725
2032008,1622,1.0,1.0,1.0,1.0,84.118,0.0,0.0,47.0,47.0,1.0,1.0,996.779,241.288,23.526,13.368,0.0,80.0,65.0,1.4,1608.938,1638.655,1162.882,459.633,64.835,61.236,70.393,62.166,62.609,1.417,2.184,0.377,71.174,56.935,25.329,20.62,29.391,36.696,119.735,68.478,119.571,44.57,59.153,44.955,-10.82,28.266,26.609,71.75,150.625,65.5,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,98.5,73.938,73.25,0.014,69.938,150.625,65.063,69.75,33.813,45.094,72.0,70.0,1000.0,500.0,0.206,493.5,114.5,85.0,0.229,70.0,150.625,65.25,70.25,33.781,55.438,72.0,70.0,1000.0,500.0,0.212,504.75,112.688,83.0,0.206,69.938,150.625,65.25,70.125,30.266,53.625,72.0,70.0,1000.0,500.0,0.204,494.75,108.688,82.063,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.075,0.353,0.557,0.0,0.997,0.241,0.001,0.977,0.885,0.721
2032008,1623,1.0,1.0,1.0,1.0,84.088,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,243.631,23.536,13.368,0.0,80.0,65.0,1.4,1597.0,1662.816,1169.12,466.965,64.835,61.236,70.499,62.272,62.502,1.368,2.144,0.403,71.117,56.879,25.272,20.648,29.391,36.696,118.625,68.266,118.537,44.643,58.944,44.955,-10.82,28.219,26.609,71.813,150.625,65.375,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,98.188,74.0,73.25,0.014,69.938,150.625,65.063,69.813,33.844,43.969,72.0,70.0,1000.0,500.0,0.211,504.5,114.5,85.313,0.23,70.0,150.625,65.125,70.375,33.781,55.25,72.0,70.0,1000.0,500.0,0.213,506.0,112.688,83.0,0.192,70.0,150.625,65.25,69.938,27.547,53.531,72.0,70.0,1000.0,500.0,0.205,494.75,108.875,82.063,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,304.0,530.0,530.5,526.5,0.041,0.292,0.299,0.0,1.007,0.244,0.002,0.971,0.825,0.757
2032008,1624,1.0,1.0,1.0,1.0,84.064,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,228.404,23.526,13.427,0.0,80.0,65.0,1.4,1598.125,1661.203,1164.441,463.892,64.835,61.342,70.604,62.061,62.502,1.417,2.176,0.37,71.116,56.893,25.244,20.62,29.404,36.589,118.108,67.841,118.094,44.57,59.153,44.882,-10.82,28.141,26.563,71.938,150.625,65.375,66.563,0.0,28.391,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.375,0.014,69.938,150.625,65.063,70.125,37.75,44.688,72.0,70.0,1000.0,500.0,0.208,500.0,114.5,86.063,0.221,70.0,150.625,65.125,70.25,33.781,55.781,72.0,70.0,1000.0,500.0,0.21,502.5,112.688,83.125,0.203,69.938,150.625,65.25,69.938,30.297,53.406,72.0,70.0,1000.0,500.0,0.206,495.75,108.875,81.938,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,303.75,529.5,530.5,526.5,0.007,0.287,0.048,0.0,1.011,0.228,0.001,0.909,0.868,0.733
2032008,1625,1.0,1.0,1.0,1.0,83.976,0.0,0.0,47.0,47.0,1.0,1.0,1014.348,234.261,23.546,13.456,0.0,80.0,65.0,1.4,1603.313,1657.979,1176.92,449.725,64.727,61.236,70.499,62.272,62.502,1.406,2.212,0.37,71.135,56.914,25.329,20.62,29.352,36.589,117.072,67.416,116.986,44.643,59.048,44.955,-10.828,28.203,26.641,71.813,150.625,65.375,66.5,0.0,27.625,72.0,70.0,1000.0,500.0,0.027,104.5,74.0,73.25,0.014,69.938,150.625,65.0,69.938,33.875,45.156,72.0,70.0,1000.0,500.0,0.207,493.5,114.688,86.625,0.245,70.0,150.625,65.125,70.25,36.656,55.594,72.0,70.0,1000.0,500.0,0.21,504.0,112.563,83.0,0.199,69.938,150.625,65.125,69.875,30.313,53.406,72.0,70.0,1000.0,500.0,0.206,496.0,108.875,82.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,303.5,529.5,530.5,526.5,0.041,0.291,0.293,0.0,1.014,0.234,0.002,0.994,0.851,0.769
2032008,1626,1.0,1.0,1.0,1.0,83.933,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,235.432,23.484,13.368,0.0,80.0,65.0,1.4,1599.438,1672.498,1172.24,494.739,64.727,61.13,70.499,62.061,62.502,1.413,2.241,0.373,71.211,56.993,25.301,20.564,29.494,36.589,116.332,66.885,116.247,44.57,59.048,44.882,-10.82,28.219,26.641,71.938,150.625,65.375,66.563,0.0,27.234,72.0,70.0,1000.0,500.0,0.028,103.438,74.0,73.25,0.014,69.938,150.625,65.0,70.125,33.875,43.938,72.0,70.0,1000.0,500.0,0.212,504.75,114.813,86.688,0.225,69.938,150.625,65.063,70.25,36.688,55.438,72.0,70.0,1000.0,500.0,0.213,505.0,112.688,83.0,0.201,69.938,150.625,65.125,69.938,30.328,52.844,72.0,70.0,1000.0,500.0,0.21,499.75,108.938,82.375,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,304.0,529.0,530.5,526.5,0.04,0.288,0.288,0.0,1.006,0.235,0.002,0.915,0.863,0.835
2032008,1627,1.0,1.0,1.0,1.0,83.889,0.0,0.0,47.0,47.0,1.0,1.0,1006.149,235.432,23.505,13.412,0.0,80.0,65.0,1.4,1587.313,1661.203,1166.001,464.575,64.727,61.13,70.499,61.955,62.502,1.375,2.169,0.377,71.114,56.891,25.329,20.564,29.456,36.589,115.444,66.566,115.435,44.716,58.944,44.955,-10.82,28.266,26.672,71.938,150.625,65.375,66.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.063,74.0,73.375,0.014,70.063,150.625,65.0,69.938,31.141,44.688,72.0,70.0,1000.0,500.0,0.208,500.0,114.813,86.813,0.213,70.0,150.625,65.063,70.25,36.688,55.781,72.0,70.0,1000.0,500.0,0.209,503.25,112.688,83.0,0.209,69.938,150.625,65.125,70.125,30.344,53.344,72.0,70.0,1000.0,500.0,0.206,498.5,108.938,83.313,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,304.0,528.5,530.5,526.5,0.004,0.225,0.031,0.0,1.006,0.235,0.001,0.862,0.898,0.82
2032008,1628,1.0,1.0,1.0,1.0,83.842,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,237.775,23.505,13.354,0.0,80.0,65.0,1.4,1606.5,1630.616,1159.762,454.615,64.727,61.024,70.499,61.955,62.502,1.429,2.119,0.373,71.127,56.902,25.357,20.564,29.468,36.589,114.705,66.035,114.622,44.716,59.153,44.955,-10.82,28.281,26.734,71.813,150.625,65.188,66.5,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.25,0.014,70.063,150.625,65.0,70.125,31.141,45.344,72.0,70.0,1000.0,500.0,0.205,493.25,114.813,86.813,0.229,69.938,150.625,65.063,70.25,36.719,56.094,72.0,70.0,1000.0,500.0,0.208,501.0,112.688,82.938,0.233,69.938,150.625,65.125,70.25,30.359,53.625,72.0,70.0,1000.0,500.0,0.206,495.25,109.125,83.625,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,304.0,530.5,530.0,526.5,0.04,0.221,0.282,0.0,1.008,0.238,0.002,0.927,1.003,0.82
2032008,1629,1.0,1.0,1.0,1.0,83.839,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,236.603,23.484,13.456,0.0,80.0,65.0,1.4,1605.813,1654.755,1166.001,466.528,64.835,61.236,70.604,62.061,62.395,1.375,2.205,0.388,71.074,56.91,25.441,20.592,29.443,36.481,118.034,66.035,117.503,44.716,59.153,44.955,-10.82,28.328,26.781,71.75,150.625,65.188,66.5,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,98.5,73.938,73.25,0.014,70.063,150.625,65.0,70.125,33.875,43.969,72.0,70.0,1000.0,500.0,0.212,504.5,114.813,87.0,0.21,69.938,150.625,65.063,70.563,36.75,55.906,72.0,70.0,1000.0,500.0,0.207,501.5,112.813,83.938,0.241,69.938,150.625,65.0,70.25,27.641,53.594,72.0,70.0,1000.0,500.0,0.206,495.25,108.938,83.75,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,304.0,529.5,530.5,526.5,0.24,0.223,1.801,0.0,1.0,0.237,0.001,0.844,1.007,0.799
2032008,1630,1.0,1.0,1.0,1.0,83.786,0.0,0.0,47.0,47.0,1.0,1.0,993.265,234.261,23.505,13.485,0.0,80.0,65.0,1.4,1600.563,1637.047,1158.203,459.259,64.835,61.024,70.499,61.849,62.609,1.429,2.184,0.377,71.05,56.851,25.469,20.564,29.456,36.589,119.587,65.717,119.423,44.716,58.944,45.028,-10.82,28.313,26.75,71.813,150.625,65.188,66.5,0.0,28.266,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.25,0.014,70.063,150.625,64.875,70.125,33.844,44.875,72.0,70.0,1000.0,500.0,0.205,497.75,114.688,86.813,0.215,70.0,150.625,65.063,70.563,33.906,56.25,72.0,70.0,1000.0,500.0,0.207,499.25,112.813,84.875,0.24,69.938,150.625,65.0,70.125,27.656,52.969,72.0,70.0,1000.0,500.0,0.21,499.75,109.125,83.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.0,304.0,529.0,530.5,526.5,0.072,0.296,0.556,0.0,0.993,0.234,0.002,0.866,0.97,0.847
2032008,1631,1.0,1.0,1.0,1.0,83.728,0.0,0.0,47.0,47.0,1.0,1.0,1007.321,234.261,23.515,13.471,0.0,80.0,65.0,1.4,1616.625,1664.429,1164.441,489.028,64.619,61.024,70.499,61.955,62.395,1.425,2.187,0.377,71.124,56.865,25.441,20.592,29.456,36.481,118.182,65.398,117.946,44.716,59.048,45.028,-10.82,28.313,26.766,71.813,150.625,65.188,66.25,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.125,0.014,69.938,150.625,64.875,69.938,31.109,44.469,72.0,70.0,1000.0,500.0,0.21,498.75,114.813,86.813,0.259,70.0,150.625,65.125,70.563,33.906,56.156,72.0,70.0,1000.0,500.0,0.209,498.0,112.813,85.313,0.252,69.938,150.625,65.125,70.125,30.406,52.281,72.0,70.0,1000.0,500.0,0.214,504.5,109.188,83.75,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.105,0.293,0.801,0.0,1.007,0.234,0.002,1.048,1.002,0.81
2032008,1632,1.0,1.0,1.0,1.0,83.561,0.0,0.0,47.0,47.0,1.0,1.0,1021.376,234.261,23.546,13.412,0.0,80.0,65.0,1.4,1602.625,1683.806,1158.203,488.024,64.619,61.024,70.499,62.061,62.395,1.402,2.184,0.37,71.181,56.904,25.469,20.592,29.481,36.374,117.886,65.504,117.577,44.57,59.257,44.955,-10.82,28.344,26.766,71.938,150.625,65.188,66.5,0.0,28.469,72.0,70.0,1000.0,500.0,0.024,98.563,74.0,73.375,0.014,70.063,150.625,64.875,69.938,33.844,43.969,72.0,70.0,1000.0,500.0,0.211,504.5,114.813,86.813,0.212,70.0,150.625,65.063,70.75,33.906,55.375,72.0,70.0,1000.0,500.0,0.213,504.5,112.813,85.438,0.225,70.0,150.625,65.0,70.125,27.688,52.594,72.0,70.0,1000.0,500.0,0.211,504.0,109.125,83.813,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.139,0.352,1.051,0.0,1.021,0.234,0.001,0.858,0.891,0.821
2032008,1633,1.0,1.0,1.0,1.0,83.641,0.0,0.0,47.0,47.0,1.0,1.0,1026.062,233.089,23.515,13.441,0.0,80.0,65.0,1.4,1602.625,1680.574,1170.68,476.416,64.942,60.918,70.499,62.272,62.823,1.356,2.191,0.377,71.195,56.881,25.385,20.592,29.481,36.267,116.628,65.185,116.395,44.789,59.048,45.101,-10.82,28.438,26.75,71.938,150.625,65.188,66.25,0.0,27.047,72.0,70.0,1000.0,500.0,0.029,107.125,74.0,73.375,0.014,70.063,150.625,65.0,70.125,33.844,44.875,72.0,70.0,1000.0,500.0,0.206,498.0,114.813,86.813,0.22,70.0,150.625,65.063,70.75,33.906,55.656,72.0,70.0,1000.0,500.0,0.211,503.0,112.813,85.313,0.212,70.0,150.625,65.0,70.125,27.688,53.031,72.0,70.0,1000.0,500.0,0.208,500.75,109.188,83.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.0,304.0,529.5,530.5,526.5,0.107,0.294,0.792,0.0,1.026,0.233,0.001,0.891,0.843,0.794
2032008,1634,1.0,1.0,1.0,1.0,83.67,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,229.575,23.515,13.383,0.0,80.0,65.0,1.4,1602.5,1661.203,1162.882,462.424,64.835,61.024,70.499,62.483,62.823,1.433,2.158,0.377,71.115,56.906,25.272,20.536,29.43,36.267,115.962,65.292,115.73,44.716,58.944,45.028,-10.82,28.359,26.578,71.938,150.625,65.188,66.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,100.375,74.0,73.25,0.014,69.938,150.625,65.063,70.25,31.125,44.563,72.0,70.0,1000.0,500.0,0.211,498.25,114.875,87.0,0.229,70.125,150.625,65.125,70.563,33.906,55.906,72.0,70.0,1000.0,500.0,0.208,501.5,112.813,84.813,0.217,69.938,150.625,65.125,70.25,30.438,53.563,72.0,70.0,1000.0,500.0,0.206,494.75,109.313,83.938,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,304.0,529.5,530.5,526.5,0.108,0.293,0.788,0.0,1.001,0.23,0.002,0.923,0.879,0.823
2032008,1635,1.0,1.0,1.0,1.0,83.615,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,237.775,23.526,13.427,0.0,80.0,65.0,1.4,1593.813,1662.816,1167.561,473.17,64.942,61.236,70.709,62.8,63.038,1.433,2.191,0.392,71.203,57.012,25.104,20.592,29.391,36.267,114.926,66.248,114.696,44.789,59.153,45.028,-10.82,28.297,26.438,71.938,150.625,65.375,66.5,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,98.75,74.0,73.25,0.014,69.938,150.625,65.063,70.25,33.844,43.875,72.0,70.0,1000.0,500.0,0.213,505.5,114.875,87.0,0.23,70.0,150.625,65.25,70.563,33.875,55.875,72.0,70.0,1000.0,500.0,0.209,501.25,112.688,84.438,0.219,69.938,150.625,65.125,70.25,27.703,53.313,72.0,70.0,1000.0,500.0,0.208,496.5,109.313,83.938,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.111,0.223,0.782,0.0,1.003,0.238,0.002,0.927,0.895,0.761
2032008,1636,1.0,1.0,1.0,1.0,83.672,0.0,0.0,47.0,47.0,1.0,1.0,996.779,231.918,23.495,13.354,0.0,80.0,65.0,1.4,1601.125,1630.616,1151.967,465.906,65.158,61.236,70.709,62.906,63.145,1.433,2.23,0.37,71.167,56.94,24.964,20.564,29.404,36.159,116.702,66.46,115.952,44.716,59.257,45.028,-10.82,28.25,26.281,71.938,150.625,65.5,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,98.938,74.0,73.375,0.014,70.063,150.625,65.25,70.25,31.109,44.781,72.0,70.0,1000.0,500.0,0.208,495.75,114.875,87.063,0.227,70.0,150.625,65.438,70.563,33.875,55.938,72.0,70.0,1000.0,500.0,0.208,501.5,112.813,84.313,0.209,70.0,150.625,65.25,70.313,30.453,53.0,72.0,70.0,1000.0,500.0,0.208,498.75,109.375,83.938,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.351,0.287,2.546,0.0,0.997,0.232,0.001,0.913,0.862,0.722
2032008,1637,1.0,1.0,1.0,1.0,83.852,0.0,0.0,47.0,47.0,1.0,1.0,1023.719,234.261,23.495,13.456,0.0,80.0,65.0,1.4,1588.625,1677.343,1162.882,487.333,65.373,61.13,70.709,62.906,63.252,1.398,2.115,0.373,71.121,56.885,24.852,20.564,29.391,36.159,119.587,66.991,119.202,44.716,59.257,45.101,-10.82,28.266,26.188,71.938,150.625,65.5,66.5,0.0,28.219,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.25,0.014,70.063,150.625,65.375,70.375,31.109,43.938,72.0,70.0,1000.0,500.0,0.212,504.0,115.0,87.063,0.234,70.0,150.625,65.438,70.438,33.844,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,112.688,83.813,0.203,70.0,150.625,65.25,70.313,30.453,52.188,72.0,70.0,1000.0,500.0,0.214,505.5,109.375,84.125,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,304.0,530.0,530.5,526.5,0.172,0.356,1.306,0.0,1.024,0.234,0.002,0.945,0.848,0.804
2032008,1638,1.0,1.0,1.0,1.0,83.847,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,237.775,23.526,13.412,0.0,80.0,65.0,1.4,1599.063,1648.312,1158.203,452.102,65.265,60.918,70.499,62.695,63.252,1.353,2.191,0.373,71.087,56.862,24.824,20.564,29.352,36.159,117.664,67.735,117.429,44.789,59.048,45.101,-10.82,28.266,26.141,71.813,150.625,65.625,66.5,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.375,0.014,70.063,150.625,65.375,70.438,31.109,44.625,72.0,70.0,1000.0,500.0,0.207,499.75,115.063,87.063,0.234,69.938,150.625,65.438,70.563,33.844,56.313,72.0,70.0,1000.0,500.0,0.206,498.25,112.813,83.5,0.207,69.938,150.625,65.25,70.313,30.453,53.063,72.0,70.0,1000.0,500.0,0.208,501.5,109.5,84.125,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.111,0.293,0.799,0.0,1.001,0.238,0.001,0.947,0.878,0.772
2032008,1639,1.0,1.0,1.0,1.0,83.994,0.0,0.0,47.0,47.0,1.0,1.0,966.325,228.404,23.526,13.398,0.0,80.0,65.0,1.4,1606.938,1648.312,1155.085,471.182,65.48,61.024,70.499,62.695,63.573,1.433,2.187,0.37,71.068,56.921,24.768,20.508,29.3,36.267,117.664,68.054,117.355,44.716,59.048,45.028,-10.82,28.219,26.078,71.813,150.625,65.625,66.563,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,98.688,74.0,73.25,0.014,70.063,150.625,65.5,70.375,31.094,44.438,72.0,70.0,1000.0,500.0,0.21,498.75,115.313,87.188,0.236,70.0,150.625,65.563,70.438,33.844,56.188,72.0,70.0,1000.0,500.0,0.208,497.25,112.813,83.313,0.222,70.0,150.625,65.313,70.375,27.719,53.594,72.0,70.0,1000.0,500.0,0.205,495.75,109.75,84.188,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.147,0.292,1.05,0.0,0.966,0.228,0.002,0.959,0.947,0.925
2032008,1640,1.0,1.0,1.0,1.0,84.011,0.0,0.0,47.0,47.0,1.0,1.0,979.209,233.089,23.608,13.456,0.0,80.0,65.0,1.4,1599.563,1675.727,1167.561,486.433,65.373,61.13,70.814,62.906,63.359,1.383,2.129,0.377,71.108,56.89,24.768,20.536,29.352,36.159,116.332,68.372,116.1,44.716,59.257,45.028,-10.82,28.25,26.078,71.813,150.625,65.625,66.563,0.0,27.422,72.0,70.0,1000.0,500.0,0.028,105.438,73.938,73.375,0.014,70.063,150.625,65.5,70.438,31.094,43.906,72.0,70.0,1000.0,500.0,0.212,504.75,115.063,87.313,0.222,70.0,150.625,65.563,70.438,33.844,55.844,72.0,70.0,1000.0,500.0,0.211,499.0,112.813,83.313,0.203,70.0,150.625,65.313,70.375,27.719,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,109.75,84.188,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,304.0,528.5,530.5,526.5,0.114,0.289,0.791,0.0,0.979,0.233,0.001,0.891,0.866,0.799
2032008,1641,1.0,1.0,1.0,1.0,84.082,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,238.946,23.526,13.412,0.0,80.0,65.0,1.4,1607.875,1678.958,1162.882,479.86,65.373,60.918,70.499,62.695,63.252,1.391,2.216,0.373,71.118,56.906,24.796,20.536,29.326,36.267,115.74,68.691,115.435,44.789,59.257,45.028,-10.82,28.297,26.094,71.938,150.625,65.625,66.625,0.0,27.516,72.0,70.0,1000.0,500.0,0.027,101.563,74.0,73.25,0.014,70.063,150.625,65.5,70.438,31.078,43.75,72.0,70.0,1000.0,500.0,0.211,504.5,115.0,87.063,0.212,70.125,150.625,65.563,70.563,33.844,55.375,72.0,70.0,1000.0,500.0,0.213,504.25,112.813,83.313,0.2,70.0,150.625,65.313,70.5,27.703,52.656,72.0,70.0,1000.0,500.0,0.212,501.75,109.813,84.313,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,529.0,530.5,526.5,0.153,0.222,1.037,0.0,1.004,0.239,0.002,0.856,0.853,0.845
2032008,1642,1.0,1.0,1.0,1.0,84.152,0.0,0.0,47.0,47.0,1.0,1.0,1027.233,238.946,23.515,13.368,0.0,80.0,65.0,1.4,1585.063,1662.816,1166.001,473.963,65.373,61.236,70.709,62.906,63.252,1.406,2.241,0.377,71.131,56.897,24.712,20.564,29.326,36.267,115.0,68.585,114.548,44.789,59.048,45.101,-10.82,28.188,25.969,71.75,150.625,65.688,66.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.024,98.625,74.0,73.25,0.014,70.063,150.625,65.5,70.438,31.063,44.344,72.0,70.0,1000.0,500.0,0.208,501.25,114.875,86.813,0.191,70.0,150.625,65.563,70.563,33.844,55.313,72.0,70.0,1000.0,500.0,0.212,505.25,112.813,83.313,0.205,70.0,150.625,65.438,70.5,27.703,52.375,72.0,70.0,1000.0,500.0,0.212,505.75,109.75,84.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,304.0,529.0,530.5,526.5,0.229,0.293,1.536,0.0,1.027,0.239,0.002,0.775,0.875,0.81
2032008,1643,1.0,1.0,1.0,1.0,84.274,0.0,0.0,47.0,47.0,1.0,1.0,975.695,233.089,23.536,13.398,0.0,80.0,65.0,1.4,1596.438,1653.144,1145.731,465.951,65.48,61.024,70.604,62.8,63.359,1.429,2.191,0.381,71.078,56.86,24.712,20.508,29.326,36.267,119.439,68.585,119.054,44.789,59.153,45.028,-10.828,28.234,26.0,71.813,150.625,65.688,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.024,98.25,74.063,73.25,0.014,70.063,150.625,65.5,70.438,31.047,45.531,72.0,70.0,1000.0,500.0,0.201,492.75,114.813,86.688,0.22,70.0,150.625,65.625,70.563,36.688,56.063,72.0,70.0,1000.0,500.0,0.21,498.75,112.813,83.5,0.208,70.125,150.625,65.438,70.5,24.813,53.469,72.0,70.0,1000.0,500.0,0.204,497.25,109.75,84.313,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.178,0.223,1.308,0.0,0.976,0.233,0.002,0.895,0.882,0.715
2032008,1644,1.0,1.0,1.0,1.0,84.351,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,235.432,23.557,13.427,0.0,80.0,65.0,1.4,1603.75,1648.312,1159.762,470.574,65.48,61.024,70.604,62.8,63.359,1.387,2.194,0.384,71.185,56.915,24.655,20.536,29.3,36.159,117.516,68.691,117.355,44.789,58.944,45.101,-10.82,28.219,25.969,71.813,150.625,65.75,66.813,0.0,28.344,72.0,70.0,1000.0,500.0,0.024,97.813,74.0,73.375,0.014,69.938,150.625,65.5,70.438,31.031,44.0,72.0,70.0,1000.0,500.0,0.212,504.25,114.813,86.688,0.214,70.0,150.625,65.625,70.75,33.844,55.313,72.0,70.0,1000.0,500.0,0.213,504.0,112.813,83.625,0.201,70.0,150.625,65.438,70.375,27.656,53.469,72.0,70.0,1000.0,500.0,0.204,497.5,109.75,83.813,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.5,304.0,529.5,530.5,526.5,0.078,0.296,0.548,0.0,1.005,0.235,0.001,0.87,0.849,0.683
2032008,1645,1.0,1.0,1.0,1.0,84.446,0.0,0.0,47.0,47.0,1.0,1.0,972.182,231.918,23.526,13.354,0.0,80.0,65.0,1.4,1608.313,1645.092,1145.731,457.592,65.48,61.236,70.814,62.906,63.359,1.402,2.097,0.373,71.101,56.881,24.712,20.536,29.274,36.267,117.368,68.797,117.429,44.863,58.944,45.101,-10.82,28.219,25.969,71.938,150.625,65.75,66.813,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.875,74.0,73.25,0.014,70.063,150.625,65.625,70.438,31.016,45.563,72.0,70.0,1000.0,500.0,0.202,490.75,114.813,86.625,0.217,70.0,150.625,65.625,70.75,30.172,56.219,72.0,70.0,1000.0,500.0,0.209,497.5,112.813,83.625,0.222,70.0,150.625,65.438,70.25,27.641,53.25,72.0,70.0,1000.0,500.0,0.207,496.75,109.5,82.563,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,304.25,530.5,530.5,526.5,-0.03,0.226,-0.207,0.0,0.972,0.232,0.002,0.884,0.937,0.722
2032008,1646,1.0,1.0,1.0,1.0,84.481,0.0,0.0,47.0,47.0,1.0,1.0,1031.918,233.089,23.526,13.368,0.0,80.0,65.0,1.4,1596.375,1691.892,1166.001,496.239,65.373,61.236,70.814,62.483,63.252,1.413,2.166,0.373,71.15,56.905,24.655,20.508,29.3,36.267,116.184,68.691,116.247,44.863,59.153,45.173,-10.828,28.125,25.984,71.938,150.625,65.688,66.813,0.0,27.484,72.0,70.0,1000.0,500.0,0.027,105.188,74.0,73.375,0.014,70.063,150.625,65.5,70.438,31.016,43.938,72.0,70.0,1000.0,500.0,0.213,502.75,114.875,86.625,0.217,70.0,150.625,65.563,70.75,30.156,55.25,72.0,70.0,1000.0,500.0,0.212,506.5,112.813,83.688,0.194,70.0,150.625,65.438,70.25,27.625,52.438,72.0,70.0,1000.0,500.0,0.214,503.75,109.5,82.063,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,303.75,530.0,530.5,526.5,-0.031,0.29,-0.214,0.0,1.032,0.233,0.001,0.886,0.817,0.719
2032008,1647,1.0,1.0,1.0,1.0,84.427,0.0,0.0,47.0,47.0,1.0,1.0,990.922,235.432,23.536,13.456,0.0,80.0,65.0,1.4,1594.938,1688.657,1167.561,491.113,65.158,60.918,70.604,61.744,62.716,1.402,2.155,0.377,71.128,56.903,24.936,20.508,29.352,36.159,115.666,68.585,115.73,44.936,59.257,45.101,-10.82,28.219,26.266,71.938,150.625,65.625,66.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.0,73.938,73.25,0.014,70.063,150.625,65.25,70.375,31.0,44.031,72.0,70.0,1000.0,500.0,0.21,504.25,114.875,86.625,0.229,70.125,150.625,65.438,70.438,30.125,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,112.813,83.313,0.189,70.0,150.625,65.438,70.125,30.359,52.719,72.0,70.0,1000.0,500.0,0.21,503.25,109.5,81.75,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,538.0,536.0,304.0,530.0,530.5,526.5,-0.032,0.155,-0.218,0.0,0.991,0.235,0.001,0.935,0.807,0.743
2032008,1648,1.0,1.0,1.0,1.0,84.218,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,227.233,23.515,13.324,0.0,80.0,65.0,1.4,1592.75,1648.312,1158.203,469.922,64.727,61.024,70.814,61.638,62.288,1.425,2.191,0.377,71.127,56.896,25.244,20.508,29.339,36.052,115.814,68.585,115.435,44.936,59.048,45.173,-10.82,28.328,26.594,71.938,150.625,65.5,66.625,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.375,0.014,70.063,150.625,65.0,70.25,30.984,44.813,72.0,70.0,1000.0,500.0,0.205,498.75,114.875,86.5,0.225,70.0,150.625,65.125,70.375,30.125,55.813,72.0,70.0,1000.0,500.0,0.212,500.25,112.813,83.0,0.2,70.0,150.625,65.25,69.938,30.359,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,109.5,81.75,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.5,536.0,303.75,529.5,530.5,526.5,0.189,0.224,1.288,0.0,1.01,0.227,0.001,0.923,0.863,0.759
2032008,1649,1.0,1.0,1.0,1.0,83.992,0.0,0.0,47.0,47.0,1.0,1.0,997.95,234.261,23.577,13.398,0.0,80.0,65.0,1.4,1611.313,1656.367,1156.644,465.231,64.512,60.812,70.499,61.321,62.074,1.436,2.238,0.373,71.12,56.908,25.469,20.508,29.326,36.159,119.883,68.691,119.867,44.789,59.048,45.173,-10.82,28.328,26.828,71.813,150.625,65.375,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,98.875,74.0,73.375,0.014,69.938,150.625,64.875,69.813,30.984,44.969,72.0,70.0,1000.0,500.0,0.207,494.25,114.875,86.188,0.212,70.0,150.625,64.938,70.188,33.781,55.156,72.0,70.0,1000.0,500.0,0.213,505.25,112.813,82.688,0.2,69.938,150.625,65.125,69.875,30.375,53.156,72.0,70.0,1000.0,500.0,0.208,497.75,109.375,81.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.007,0.361,0.054,0.0,0.998,0.234,0.001,0.879,0.872,0.729
2032008,1650,1.0,1.0,1.0,1.0,83.711,0.0,0.0,47.0,47.0,1.0,1.0,1029.575,235.432,23.546,13.412,0.0,80.0,65.0,1.4,1589.625,1685.423,1172.24,482.915,64.081,60.812,70.499,61.216,61.539,1.417,2.061,0.373,71.071,56.843,25.665,20.508,29.274,35.944,120.845,68.691,120.827,44.863,59.048,45.173,-10.82,28.391,27.063,71.813,150.625,65.188,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,98.938,74.063,73.375,0.014,69.938,150.625,64.688,69.813,33.719,43.844,72.0,70.0,1000.0,500.0,0.213,504.0,114.813,86.375,0.213,69.938,150.625,64.875,69.938,36.656,55.125,72.0,70.0,1000.0,500.0,0.213,504.75,112.813,82.625,0.215,69.938,150.625,64.875,69.875,30.391,52.344,72.0,70.0,1000.0,500.0,0.213,506.25,109.375,81.5,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.008,0.293,0.061,0.0,1.03,0.235,0.001,0.876,0.939,0.815
2032008,1651,1.0,1.0,1.0,1.0,83.621,0.0,0.0,47.0,47.0,1.0,1.0,992.094,235.432,23.588,13.383,0.0,80.0,65.0,1.4,1589.125,1638.655,1161.322,473.079,64.189,60.812,70.393,61.216,61.539,1.398,2.209,0.381,71.043,56.852,25.805,20.48,29.287,36.159,118.699,68.797,118.537,44.863,58.944,45.173,-10.82,28.406,27.188,71.938,150.625,65.0,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,98.813,74.0,73.25,0.014,69.938,150.625,64.438,69.75,33.719,44.844,72.0,70.0,1000.0,500.0,0.206,497.75,114.813,86.188,0.213,69.938,150.625,64.688,69.938,40.469,55.656,72.0,70.0,1000.0,500.0,0.211,504.0,112.813,82.688,0.229,69.75,150.625,64.875,70.125,37.094,53.781,72.0,70.0,1000.0,500.0,0.204,493.25,109.75,83.313,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,531.0,530.5,526.5,0.077,0.295,0.552,0.0,0.992,0.235,0.002,0.881,0.998,1.083
2032008,1652,1.0,1.0,1.0,1.0,83.408,0.0,0.0,47.0,47.0,1.0,1.0,989.751,229.575,23.567,13.354,0.0,80.0,65.0,1.4,1602.5,1633.831,1148.849,473.48,64.081,60.812,70.393,61.533,61.646,1.455,2.227,0.362,70.638,56.503,25.833,20.536,29.313,35.944,118.403,69.01,118.242,44.863,59.048,45.101,-10.82,28.469,27.219,71.813,150.625,65.0,66.25,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.25,74.0,73.25,0.014,69.938,150.625,64.438,69.625,37.656,45.063,72.0,70.0,1000.0,500.0,0.205,495.25,114.688,86.0,0.217,69.938,150.625,64.688,70.188,36.719,56.156,72.0,70.0,1000.0,500.0,0.207,498.25,112.813,83.625,0.23,69.938,150.625,64.875,70.313,30.5,52.531,72.0,70.0,1000.0,500.0,0.211,502.0,109.938,86.125,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.5,304.0,529.0,530.5,526.5,0.077,0.224,0.548,0.0,0.99,0.23,0.002,0.9,0.971,0.969
2032008,1653,1.0,1.0,1.0,1.0,83.304,0.0,0.0,47.0,47.0,1.0,1.0,985.066,234.261,23.505,13.368,0.0,80.0,65.0,1.4,1597.688,1667.656,1156.644,492.628,64.189,60.706,70.393,61.849,61.967,1.421,2.212,0.366,70.595,56.47,25.721,20.536,29.365,36.052,117.072,68.585,116.912,44.863,58.944,45.173,-10.82,28.453,27.094,71.938,150.625,64.875,66.188,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,73.25,0.014,69.813,150.625,64.438,69.625,37.719,44.25,72.0,70.0,1000.0,500.0,0.213,501.5,114.813,86.063,0.256,69.813,150.625,64.688,70.375,36.781,55.5,72.0,70.0,1000.0,500.0,0.21,505.75,113.188,84.5,0.263,70.0,150.625,64.875,70.375,30.516,53.5,72.0,70.0,1000.0,500.0,0.205,494.75,109.938,86.688,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.078,0.294,0.543,0.0,0.985,0.234,0.001,1.064,1.091,0.828
2032008,1654,1.0,1.0,1.0,1.0,83.276,0.0,0.0,47.0,47.0,1.0,1.0,993.265,230.747,23.557,13.339,0.0,80.0,65.0,1.4,1591.75,1646.702,1145.731,482.492,64.404,60.706,70.393,62.166,62.502,1.433,2.209,0.373,70.406,56.253,25.497,20.564,29.378,36.052,116.406,66.991,116.1,44.936,59.153,45.173,-10.82,28.453,26.906,71.813,150.625,65.0,66.188,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.813,74.0,73.25,0.014,69.813,150.625,64.813,69.938,37.75,44.188,72.0,70.0,1000.0,500.0,0.21,503.75,114.875,86.688,0.238,69.938,150.625,64.875,70.875,36.813,56.688,72.0,70.0,1000.0,500.0,0.204,496.5,113.25,86.063,0.282,70.0,150.625,64.875,70.375,27.781,53.344,72.0,70.0,1000.0,500.0,0.207,496.75,109.938,86.563,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.146,0.222,1.042,0.0,0.993,0.231,0.002,0.97,1.109,0.799
2032008,1655,1.0,1.0,1.0,1.0,83.377,0.0,0.0,47.0,47.0,1.0,1.0,969.839,226.062,23.505,13.471,0.0,80.0,65.0,1.4,1590.25,1637.047,1144.173,468.149,64.619,60.706,70.393,62.378,62.716,1.425,2.223,0.355,70.205,56.237,25.357,20.536,29.378,35.837,115.37,64.442,115.065,44.936,58.944,45.173,-10.82,28.469,26.719,71.75,150.625,65.063,66.188,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.563,74.0,73.25,0.014,69.813,150.625,64.875,70.125,37.813,44.875,72.0,70.0,1000.0,500.0,0.205,498.5,114.875,87.625,0.241,70.0,150.625,64.938,71.063,33.969,56.406,72.0,70.0,1000.0,500.0,0.207,495.75,113.375,87.5,0.286,70.0,150.625,64.875,70.375,27.781,53.375,72.0,70.0,1000.0,500.0,0.208,498.25,109.938,85.5,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,303.5,530.0,530.5,526.5,0.141,0.228,1.036,0.0,0.97,0.226,0.002,0.949,1.07,0.856
2032008,1656,1.0,1.0,1.0,1.0,83.335,0.0,0.0,47.0,47.0,1.0,1.0,986.237,224.89,23.505,13.398,0.0,80.0,65.0,1.4,1590.25,1651.533,1150.408,491.467,64.835,60.706,70.393,62.589,62.93,1.433,2.148,0.366,70.298,56.246,25.216,20.564,29.391,35.944,114.483,65.717,114.253,44.936,59.048,45.173,-10.82,28.516,26.594,71.75,150.625,65.188,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.25,0.014,69.938,150.625,65.0,70.25,33.938,44.0,72.0,70.0,1000.0,500.0,0.214,502.75,114.875,87.938,0.252,70.0,150.625,65.063,71.125,33.969,56.344,72.0,70.0,1000.0,500.0,0.207,496.75,113.25,88.0,0.233,70.0,150.625,65.0,70.375,27.766,53.094,72.0,70.0,1000.0,500.0,0.21,499.0,109.938,85.438,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.111,0.225,0.782,0.0,0.986,0.225,0.002,0.981,0.851,0.823
2032008,1657,1.0,1.0,1.0,1.0,83.366,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,231.918,23.495,13.398,0.0,80.0,65.0,1.4,1609.875,1691.892,1159.762,507.601,64.942,60.706,70.499,62.589,63.145,1.436,2.111,0.37,70.256,56.183,24.992,20.564,29.365,35.944,115.814,66.779,114.918,44.936,59.048,45.173,-10.82,28.453,26.375,71.813,150.625,65.188,66.188,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.125,74.0,73.25,0.014,69.938,150.625,65.063,70.375,33.938,43.844,72.0,70.0,1000.0,500.0,0.213,505.5,114.875,88.0,0.233,70.125,150.625,65.125,70.938,30.313,56.063,72.0,70.0,1000.0,500.0,0.21,498.25,113.188,87.188,0.223,70.0,150.625,65.0,70.375,27.766,52.125,72.0,70.0,1000.0,500.0,0.214,508.25,109.938,85.125,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,304.0,530.0,531.0,526.5,0.429,0.225,3.042,0.0,1.0,0.232,0.002,0.905,0.839,0.869
2032008,1658,1.0,1.0,1.0,1.0,83.568,0.0,0.0,47.0,47.0,1.0,1.0,972.182,231.918,23.526,13.354,0.0,80.0,65.0,1.4,1599.563,1670.883,1151.967,491.995,65.05,60.706,70.604,62.589,63.145,1.429,2.223,0.366,70.114,56.068,24.992,20.48,29.326,35.837,119.069,67.522,118.685,45.009,59.153,45.173,-10.82,28.516,26.328,71.813,150.625,65.375,66.5,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,99.438,74.0,73.375,0.014,69.938,150.625,65.25,70.438,33.969,44.438,72.0,70.0,1000.0,500.0,0.209,502.0,114.875,88.25,0.262,70.125,150.625,65.25,70.875,33.938,56.156,72.0,70.0,1000.0,500.0,0.209,498.0,113.063,85.563,0.244,69.938,150.625,65.125,70.375,27.766,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,109.938,85.0,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,529.5,530.5,526.5,0.175,0.155,1.304,0.0,0.972,0.232,0.001,1.008,0.971,0.888
