DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1659,1.0,1.0,1.0,1.0,83.599,0.0,0.0,47.0,47.0,1.0,1.0,961.64,226.062,23.546,13.398,0.0,80.0,65.0,1.4,1601.375,1651.533,1150.408,495.134,65.05,60.6,70.499,62.589,63.252,1.391,2.184,0.37,70.14,56.112,24.852,20.508,29.274,35.837,119.439,68.478,119.202,44.863,59.048,45.246,-10.82,28.406,26.156,71.813,150.625,65.375,66.5,0.0,27.063,72.0,70.0,1000.0,500.0,0.029,107.75,74.0,73.25,0.014,69.938,150.625,65.25,70.563,33.969,45.625,72.0,70.0,1000.0,500.0,0.202,492.0,115.0,88.25,0.251,70.0,150.625,65.25,70.875,30.266,55.906,72.0,70.0,1000.0,500.0,0.211,499.75,113.188,85.0,0.222,70.0,150.625,65.25,70.5,27.75,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,109.938,85.125,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.11,0.362,0.806,0.0,0.962,0.226,0.002,0.971,0.905,0.898
2032008,1700,1.0,1.0,1.0,1.0,83.498,0.0,0.0,47.0,47.0,1.0,1.0,974.524,230.747,23.557,13.427,0.0,80.0,65.0,1.4,1600.438,1678.958,1151.967,497.48,65.158,60.706,70.604,62.589,63.145,1.372,2.223,0.362,70.096,56.075,24.852,20.48,29.274,35.73,117.664,68.797,117.281,45.009,59.257,45.246,-10.82,28.453,26.141,71.813,150.625,65.5,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.875,74.0,73.25,0.014,69.938,150.625,65.25,70.563,33.969,43.688,72.0,70.0,1000.0,500.0,0.213,506.0,114.875,88.313,0.253,70.125,150.625,65.438,70.75,33.875,55.719,72.0,70.0,1000.0,500.0,0.212,501.75,113.063,84.688,0.223,70.0,150.625,65.25,70.5,27.75,52.156,72.0,70.0,1000.0,500.0,0.215,506.5,109.938,85.125,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.5,303.75,530.0,530.5,526.5,0.185,0.223,1.303,0.0,0.975,0.231,0.002,0.972,0.915,0.837
2032008,1701,1.0,1.0,1.0,1.0,83.583,0.0,0.0,47.0,47.0,1.0,1.0,960.469,228.404,23.515,13.441,0.0,80.0,65.0,1.4,1590.938,1656.367,1151.967,475.389,65.158,60.6,70.604,62.589,63.252,1.36,2.144,0.359,70.104,56.072,24.852,20.48,29.287,35.622,116.924,69.116,116.764,45.009,59.048,45.246,-10.82,28.531,26.188,71.938,150.625,65.5,66.563,0.0,28.234,72.0,70.0,1000.0,500.0,0.024,97.75,74.0,73.375,0.014,69.938,150.625,65.375,70.75,34.0,45.063,72.0,70.0,1000.0,500.0,0.206,497.0,115.0,88.438,0.25,70.125,150.625,65.438,70.563,30.219,56.156,72.0,70.0,1000.0,500.0,0.208,499.75,113.063,84.438,0.193,70.0,150.625,65.25,70.5,27.734,53.594,72.0,70.0,1000.0,500.0,0.206,496.75,109.938,85.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.5,304.0,529.5,530.5,526.5,0.079,0.227,0.544,0.0,0.96,0.228,0.001,0.96,0.799,0.776
2032008,1702,1.0,1.0,1.0,1.0,83.769,0.0,0.0,47.0,47.0,1.0,1.0,990.922,231.918,23.536,13.383,0.0,80.0,65.0,1.4,1597.938,1677.343,1150.408,487.624,65.265,60.6,70.604,62.695,63.252,1.36,2.198,0.359,70.209,56.177,24.852,20.452,29.248,35.837,115.962,69.116,115.73,45.009,59.048,45.246,-10.82,28.469,26.141,71.938,150.625,65.625,66.563,0.0,27.516,72.0,70.0,1000.0,500.0,0.027,103.625,74.0,73.375,0.014,70.063,150.625,65.375,70.75,31.266,44.719,72.0,70.0,1000.0,500.0,0.208,499.75,115.0,88.438,0.253,70.0,150.625,65.438,70.563,33.875,55.813,72.0,70.0,1000.0,500.0,0.21,501.75,113.188,83.938,0.216,70.0,150.625,65.25,70.375,27.719,52.5,72.0,70.0,1000.0,500.0,0.212,503.75,110.0,84.313,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.117,0.226,0.789,0.0,0.991,0.232,0.001,0.971,0.914,0.766
2032008,1703,1.0,1.0,1.0,1.0,83.732,0.0,0.0,47.0,47.0,1.0,1.0,968.668,234.261,23.495,13.456,0.0,80.0,65.0,1.4,1606.625,1669.269,1155.085,493.69,65.265,60.706,70.604,62.695,63.359,1.368,2.223,0.37,70.646,56.299,24.712,20.48,29.235,35.837,115.0,69.01,114.77,45.009,59.048,45.246,-10.82,28.406,26.047,71.938,150.625,65.625,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.027,101.688,73.938,73.25,0.014,70.063,150.625,65.375,70.75,31.25,44.563,72.0,70.0,1000.0,500.0,0.209,501.25,115.313,88.438,0.24,70.0,150.625,65.438,70.563,33.875,55.406,72.0,70.0,1000.0,500.0,0.211,504.5,113.063,83.688,0.214,70.0,150.625,65.25,70.375,30.453,53.156,72.0,70.0,1000.0,500.0,0.207,499.75,109.938,83.938,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.0,304.0,530.0,530.5,526.5,0.118,0.227,0.781,0.0,0.969,0.234,0.001,0.932,0.909,0.787
2032008,1704,1.0,1.0,1.0,1.0,83.795,0.0,0.0,47.0,47.0,1.0,1.0,992.094,231.918,23.588,13.398,0.0,80.0,65.0,1.4,1595.125,1653.144,1159.762,472.603,65.265,60.706,70.604,62.695,63.359,1.356,2.162,0.377,70.548,56.395,24.684,20.48,29.216,35.837,118.329,69.01,117.577,45.083,59.048,45.246,-10.82,28.391,26.016,71.938,150.625,65.625,66.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,97.313,74.0,73.25,0.014,70.063,150.625,65.5,70.813,25.516,44.656,72.0,70.0,1000.0,500.0,0.208,499.25,115.5,88.5,0.24,70.0,150.625,65.563,70.563,33.875,55.969,72.0,70.0,1000.0,500.0,0.208,501.75,112.813,83.688,0.209,70.0,150.625,65.313,70.375,27.719,53.125,72.0,70.0,1000.0,500.0,0.208,500.0,109.938,83.938,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.5,303.75,531.0,530.5,526.5,0.36,0.156,2.562,0.0,0.992,0.232,0.002,0.937,0.881,0.772
2032008,1705,1.0,1.0,1.0,1.0,83.91,0.0,0.0,47.0,47.0,1.0,1.0,989.751,229.575,23.546,13.427,0.0,80.0,65.0,1.4,1602.688,1653.144,1153.526,489.25,65.373,60.812,70.604,62.8,63.466,1.402,2.129,0.359,70.65,56.455,24.655,20.424,29.203,35.944,119.439,69.01,119.054,44.936,58.944,45.246,-10.82,28.359,25.969,71.938,150.625,65.625,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,97.563,74.0,73.25,0.014,70.063,150.625,65.5,70.813,31.234,44.375,72.0,70.0,1000.0,500.0,0.21,501.75,115.75,88.5,0.241,70.0,150.625,65.563,70.75,36.719,56.063,72.0,70.0,1000.0,500.0,0.209,497.5,112.813,83.813,0.208,70.0,150.625,65.25,70.375,27.719,53.0,72.0,70.0,1000.0,500.0,0.209,498.5,109.938,83.938,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.18,0.297,1.309,0.0,0.99,0.23,0.002,0.949,0.873,0.794
2032008,1706,1.0,1.0,1.0,1.0,83.98,0.0,0.0,47.0,47.0,1.0,1.0,988.58,233.089,23.505,13.412,0.0,80.0,65.0,1.4,1596.188,1678.958,1166.001,471.888,65.265,60.812,70.604,62.8,63.359,1.368,2.144,0.373,70.752,56.557,24.543,20.452,29.19,35.837,118.255,69.222,118.02,45.083,59.048,45.319,-10.82,28.234,25.828,72.0,150.625,65.625,66.625,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,101.75,74.0,73.375,0.014,70.063,150.625,65.5,70.813,31.219,44.469,72.0,70.0,1000.0,500.0,0.208,500.75,115.625,88.438,0.231,69.938,150.625,65.625,70.75,33.875,55.656,72.0,70.0,1000.0,500.0,0.211,502.75,113.063,83.938,0.214,70.0,150.625,65.438,70.375,27.703,52.469,72.0,70.0,1000.0,500.0,0.212,504.5,109.938,83.938,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.113,0.227,0.798,0.0,0.989,0.233,0.001,0.908,0.902,0.813
2032008,1707,1.0,1.0,1.0,1.0,84.157,0.0,0.0,47.0,47.0,1.0,1.0,986.237,229.575,23.557,13.441,0.0,80.0,65.0,1.4,1606.938,1656.367,1155.085,480.667,65.588,60.812,70.604,62.695,63.68,1.394,2.155,0.381,70.729,56.618,24.599,20.424,29.177,35.837,117.738,69.434,117.503,44.936,59.153,45.246,-10.82,28.219,25.875,71.938,150.625,65.688,66.625,0.0,27.219,72.0,70.0,1000.0,500.0,0.028,103.188,74.0,73.375,0.014,70.063,150.625,65.5,70.813,31.203,44.0,72.0,70.0,1000.0,500.0,0.211,503.25,115.625,88.438,0.24,69.813,150.625,65.625,70.875,33.875,56.594,72.0,70.0,1000.0,500.0,0.205,494.0,112.813,83.813,0.21,70.0,150.625,65.438,70.5,24.828,52.406,72.0,70.0,1000.0,500.0,0.212,505.0,109.938,83.938,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.0,304.0,529.5,530.5,526.5,0.115,0.293,0.8,0.0,0.986,0.23,0.001,0.943,0.881,0.813
2032008,1708,1.0,1.0,1.0,1.0,84.132,0.0,0.0,47.0,47.0,1.0,1.0,979.209,234.261,23.526,13.412,0.0,80.0,65.0,1.4,1587.75,1633.831,1145.731,473.34,65.588,60.812,70.604,62.483,63.573,1.391,2.169,0.37,70.684,56.559,24.684,20.396,29.177,35.837,116.554,69.328,116.395,45.083,59.362,45.246,-10.82,28.328,25.969,71.813,150.625,65.688,66.625,0.0,28.031,72.0,70.0,1000.0,500.0,0.024,97.875,74.0,73.25,0.014,70.063,150.625,65.5,70.813,31.203,44.906,72.0,70.0,1000.0,500.0,0.205,496.75,115.5,88.438,0.241,70.0,150.625,65.563,70.75,33.875,56.688,72.0,70.0,1000.0,500.0,0.205,493.5,112.813,83.813,0.197,70.0,150.625,65.438,70.5,27.688,52.531,72.0,70.0,1000.0,500.0,0.211,504.0,110.0,83.938,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.079,0.153,0.54,0.0,0.979,0.234,0.002,0.943,0.826,0.807
2032008,1709,1.0,1.0,1.0,1.0,84.158,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,231.918,23.515,13.383,0.0,80.0,65.0,1.4,1596.563,1682.19,1158.203,490.284,65.265,60.706,70.604,62.483,63.252,1.391,2.184,0.362,70.724,56.586,24.627,20.396,29.203,35.73,115.814,69.647,115.73,45.009,59.048,45.319,-10.828,28.266,25.969,71.813,150.625,65.688,66.625,0.0,28.281,72.0,70.0,1000.0,500.0,0.024,97.438,74.0,73.25,0.014,70.063,150.625,65.5,70.75,31.188,43.875,72.0,70.0,1000.0,500.0,0.212,504.25,115.313,88.438,0.242,69.938,150.625,65.625,70.75,33.875,55.438,72.0,70.0,1000.0,500.0,0.212,504.5,112.813,83.938,0.214,70.0,150.625,65.438,70.5,27.672,52.906,72.0,70.0,1000.0,500.0,0.209,501.25,110.0,83.938,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.043,0.296,0.285,0.0,1.003,0.232,0.002,0.94,0.894,0.789
2032008,1710,1.0,1.0,1.0,1.0,84.209,0.0,0.0,47.0,47.0,1.0,1.0,989.751,233.089,23.546,13.339,0.0,80.0,65.0,1.4,1593.563,1659.591,1162.882,473.134,65.158,60.812,70.604,62.378,63.145,1.36,2.158,0.366,70.744,56.596,24.74,20.424,29.177,35.73,114.853,69.328,114.696,45.009,59.153,45.246,-10.82,28.328,26.047,71.813,150.625,65.625,66.625,0.0,28.391,72.0,70.0,1000.0,500.0,0.024,98.313,73.938,73.375,0.014,70.063,150.625,65.5,70.75,31.172,44.0,72.0,70.0,1000.0,500.0,0.21,502.0,115.063,88.438,0.246,70.0,150.625,65.563,70.75,33.875,55.844,72.0,70.0,1000.0,500.0,0.209,502.75,112.813,83.688,0.218,70.0,150.625,65.438,70.5,27.672,53.406,72.0,70.0,1000.0,500.0,0.205,497.75,110.0,83.938,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.081,0.224,0.534,0.0,0.99,0.233,0.001,0.947,0.918,0.807
2032008,1711,1.0,1.0,1.0,1.0,84.214,0.0,0.0,47.0,47.0,1.0,1.0,989.751,227.233,23.577,13.368,0.0,80.0,65.0,1.4,1605.0,1637.047,1151.967,473.512,65.158,60.812,70.604,62.272,63.038,1.379,2.176,0.366,70.813,56.657,24.768,20.424,29.151,35.73,118.847,69.116,118.389,44.936,58.944,45.246,-10.82,28.266,26.031,71.813,150.625,65.688,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.028,103.438,74.0,73.25,0.014,70.063,150.625,65.375,70.75,31.156,43.875,72.0,70.0,1000.0,500.0,0.211,501.0,114.875,88.25,0.256,70.0,150.625,65.563,70.75,33.875,56.469,72.0,70.0,1000.0,500.0,0.205,497.25,113.063,83.813,0.211,70.0,150.625,65.438,70.5,27.656,53.656,72.0,70.0,1000.0,500.0,0.206,493.5,110.0,83.938,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.217,0.296,1.559,0.0,0.99,0.227,0.002,0.985,0.893,0.758
2032008,1712,1.0,1.0,1.0,1.0,84.249,0.0,0.0,47.0,47.0,1.0,1.0,990.922,231.918,23.505,13.412,0.0,80.0,65.0,1.4,1601.625,1645.092,1147.29,482.201,65.158,60.812,70.604,62.272,63.038,1.41,2.151,0.373,70.859,56.652,24.684,20.424,29.203,35.73,119.661,68.903,119.276,45.083,58.944,45.319,-10.82,28.219,26.0,71.813,150.625,65.688,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.024,98.125,74.0,73.25,0.014,70.063,150.625,65.375,70.563,31.141,44.031,72.0,70.0,1000.0,500.0,0.211,502.0,114.813,88.0,0.23,70.0,150.625,65.563,70.563,36.75,56.906,72.0,70.0,1000.0,500.0,0.203,494.25,112.813,83.688,0.211,70.0,150.625,65.438,70.5,30.391,52.969,72.0,70.0,1000.0,500.0,0.21,498.5,110.0,83.938,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,531.0,530.5,526.0,0.178,0.228,1.306,0.0,0.991,0.232,0.002,0.892,0.889,0.815
2032008,1713,1.0,1.0,1.0,1.0,84.29,0.0,0.0,47.0,47.0,1.0,1.0,997.95,233.089,23.546,13.398,0.0,80.0,65.0,1.4,1609.0,1667.656,1164.441,482.279,65.158,60.706,70.604,62.378,63.038,1.364,2.151,0.373,70.948,56.787,24.88,20.424,29.19,35.837,118.108,68.372,117.872,45.009,59.153,45.319,-10.82,28.375,26.188,71.813,150.625,65.75,66.625,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,97.5,74.0,73.25,0.014,70.063,150.625,65.375,70.563,31.141,43.75,72.0,70.0,1000.0,500.0,0.211,503.5,114.813,87.813,0.238,70.0,150.625,65.563,70.563,33.906,55.531,72.0,70.0,1000.0,500.0,0.211,503.5,112.813,83.688,0.221,70.0,150.625,65.438,70.5,27.641,52.219,72.0,70.0,1000.0,500.0,0.215,504.25,110.125,83.938,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.112,0.294,0.803,0.0,0.998,0.233,0.002,0.929,0.931,0.804
2032008,1714,1.0,1.0,1.0,1.0,84.325,0.0,0.0,47.0,47.0,1.0,1.0,990.922,235.432,23.526,13.398,0.0,80.0,65.0,1.4,1585.938,1664.429,1156.644,471.127,65.158,60.812,70.604,62.272,63.038,1.322,2.137,0.37,70.96,56.717,24.768,20.396,29.203,35.837,117.812,68.266,117.651,45.009,58.944,45.319,-10.82,28.281,26.125,71.938,150.625,65.625,66.563,0.0,28.375,72.0,70.0,1000.0,500.0,0.024,98.0,73.938,73.25,0.014,70.063,150.625,65.375,70.563,31.125,44.531,72.0,70.0,1000.0,500.0,0.208,499.25,114.875,87.625,0.252,70.0,150.625,65.563,70.75,33.906,56.063,72.0,70.0,1000.0,500.0,0.207,500.5,112.813,83.688,0.231,70.0,150.625,65.438,70.375,27.641,52.875,72.0,70.0,1000.0,500.0,0.208,502.0,110.125,83.938,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.076,0.298,0.547,0.0,0.991,0.235,0.001,0.993,0.973,0.811
2032008,1715,1.0,1.0,1.0,1.0,84.35,0.0,0.0,47.0,47.0,1.0,1.0,981.552,230.747,23.474,13.471,0.0,80.0,65.0,1.4,1585.938,1637.047,1150.408,481.162,65.158,60.812,70.499,62.272,63.038,1.41,2.093,0.366,70.954,56.763,24.74,20.396,29.164,35.944,116.554,68.16,116.395,45.009,59.048,45.319,-10.82,28.188,26.078,71.813,150.625,65.625,66.563,0.0,27.047,72.0,70.0,1000.0,500.0,0.029,106.75,74.0,73.25,0.014,70.063,150.625,65.375,70.438,31.125,44.938,72.0,70.0,1000.0,500.0,0.207,494.25,114.875,87.625,0.22,69.938,150.625,65.438,70.75,33.906,56.719,72.0,70.0,1000.0,500.0,0.204,494.5,112.813,83.938,0.226,70.0,150.625,65.313,70.375,27.625,53.25,72.0,70.0,1000.0,500.0,0.206,499.0,110.0,83.938,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.077,0.297,0.539,0.0,0.982,0.231,0.002,0.867,0.944,0.807
2032008,1716,1.0,1.0,1.0,1.0,84.329,0.0,0.0,47.0,47.0,1.0,1.0,985.066,228.404,23.546,13.441,0.0,80.0,65.0,1.4,1604.0,1646.702,1161.322,469.046,65.158,60.812,70.604,62.378,62.93,1.406,2.14,0.373,70.953,56.77,24.796,20.452,29.216,35.837,115.962,68.16,115.878,45.009,59.153,45.319,-10.828,28.234,26.141,71.938,150.625,65.625,66.813,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.375,74.063,73.375,0.014,70.063,150.625,65.25,70.438,33.844,43.5,72.0,70.0,1000.0,500.0,0.213,506.5,115.0,87.688,0.248,70.0,150.625,65.438,70.75,33.906,56.688,72.0,70.0,1000.0,500.0,0.204,496.25,113.063,84.438,0.222,70.0,150.625,65.313,70.375,24.75,53.625,72.0,70.0,1000.0,500.0,0.204,494.75,110.0,83.813,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.041,0.295,0.286,0.0,0.985,0.228,0.001,0.979,0.919,0.747
2032008,1717,1.0,1.0,1.0,1.0,84.349,0.0,0.0,47.0,47.0,1.0,1.0,985.066,234.261,23.505,13.441,0.0,80.0,65.0,1.4,1593.313,1640.264,1148.849,478.578,65.05,60.812,70.604,62.166,62.823,1.383,2.108,0.366,70.947,56.754,24.852,20.452,29.248,35.837,115.148,68.054,114.844,44.936,59.048,45.246,-10.828,28.297,26.219,71.813,150.625,65.5,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.024,98.063,73.938,73.25,0.014,70.063,150.625,65.25,70.438,31.109,44.125,72.0,70.0,1000.0,500.0,0.211,503.25,114.875,87.625,0.234,70.0,150.625,65.438,70.875,36.781,56.563,72.0,70.0,1000.0,500.0,0.204,496.5,113.063,84.5,0.238,70.0,150.625,65.313,70.375,27.609,53.219,72.0,70.0,1000.0,500.0,0.208,497.75,110.0,83.813,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.5,536.0,304.0,529.5,531.0,526.0,0.152,0.295,1.033,0.0,0.985,0.234,0.001,0.922,0.983,0.796
2032008,1718,1.0,1.0,1.0,1.0,84.355,0.0,0.0,47.0,47.0,1.0,1.0,993.265,230.747,23.526,13.412,0.0,80.0,65.0,1.4,1604.625,1625.796,1141.056,464.739,65.05,60.918,70.814,62.483,62.93,1.413,2.166,0.37,70.896,56.713,24.88,20.452,29.248,35.73,116.11,68.16,115.361,44.936,59.048,45.246,-10.82,28.297,26.219,71.813,150.625,65.625,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.024,98.0,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.844,45.063,72.0,70.0,1000.0,500.0,0.204,496.5,114.875,87.625,0.233,70.0,150.625,65.438,70.875,33.938,56.594,72.0,70.0,1000.0,500.0,0.204,496.25,113.25,84.5,0.212,70.0,150.625,65.313,70.375,27.594,53.25,72.0,70.0,1000.0,500.0,0.208,497.75,110.0,83.813,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,529.0,530.5,526.5,0.367,0.295,2.546,0.0,0.993,0.231,0.002,0.918,0.882,0.766
2032008,1719,1.0,1.0,1.0,1.0,84.365,0.0,0.0,47.0,47.0,1.0,1.0,1010.835,236.603,23.536,13.412,0.0,80.0,65.0,1.4,1596.438,1674.112,1164.441,493.833,65.05,60.706,70.499,62.272,62.823,1.402,2.173,0.373,70.925,56.741,24.908,20.424,29.222,35.837,118.995,67.841,118.685,44.936,58.944,45.246,-10.82,28.313,26.234,71.813,150.625,65.625,66.563,0.0,28.406,72.0,70.0,1000.0,500.0,0.024,97.75,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.844,43.906,72.0,70.0,1000.0,500.0,0.212,504.75,115.0,87.625,0.237,70.0,150.625,65.438,70.875,33.938,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.25,84.5,0.234,70.0,150.625,65.313,70.375,27.578,52.219,72.0,70.0,1000.0,500.0,0.214,506.75,110.0,83.813,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,303.75,529.0,530.5,526.5,0.143,0.297,1.053,0.0,1.011,0.237,0.002,0.938,0.973,0.766
2032008,1720,1.0,1.0,1.0,1.0,84.326,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.567,13.383,0.0,80.0,65.0,1.4,1589.563,1674.112,1166.001,475.231,65.05,60.812,70.604,62.272,62.823,1.375,2.137,0.37,70.902,56.711,24.908,20.452,29.222,35.837,119.069,67.735,119.054,45.083,59.048,45.392,-10.82,28.297,26.25,71.813,150.625,65.5,66.563,0.0,28.422,72.0,70.0,1000.0,500.0,0.024,99.0,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.844,44.781,72.0,70.0,1000.0,500.0,0.207,498.25,115.063,87.438,0.231,70.0,150.625,65.438,70.875,33.938,56.063,72.0,70.0,1000.0,500.0,0.211,498.75,113.375,84.688,0.229,70.0,150.625,65.313,70.375,27.578,52.688,72.0,70.0,1000.0,500.0,0.21,502.75,109.938,83.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.007,0.296,0.051,0.0,0.999,0.233,0.002,0.922,0.95,0.817
2032008,1721,1.0,1.0,1.0,1.0,84.47,0.0,0.0,47.0,47.0,1.0,1.0,993.265,235.432,23.588,13.398,0.0,80.0,65.0,1.4,1605.5,1685.423,1166.001,483.363,65.265,60.812,70.499,62.378,63.038,1.368,2.198,0.366,70.976,56.771,24.852,20.424,29.216,35.944,117.664,67.522,117.429,45.083,59.153,45.392,-10.82,28.266,26.203,71.813,150.625,65.5,66.563,0.0,26.859,72.0,70.0,1000.0,500.0,0.029,107.25,74.0,73.25,0.014,69.938,150.625,65.25,70.438,31.141,44.125,72.0,70.0,1000.0,500.0,0.21,502.75,115.063,87.625,0.225,70.0,150.625,65.438,70.875,33.938,55.344,72.0,70.0,1000.0,500.0,0.212,504.75,113.375,84.813,0.238,69.938,150.625,65.313,70.375,30.313,52.906,72.0,70.0,1000.0,500.0,0.208,501.75,109.938,83.813,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,304.0,530.0,530.5,526.5,0.111,0.294,0.801,0.0,0.993,0.235,0.002,0.892,0.983,0.787
2032008,1722,1.0,1.0,1.0,1.0,84.349,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,234.261,23.557,13.456,0.0,80.0,65.0,1.4,1603.625,1648.312,1156.644,468.985,64.942,60.812,70.499,62.166,62.823,1.413,2.148,0.37,70.943,56.747,24.908,20.452,29.177,35.837,116.924,67.735,116.69,44.936,59.257,45.319,-10.82,28.281,26.266,71.938,150.625,65.5,66.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.25,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.875,45.156,72.0,70.0,1000.0,500.0,0.203,495.25,115.313,87.625,0.256,70.0,150.625,65.25,70.875,33.938,55.469,72.0,70.0,1000.0,500.0,0.211,504.25,113.375,84.688,0.233,70.0,150.625,65.313,70.375,30.297,53.75,72.0,70.0,1000.0,500.0,0.204,494.0,109.938,83.813,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.112,0.36,0.796,0.0,1.001,0.234,0.002,1.025,0.967,0.768
2032008,1723,1.0,1.0,1.0,1.0,84.341,0.0,0.0,47.0,47.0,1.0,1.0,1001.464,235.432,23.505,13.412,0.0,80.0,65.0,1.4,1601.063,1659.591,1164.441,476.662,64.942,60.812,70.604,62.272,62.823,1.402,2.202,0.37,70.988,56.807,24.824,20.396,29.138,35.837,116.036,67.629,115.878,45.083,59.257,45.392,-10.82,28.188,26.188,71.813,150.625,65.375,66.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.906,44.125,72.0,70.0,1000.0,500.0,0.213,501.0,115.063,87.625,0.234,70.0,150.625,65.25,70.75,33.938,55.469,72.0,70.0,1000.0,500.0,0.211,504.75,113.25,84.688,0.231,69.938,150.625,65.25,70.375,30.313,53.75,72.0,70.0,1000.0,500.0,0.204,494.0,110.0,83.938,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.077,0.292,0.537,0.0,1.001,0.235,0.002,0.928,0.954,0.796
2032008,1724,1.0,1.0,1.0,1.0,84.335,0.0,0.0,47.0,47.0,1.0,1.0,992.094,236.603,23.495,13.368,0.0,80.0,65.0,1.4,1591.313,1654.755,1162.882,475.795,64.942,60.812,70.499,62.166,62.823,1.375,2.176,0.366,70.992,56.788,24.88,20.396,29.086,35.837,115.148,67.629,114.992,45.083,59.362,45.465,-10.82,28.141,26.188,71.938,150.625,65.5,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,98.0,73.938,73.25,0.014,69.938,150.625,65.25,70.438,33.906,44.375,72.0,70.0,1000.0,500.0,0.21,501.5,115.063,87.688,0.228,70.0,150.625,65.25,70.75,30.281,55.813,72.0,70.0,1000.0,500.0,0.21,502.0,113.25,84.5,0.217,70.0,150.625,65.313,70.313,27.563,53.813,72.0,70.0,1000.0,500.0,0.204,493.25,109.938,83.813,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.077,0.358,0.53,0.0,0.992,0.237,0.001,0.902,0.902,0.806
2032008,1725,1.0,1.0,1.0,1.0,84.479,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,235.432,23.495,13.412,0.0,80.0,65.0,1.4,1608.0,1678.958,1167.561,477.921,64.942,60.812,70.499,62.166,62.823,1.41,2.129,0.381,71.006,56.813,24.796,20.452,29.099,35.622,118.403,67.522,117.651,45.156,59.362,45.465,-10.82,28.125,26.141,71.938,150.625,65.5,66.563,0.0,27.063,72.0,70.0,1000.0,500.0,0.028,106.25,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.906,43.813,72.0,70.0,1000.0,500.0,0.212,504.0,115.0,87.688,0.235,70.0,150.625,65.25,70.75,33.938,55.813,72.0,70.0,1000.0,500.0,0.21,502.25,113.188,84.438,0.226,69.938,150.625,65.25,70.375,27.563,53.594,72.0,70.0,1000.0,500.0,0.205,494.5,109.938,83.813,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,530.5,530.5,526.5,0.347,0.292,2.551,0.0,1.008,0.235,0.002,0.928,0.94,0.791
2032008,1726,1.0,1.0,1.0,1.0,84.429,0.0,0.0,47.0,47.0,1.0,1.0,993.265,233.089,23.526,13.339,0.0,80.0,65.0,1.4,1601.188,1664.429,1158.203,464.11,65.158,61.024,70.814,62.378,63.038,1.402,2.191,0.377,70.948,56.806,24.852,20.396,29.086,35.837,119.513,67.416,119.202,45.009,59.257,45.392,-10.82,28.156,26.188,71.938,150.625,65.5,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.125,73.938,73.375,0.014,69.938,150.625,65.25,70.438,33.938,44.344,72.0,70.0,1000.0,500.0,0.209,501.25,115.0,87.688,0.229,70.125,150.625,65.25,70.875,36.781,56.25,72.0,70.0,1000.0,500.0,0.207,498.5,113.063,84.438,0.224,69.938,150.625,65.125,70.313,27.563,53.406,72.0,70.0,1000.0,500.0,0.207,496.0,109.938,83.75,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.0,536.5,303.75,529.5,530.5,526.5,0.14,0.359,1.056,0.0,0.993,0.233,0.001,0.904,0.927,0.83
2032008,1727,1.0,1.0,1.0,1.0,84.331,0.0,0.0,47.0,47.0,1.0,1.0,992.094,234.261,23.546,13.398,0.0,80.0,65.0,1.4,1608.438,1629.009,1148.849,475.984,64.942,60.918,70.814,62.166,62.823,1.455,2.176,0.37,71.004,56.837,24.796,20.368,29.086,35.622,118.773,67.416,118.611,45.156,59.048,45.392,-10.82,28.156,26.141,71.813,150.625,65.5,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.375,0.014,69.938,150.625,65.25,70.438,33.938,45.094,72.0,70.0,1000.0,500.0,0.205,494.0,115.063,87.688,0.238,70.0,150.625,65.25,70.75,33.938,56.781,72.0,70.0,1000.0,500.0,0.205,493.75,113.188,84.313,0.215,70.0,150.625,65.25,70.375,27.578,52.844,72.0,70.0,1000.0,500.0,0.209,500.0,109.938,83.813,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.5,536.5,304.0,530.5,530.5,526.5,0.074,0.228,0.551,0.0,0.992,0.234,0.001,0.942,0.898,0.753
2032008,1728,1.0,1.0,1.0,1.0,84.321,0.0,0.0,47.0,47.0,1.0,1.0,1008.492,233.089,23.484,13.383,0.0,80.0,65.0,1.4,1610.188,1674.112,1158.203,487.038,65.158,60.918,70.709,62.166,62.93,1.379,2.194,0.37,71.007,56.813,24.852,20.396,29.099,35.73,118.034,67.31,117.798,45.156,59.257,45.465,-10.82,28.188,26.172,71.813,150.625,65.5,66.563,0.0,28.25,72.0,70.0,1000.0,500.0,0.024,98.063,74.0,73.25,0.014,69.938,150.625,65.25,70.438,33.969,44.031,72.0,70.0,1000.0,500.0,0.211,504.0,115.063,87.688,0.235,69.938,150.625,65.25,70.75,36.844,56.0,72.0,70.0,1000.0,500.0,0.21,499.25,113.063,84.313,0.249,70.0,150.625,65.25,70.375,27.578,52.875,72.0,70.0,1000.0,500.0,0.21,499.75,110.0,83.813,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.0,530.5,526.5,0.109,0.293,0.8,0.0,1.008,0.233,0.002,0.93,1.035,0.751
2032008,1729,1.0,1.0,1.0,1.0,84.414,0.0,0.0,47.0,47.0,1.0,1.0,997.95,233.089,23.546,13.412,0.0,80.0,65.0,1.4,1610.188,1674.112,1159.762,480.534,64.942,60.812,70.499,62.378,62.716,1.387,2.227,0.373,70.947,56.769,24.88,20.368,29.112,35.73,116.85,67.31,116.69,45.156,59.048,45.465,-10.82,28.219,26.219,71.813,150.625,65.5,66.5,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,69.938,150.625,65.063,70.438,33.969,44.625,72.0,70.0,1000.0,500.0,0.207,500.25,115.063,87.688,0.231,70.0,150.625,65.25,71.063,33.969,55.844,72.0,70.0,1000.0,500.0,0.211,500.25,113.188,85.625,0.269,69.938,150.625,65.25,70.313,30.313,52.719,72.0,70.0,1000.0,500.0,0.209,503.25,110.0,83.813,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,528.5,530.5,526.0,0.076,0.298,0.544,0.0,0.998,0.233,0.002,0.914,1.072,0.762
2032008,1730,1.0,1.0,1.0,1.0,84.358,0.0,0.0,47.0,47.0,1.0,1.0,989.751,231.918,23.536,13.383,0.0,80.0,65.0,1.4,1603.375,1661.203,1156.644,480.956,65.05,60.918,70.709,62.061,62.93,1.387,2.122,0.366,70.974,56.777,24.852,20.396,29.125,35.837,116.184,67.522,116.026,45.156,59.048,45.465,-10.82,28.219,26.188,71.938,150.625,65.375,66.563,0.0,27.625,72.0,70.0,1000.0,500.0,0.027,103.938,74.0,73.375,0.014,69.938,150.625,65.25,70.438,34.0,45.563,72.0,70.0,1000.0,500.0,0.203,491.5,115.063,87.688,0.224,70.0,150.625,65.25,71.063,34.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.5,113.188,86.5,0.255,69.938,150.625,65.25,70.313,30.328,52.75,72.0,70.0,1000.0,500.0,0.209,503.0,109.938,83.813,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.076,0.298,0.537,0.0,0.99,0.232,0.001,0.886,0.984,0.806
2032008,1731,1.0,1.0,1.0,1.0,84.357,0.0,0.0,47.0,47.0,1.0,1.0,1004.978,234.261,23.526,13.412,0.0,80.0,65.0,1.4,1609.188,1664.429,1151.967,483.176,65.05,60.706,70.604,62.061,62.93,1.41,2.166,0.37,70.954,56.763,24.908,20.396,29.125,35.73,115.148,67.522,115.065,45.156,59.257,45.465,-10.82,28.172,26.188,71.938,150.625,65.375,66.563,0.0,27.359,72.0,70.0,1000.0,500.0,0.027,102.563,73.938,73.25,0.014,69.938,150.625,65.063,70.375,34.0,43.781,72.0,70.0,1000.0,500.0,0.212,504.75,115.0,87.688,0.248,70.125,150.625,65.125,71.063,30.344,55.594,72.0,70.0,1000.0,500.0,0.211,504.0,113.063,86.5,0.257,69.938,150.625,65.25,70.313,30.344,52.969,72.0,70.0,1000.0,500.0,0.208,501.25,109.938,83.813,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.75,528.5,530.5,526.5,0.041,0.294,0.282,0.0,1.005,0.234,0.001,0.979,0.987,0.768
2032008,1732,1.0,1.0,1.0,1.0,84.24,0.0,0.0,47.0,47.0,1.0,1.0,994.436,230.747,23.546,13.398,0.0,80.0,65.0,1.4,1610.688,1648.312,1161.322,464.296,64.835,60.6,70.604,62.272,62.716,1.398,2.184,0.37,70.948,56.759,24.936,20.396,29.125,35.73,114.705,67.31,114.327,45.156,59.257,45.465,-10.82,28.266,26.266,71.813,150.625,65.5,66.5,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,98.625,74.0,73.25,0.014,69.813,150.625,65.063,70.375,34.031,44.969,72.0,70.0,1000.0,500.0,0.202,496.0,114.875,87.625,0.235,70.0,150.625,65.125,71.063,33.969,55.719,72.0,70.0,1000.0,500.0,0.21,503.25,113.063,86.0,0.25,69.938,150.625,65.25,70.313,30.359,53.625,72.0,70.0,1000.0,500.0,0.205,494.25,109.813,83.813,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.188,0.294,1.287,0.0,0.994,0.231,0.002,0.926,0.979,0.821
2032008,1733,1.0,1.0,1.0,1.0,84.322,0.0,0.0,47.0,47.0,1.0,1.0,985.066,230.747,23.505,13.412,0.0,80.0,65.0,1.4,1605.375,1645.092,1161.322,472.02,65.05,60.706,70.604,62.272,62.93,1.398,2.173,0.373,70.898,56.713,24.852,20.368,29.138,35.73,119.291,67.31,118.906,45.229,59.257,45.538,-10.82,28.188,26.219,71.813,150.625,65.5,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.024,97.875,74.063,73.25,0.014,69.938,150.625,65.063,70.375,34.031,45.063,72.0,70.0,1000.0,500.0,0.206,494.0,115.0,87.625,0.213,70.0,150.625,65.125,70.938,33.969,55.625,72.0,70.0,1000.0,500.0,0.21,503.25,113.188,85.688,0.265,69.938,150.625,65.125,70.313,30.375,53.406,72.0,70.0,1000.0,500.0,0.206,496.5,109.938,83.75,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.174,0.295,1.306,0.0,0.985,0.231,0.002,0.843,1.054,0.834
2032008,1734,1.0,1.0,1.0,1.0,84.212,0.0,0.0,47.0,47.0,1.0,1.0,996.779,233.089,23.505,13.471,0.0,80.0,65.0,1.4,1594.813,1646.702,1164.441,476.281,64.835,60.812,70.499,62.166,62.823,1.356,2.187,0.377,70.958,56.737,24.852,20.34,29.151,35.622,120.253,67.204,119.867,45.156,59.153,45.465,-10.82,28.188,26.219,71.813,150.625,65.375,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.024,98.25,74.0,73.375,0.014,69.938,150.625,65.063,70.375,34.063,44.031,72.0,70.0,1000.0,500.0,0.211,503.5,115.0,87.625,0.239,70.0,150.625,65.125,71.125,33.969,55.813,72.0,70.0,1000.0,500.0,0.21,502.75,113.188,85.938,0.25,69.938,150.625,65.25,70.375,30.406,53.188,72.0,70.0,1000.0,500.0,0.208,497.5,109.813,83.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,538.5,536.5,304.0,529.5,531.0,526.5,0.171,0.297,1.309,0.0,0.997,0.233,0.001,0.946,0.985,0.813
2032008,1735,1.0,1.0,1.0,1.0,84.245,0.0,0.0,47.0,47.0,1.0,1.0,979.209,229.575,23.495,13.485,0.0,80.0,65.0,1.4,1604.063,1637.047,1148.849,466.276,64.942,60.812,70.604,62.272,62.716,1.425,2.191,0.384,70.923,56.738,24.964,20.396,29.177,35.73,118.182,67.204,118.02,45.156,58.944,45.392,-10.82,28.281,26.313,71.75,150.625,65.5,66.563,0.0,28.422,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,69.938,150.625,65.063,70.375,34.063,45.156,72.0,70.0,1000.0,500.0,0.203,495.25,115.0,87.625,0.231,70.0,150.625,65.125,70.938,30.328,56.156,72.0,70.0,1000.0,500.0,0.208,499.75,113.25,85.938,0.255,69.75,150.625,65.25,70.313,37.063,53.188,72.0,70.0,1000.0,500.0,0.208,497.0,109.938,83.938,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,539.0,536.5,303.75,529.5,531.0,526.5,0.075,0.231,0.55,0.0,0.979,0.23,0.002,0.914,1.007,0.855
2032008,1736,1.0,1.0,1.0,1.0,84.236,0.0,0.0,47.0,47.0,1.0,1.0,1000.293,233.089,23.464,13.412,0.0,80.0,65.0,1.4,1605.75,1675.727,1162.882,487.431,64.942,60.706,70.499,62.166,62.823,1.379,2.144,0.37,71.023,56.754,24.964,20.368,29.177,35.73,117.886,67.204,117.651,45.156,58.944,45.465,-10.82,28.266,26.297,71.813,150.625,65.375,66.5,0.0,27.016,72.0,70.0,1000.0,500.0,0.029,106.5,74.0,73.25,0.014,69.938,150.625,65.063,70.438,34.094,44.219,72.0,70.0,1000.0,500.0,0.21,502.25,115.063,87.625,0.238,70.0,150.625,65.125,70.938,33.969,56.156,72.0,70.0,1000.0,500.0,0.209,498.5,113.25,85.938,0.242,69.938,150.625,65.25,70.5,30.469,52.156,72.0,70.0,1000.0,500.0,0.214,505.5,110.0,85.125,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.109,0.301,0.796,0.0,1.0,0.233,0.002,0.944,0.956,0.929
2032008,1737,1.0,1.0,1.0,1.0,84.168,0.0,0.0,47.0,47.0,1.0,1.0,986.237,233.089,23.505,13.471,0.0,80.0,65.0,1.4,1600.0,1659.591,1158.203,476.075,64.835,60.812,70.499,62.061,62.716,1.425,2.173,0.377,71.003,56.82,24.964,20.396,29.19,35.73,116.628,67.31,116.395,45.156,59.362,45.465,-10.82,28.313,26.344,71.813,150.625,65.375,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.0,74.0,73.25,0.014,69.938,150.625,65.063,70.438,34.094,45.563,72.0,70.0,1000.0,500.0,0.203,490.5,114.875,87.688,0.235,70.0,150.625,65.125,70.938,30.313,56.031,72.0,70.0,1000.0,500.0,0.211,498.25,113.25,85.938,0.246,69.75,150.625,65.25,70.688,30.484,52.156,72.0,70.0,1000.0,500.0,0.213,506.5,110.313,86.563,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,538.5,536.5,304.0,529.5,531.0,526.5,0.111,0.293,0.791,0.0,0.986,0.233,0.002,0.924,0.972,0.87
2032008,1738,1.0,1.0,1.0,1.0,84.155,0.0,0.0,47.0,47.0,1.0,1.0,990.922,234.261,23.515,13.412,0.0,80.0,65.0,1.4,1599.438,1645.092,1148.849,482.503,64.835,60.706,70.499,62.166,62.716,1.417,2.191,0.366,70.982,56.784,24.992,20.396,29.216,35.944,115.888,67.522,115.73,45.156,59.048,45.465,-10.82,28.297,26.328,71.813,150.625,65.375,66.5,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,98.813,73.938,73.25,0.014,69.938,150.625,65.063,70.438,34.125,45.313,72.0,70.0,1000.0,500.0,0.205,493.0,115.0,87.688,0.234,70.125,150.625,65.25,70.938,33.969,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,113.375,85.688,0.269,69.938,150.625,65.125,70.813,30.484,52.188,72.0,70.0,1000.0,500.0,0.212,506.75,110.313,86.5,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.5,538.5,536.5,304.0,528.5,531.0,526.5,0.077,0.298,0.537,0.0,0.991,0.234,0.001,0.924,1.077,0.896
2032008,1739,1.0,1.0,1.0,1.0,84.251,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,236.603,23.433,13.368,0.0,80.0,65.0,1.4,1594.938,1677.343,1170.68,488.253,65.05,60.812,70.604,62.166,62.93,1.413,2.158,0.373,71.101,56.876,24.964,20.452,29.235,35.944,115.0,67.31,114.77,45.229,59.048,45.538,-10.82,28.266,26.281,71.75,150.625,65.375,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,97.5,74.0,73.25,0.014,69.938,150.625,65.063,70.375,34.156,44.031,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,87.625,0.233,70.0,150.625,65.125,71.063,33.938,55.469,72.0,70.0,1000.0,500.0,0.213,503.75,113.375,85.625,0.246,69.938,150.625,65.25,70.813,27.75,52.375,72.0,70.0,1000.0,500.0,0.212,505.0,110.438,86.25,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.113,0.299,0.779,0.0,1.01,0.237,0.002,0.922,0.987,0.854
2032008,1740,1.0,1.0,1.0,1.0,84.147,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,234.261,23.495,13.383,0.0,80.0,65.0,1.4,1586.125,1675.727,1166.001,479.75,64.835,61.024,70.709,62.378,62.716,1.368,2.223,0.362,71.082,56.796,24.964,20.396,29.216,35.837,115.074,67.416,114.475,45.156,59.048,45.538,-10.82,28.266,26.313,71.5,150.625,65.375,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.25,73.938,73.25,0.014,69.813,150.625,65.063,70.438,38.094,44.563,72.0,70.0,1000.0,500.0,0.208,501.0,115.063,87.625,0.234,70.0,150.625,65.25,70.938,33.938,55.5,72.0,70.0,1000.0,500.0,0.211,504.25,113.375,85.688,0.265,70.0,150.625,65.125,70.813,27.734,52.813,72.0,70.0,1000.0,500.0,0.208,502.25,110.438,86.25,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.295,0.368,2.034,0.0,1.003,0.234,0.001,0.928,1.061,0.91
2032008,1741,1.0,1.0,1.0,1.0,84.13,0.0,0.0,47.0,47.0,1.0,1.0,978.038,233.089,23.495,13.427,0.0,80.0,65.0,1.4,1596.438,1646.702,1150.408,463.7,64.835,60.812,70.499,62.166,62.609,1.406,2.176,0.37,71.051,56.84,24.908,20.396,29.177,35.837,119.217,67.204,118.832,45.229,59.153,45.465,-10.82,28.234,26.281,71.75,150.625,65.375,66.5,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,98.563,74.0,73.25,0.014,69.813,150.625,65.063,70.375,34.219,45.188,72.0,70.0,1000.0,500.0,0.206,493.25,115.313,87.688,0.239,70.0,150.625,65.25,71.063,33.938,55.656,72.0,70.0,1000.0,500.0,0.211,503.25,113.5,85.688,0.235,70.0,150.625,65.25,70.813,27.734,53.656,72.0,70.0,1000.0,500.0,0.205,494.25,110.438,86.5,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.174,0.228,1.306,0.0,0.978,0.233,0.002,0.954,0.945,0.846
2032008,1742,1.0,1.0,1.0,1.0,84.123,0.0,0.0,47.0,47.0,1.0,1.0,1009.663,234.261,23.515,13.427,0.0,80.0,65.0,1.4,1605.625,1661.203,1156.644,480.593,64.835,60.812,70.499,62.166,62.716,1.436,2.209,0.373,71.1,56.832,24.936,20.424,29.203,35.837,120.401,67.097,120.236,45.229,59.153,45.538,-10.82,28.25,26.281,71.813,150.625,65.5,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.029,106.563,74.0,73.25,0.014,69.938,150.625,65.063,70.375,34.25,43.969,72.0,70.0,1000.0,500.0,0.212,504.25,115.438,87.688,0.234,70.0,150.625,65.063,70.938,33.938,55.844,72.0,70.0,1000.0,500.0,0.209,503.0,113.375,85.688,0.257,70.0,150.625,65.25,70.813,27.719,53.406,72.0,70.0,1000.0,500.0,0.207,496.0,110.438,86.25,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.073,0.298,0.56,0.0,1.01,0.234,0.002,0.939,1.029,0.802
2032008,1743,1.0,1.0,1.0,1.0,84.217,0.0,0.0,47.0,47.0,1.0,1.0,978.038,233.089,23.588,13.383,0.0,80.0,65.0,1.4,1618.75,1629.009,1153.526,457.396,65.05,60.812,70.604,62.061,62.93,1.421,2.119,0.37,71.06,56.868,24.936,20.396,29.164,36.052,118.034,67.31,117.872,45.302,59.362,45.538,-10.82,28.219,26.266,71.813,150.625,65.375,66.5,0.0,27.516,72.0,70.0,1000.0,500.0,0.026,101.125,74.0,73.25,0.014,69.938,150.625,65.25,70.375,34.25,45.094,72.0,70.0,1000.0,500.0,0.206,493.75,115.438,87.688,0.207,69.938,150.625,65.25,70.938,33.938,56.438,72.0,70.0,1000.0,500.0,0.206,496.5,113.375,85.688,0.228,70.0,150.625,65.25,70.688,27.703,52.438,72.0,70.0,1000.0,500.0,0.213,503.0,110.438,85.625,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.075,0.225,0.552,0.0,0.978,0.233,0.002,0.83,0.913,0.833
2032008,1744,1.0,1.0,1.0,1.0,84.13,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,236.603,23.536,13.427,0.0,80.0,65.0,1.4,1598.938,1674.112,1162.882,489.174,64.942,61.024,70.814,62.483,62.823,1.387,2.151,0.381,71.065,56.854,24.936,20.368,29.138,35.837,117.738,67.31,117.651,45.376,59.362,45.61,-10.82,28.188,26.266,71.813,150.625,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.024,98.125,74.0,73.25,0.014,69.813,150.625,65.063,70.438,38.188,43.906,72.0,70.0,1000.0,500.0,0.212,504.5,115.313,87.813,0.245,70.0,150.625,65.25,70.938,33.938,55.656,72.0,70.0,1000.0,500.0,0.213,502.5,113.25,85.688,0.24,70.0,150.625,65.25,70.688,27.703,52.5,72.0,70.0,1000.0,500.0,0.214,503.0,110.313,85.438,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.041,0.225,0.296,0.0,1.004,0.237,0.002,0.974,0.957,0.868
2032008,1745,1.0,1.0,1.0,1.0,84.18,0.0,0.0,47.0,47.0,1.0,1.0,1020.205,234.261,23.577,13.485,0.0,80.0,65.0,1.4,1590.938,1659.591,1169.12,466.802,64.942,61.13,70.814,62.483,62.823,1.41,2.173,0.373,71.059,56.866,24.908,20.424,29.138,35.837,116.554,67.416,116.395,45.302,59.153,45.538,-10.828,28.156,26.219,71.813,150.625,65.5,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.024,98.438,74.0,73.25,0.014,69.813,150.625,65.063,70.75,38.219,44.844,72.0,70.0,1000.0,500.0,0.205,498.0,115.063,88.438,0.249,70.0,150.625,65.25,70.938,33.938,56.156,72.0,70.0,1000.0,500.0,0.21,498.75,113.375,85.688,0.244,70.0,150.625,65.25,70.688,27.688,52.344,72.0,70.0,1000.0,500.0,0.212,505.75,110.313,85.438,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.076,0.23,0.542,0.0,1.02,0.234,0.002,0.958,0.977,0.835
2032008,1746,1.0,1.0,1.0,1.0,84.17,0.0,0.0,47.0,47.0,1.0,1.0,983.895,234.261,23.546,13.471,0.0,80.0,65.0,1.4,1600.813,1698.366,1162.882,474.843,64.942,60.918,70.604,62.272,62.823,1.41,2.166,0.373,70.999,56.847,24.964,20.396,29.125,35.837,115.814,67.522,115.73,45.229,59.362,45.538,-10.82,28.156,26.266,71.813,150.625,65.5,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.024,98.688,74.0,73.25,0.014,69.938,150.625,65.063,70.563,34.344,44.719,72.0,70.0,1000.0,500.0,0.208,496.5,115.313,88.938,0.269,70.0,150.625,65.25,70.938,33.938,55.938,72.0,70.0,1000.0,500.0,0.21,500.0,113.375,85.688,0.225,70.0,150.625,65.25,70.688,27.672,52.469,72.0,70.0,1000.0,500.0,0.212,504.5,110.438,85.313,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,538.5,536.5,304.0,531.0,530.5,526.0,0.041,0.295,0.286,0.0,0.984,0.234,0.002,1.026,0.901,0.855
2032008,1747,1.0,1.0,1.0,1.0,84.165,0.0,0.0,47.0,47.0,1.0,1.0,1003.807,235.432,23.495,13.456,0.0,80.0,65.0,1.4,1597.938,1669.269,1167.561,474.477,64.942,61.024,70.604,62.272,62.93,1.387,2.169,0.355,71.03,56.789,24.936,20.396,29.125,35.837,114.926,67.31,114.696,45.229,59.466,45.538,-10.828,28.141,26.219,71.938,150.625,65.5,66.563,0.0,28.375,72.0,70.0,1000.0,500.0,0.024,98.063,74.0,73.25,0.014,69.938,150.625,65.063,70.75,34.344,43.969,72.0,70.0,1000.0,500.0,0.211,503.5,115.313,89.0,0.258,70.0,150.625,65.25,70.875,33.938,55.719,72.0,70.0,1000.0,500.0,0.21,502.25,113.25,85.563,0.25,70.125,150.625,65.25,70.5,24.797,53.0,72.0,70.0,1000.0,500.0,0.208,500.75,110.313,85.313,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.113,0.292,0.781,0.0,1.004,0.235,0.002,0.981,1.001,0.789
2032008,1748,1.0,1.0,1.0,1.0,84.253,0.0,0.0,47.0,47.0,1.0,1.0,995.608,230.747,23.484,13.427,0.0,80.0,65.0,1.4,1597.938,1637.047,1153.526,446.977,65.158,61.024,70.499,62.272,63.145,1.417,2.202,0.37,71.024,56.839,24.908,20.396,29.047,36.052,117.516,67.31,116.838,45.229,59.257,45.61,-10.82,28.125,26.234,71.938,150.625,65.5,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.029,106.438,74.0,73.25,0.014,69.938,150.625,65.063,70.813,34.375,45.656,72.0,70.0,1000.0,500.0,0.202,490.25,115.438,89.0,0.267,70.0,150.625,65.25,70.875,33.938,56.625,72.0,70.0,1000.0,500.0,0.204,496.25,113.375,85.125,0.228,70.0,150.625,65.25,70.5,27.641,53.406,72.0,70.0,1000.0,500.0,0.206,496.25,110.313,85.313,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,303.75,529.5,530.5,526.0,0.317,0.365,2.3,0.0,0.996,0.231,0.002,1.02,0.932,0.709
2032008,1749,1.0,1.0,1.0,1.0,84.166,0.0,0.0,47.0,47.0,1.0,1.0,999.122,233.089,23.536,13.471,0.0,80.0,65.0,1.4,1592.125,1677.343,1166.001,469.313,64.942,60.918,70.604,62.272,62.93,1.421,2.209,0.381,71.146,56.903,24.796,20.396,29.047,35.944,119.143,67.416,118.832,45.302,59.153,45.683,-10.82,28.047,26.125,71.938,150.625,65.5,66.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.438,74.0,73.375,0.014,69.938,150.625,65.25,70.813,34.406,43.875,72.0,70.0,1000.0,500.0,0.212,504.5,115.5,89.125,0.253,70.0,150.625,65.25,70.875,33.938,56.344,72.0,70.0,1000.0,500.0,0.208,496.25,113.375,84.875,0.234,70.0,150.625,65.25,70.375,27.641,52.813,72.0,70.0,1000.0,500.0,0.211,500.5,110.313,84.313,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.142,0.371,1.057,0.0,0.999,0.233,0.001,0.964,0.965,0.794
