DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1750,1.0,1.0,1.0,1.0,84.233,0.0,0.0,47.0,47.0,1.0,1.0,999.122,235.432,23.515,13.456,0.0,80.0,65.0,1.4,1593.75,1657.979,1151.967,473.351,65.05,61.024,70.604,62.378,62.823,1.398,2.162,0.37,71.099,56.855,24.796,20.368,29.021,35.944,119.069,67.31,118.98,45.302,59.257,45.61,-10.828,28.031,26.125,71.813,150.625,65.5,66.5,0.0,28.141,72.0,70.0,1000.0,500.0,0.024,97.875,74.0,73.25,0.014,69.938,150.625,65.25,70.813,34.406,44.5,72.0,70.0,1000.0,500.0,0.208,501.0,115.5,89.125,0.265,70.0,150.625,65.25,70.875,33.969,56.344,72.0,70.0,1000.0,500.0,0.208,496.25,113.25,84.875,0.229,69.938,150.625,65.25,70.375,30.375,52.281,72.0,70.0,1000.0,500.0,0.215,505.25,110.313,83.938,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,304.0,530.5,530.5,526.0,0.04,0.297,0.302,0.0,0.999,0.235,0.002,1.01,0.94,0.802
2032008,1751,1.0,1.0,1.0,1.0,84.339,0.0,0.0,47.0,47.0,1.0,1.0,978.038,234.261,23.495,13.412,0.0,80.0,65.0,1.4,1595.375,1672.498,1169.12,475.011,65.265,61.024,70.604,62.378,63.145,1.364,2.191,0.381,71.094,56.875,24.824,20.368,28.995,35.944,118.108,67.204,117.798,45.376,59.257,45.61,-10.82,28.094,26.141,71.813,150.625,65.5,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,97.688,74.0,73.25,0.014,69.938,150.625,65.25,70.813,34.406,43.781,72.0,70.0,1000.0,500.0,0.212,505.0,115.438,89.188,0.273,70.0,150.625,65.25,70.875,36.844,55.563,72.0,70.0,1000.0,500.0,0.21,503.75,113.375,84.813,0.224,69.938,150.625,65.25,70.375,27.656,52.563,72.0,70.0,1000.0,500.0,0.211,503.75,110.313,83.813,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,303.75,530.0,530.5,526.0,0.143,0.226,1.052,0.0,0.978,0.234,0.002,1.036,0.925,0.813
2032008,1752,1.0,1.0,1.0,1.0,84.252,0.0,0.0,47.0,47.0,1.0,1.0,985.066,237.775,23.536,13.398,0.0,80.0,65.0,1.4,1599.25,1661.203,1167.561,456.671,65.05,61.342,70.709,62.589,62.93,1.406,2.202,0.373,71.044,56.859,24.712,20.368,28.995,35.944,117.294,67.31,117.134,45.302,59.362,45.61,-10.82,28.0,26.078,71.813,150.625,65.5,66.625,0.0,28.469,72.0,70.0,1000.0,500.0,0.024,97.625,74.0,73.375,0.014,69.938,150.625,65.25,70.813,34.438,44.344,72.0,70.0,1000.0,500.0,0.209,501.25,115.313,89.125,0.271,69.938,150.625,65.25,70.875,30.328,55.875,72.0,70.0,1000.0,500.0,0.208,501.5,113.375,84.813,0.233,69.938,150.625,65.25,70.313,30.391,53.094,72.0,70.0,1000.0,500.0,0.208,500.0,110.313,83.75,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.075,0.293,0.544,0.0,0.985,0.238,0.001,1.026,0.963,0.815
2032008,1753,1.0,1.0,1.0,1.0,84.411,0.0,0.0,47.0,47.0,1.0,1.0,961.64,233.089,23.474,13.427,0.0,80.0,65.0,1.4,1617.063,1640.264,1158.203,457.881,65.373,60.918,70.604,62.378,62.93,1.41,2.129,0.381,71.083,56.891,24.74,20.368,28.969,36.052,116.554,67.31,116.321,45.449,59.153,45.683,-10.82,28.0,26.078,71.938,150.625,65.5,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.029,106.25,74.0,73.25,0.014,69.938,150.625,65.25,70.813,34.438,45.219,72.0,70.0,1000.0,500.0,0.205,493.25,115.0,89.125,0.258,69.938,150.625,65.438,70.875,34.0,56.156,72.0,70.0,1000.0,500.0,0.206,499.5,113.25,84.875,0.231,69.938,150.625,65.25,70.375,30.406,53.25,72.0,70.0,1000.0,500.0,0.206,497.5,110.313,83.813,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.111,0.229,0.79,0.0,0.962,0.233,0.002,0.965,0.948,0.813
2032008,1754,1.0,1.0,1.0,1.0,84.378,0.0,0.0,47.0,47.0,1.0,1.0,981.552,236.603,23.495,13.427,0.0,80.0,65.0,1.4,1596.563,1651.533,1170.68,463.67,65.265,61.024,70.604,62.378,63.145,1.41,2.205,0.384,71.128,56.907,24.768,20.34,28.956,35.944,115.592,67.522,115.435,45.449,59.153,45.61,-10.828,27.953,26.047,71.813,150.625,65.5,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.024,98.563,74.0,73.25,0.014,70.063,150.625,65.25,70.813,34.438,43.813,72.0,70.0,1000.0,500.0,0.213,505.25,115.0,89.125,0.27,70.0,150.625,65.438,70.875,36.875,56.719,72.0,70.0,1000.0,500.0,0.204,494.5,113.375,84.813,0.234,69.938,150.625,65.25,70.313,30.422,53.063,72.0,70.0,1000.0,500.0,0.209,498.5,110.438,83.813,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.077,0.158,0.533,0.0,0.982,0.237,0.002,1.01,0.967,0.782
2032008,1755,1.0,1.0,1.0,1.0,84.309,0.0,0.0,47.0,47.0,1.0,1.0,1002.635,236.603,23.536,13.398,0.0,80.0,65.0,1.4,1595.5,1667.656,1167.561,466.416,65.05,61.13,70.604,62.483,63.038,1.364,2.176,0.381,71.08,56.897,24.796,20.312,28.956,36.052,114.779,67.416,114.696,45.376,59.362,45.683,-10.82,27.984,26.094,71.75,150.625,65.625,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.024,98.313,74.0,73.25,0.014,69.938,150.625,65.25,70.813,34.469,44.375,72.0,70.0,1000.0,500.0,0.209,501.75,115.063,89.0,0.259,69.938,150.625,65.438,70.875,34.0,56.656,72.0,70.0,1000.0,500.0,0.204,495.5,113.375,84.875,0.234,69.938,150.625,65.313,70.375,30.453,52.0,72.0,70.0,1000.0,500.0,0.215,507.25,110.313,83.813,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,538.5,536.5,304.0,529.0,530.5,526.0,0.041,0.294,0.282,0.0,1.003,0.237,0.002,0.976,0.965,0.836
2032008,1756,1.0,1.0,1.0,1.0,84.425,0.0,0.0,47.0,47.0,1.0,1.0,1023.719,237.775,23.515,13.456,0.0,80.0,65.0,1.4,1600.25,1680.574,1170.68,480.132,65.265,61.342,70.814,62.695,63.145,1.41,2.209,0.377,71.184,56.95,24.712,20.34,28.944,36.052,118.182,67.522,117.651,45.376,59.257,45.683,-10.82,27.922,26.0,71.813,150.625,65.5,66.5,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,98.25,73.938,73.25,0.014,69.938,150.625,65.25,70.813,31.734,43.75,72.0,70.0,1000.0,500.0,0.212,505.25,115.313,89.125,0.259,69.938,150.625,65.438,70.938,34.031,55.531,72.0,70.0,1000.0,500.0,0.214,502.0,113.375,84.875,0.232,69.938,150.625,65.313,70.5,30.469,52.125,72.0,70.0,1000.0,500.0,0.214,507.0,110.313,84.375,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,538.5,536.0,304.0,530.0,530.5,526.0,0.246,0.298,1.803,0.0,1.024,0.238,0.001,0.98,0.956,0.867
2032008,1757,1.0,1.0,1.0,1.0,84.401,0.0,0.0,47.0,47.0,1.0,1.0,992.094,230.747,23.505,13.427,0.0,80.0,65.0,1.4,1584.688,1645.092,1147.29,472.226,65.05,61.13,70.604,62.378,62.93,1.375,2.191,0.373,71.058,56.837,24.684,20.368,28.944,35.944,119.809,67.416,119.497,45.376,59.153,45.683,-10.828,27.891,25.984,71.813,150.625,65.625,66.625,0.0,28.422,72.0,70.0,1000.0,500.0,0.024,98.0,74.0,73.375,0.014,69.938,150.625,65.25,70.813,34.469,44.281,72.0,70.0,1000.0,500.0,0.209,501.75,115.438,89.125,0.271,70.0,150.625,65.438,70.938,36.906,56.219,72.0,70.0,1000.0,500.0,0.207,498.75,113.5,84.875,0.226,69.938,150.625,65.313,70.5,30.484,53.656,72.0,70.0,1000.0,500.0,0.204,497.5,110.438,84.688,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,538.0,536.5,304.0,530.0,530.5,526.0,0.14,0.299,1.059,0.0,0.992,0.231,0.001,1.031,0.936,0.831
2032008,1758,1.0,1.0,1.0,1.0,84.426,0.0,0.0,47.0,47.0,1.0,1.0,989.751,234.261,23.484,13.427,0.0,80.0,65.0,1.4,1614.875,1653.144,1158.203,469.902,65.158,60.918,70.709,62.272,63.038,1.433,2.187,0.366,71.099,56.891,24.627,20.368,28.969,35.73,117.886,67.522,117.798,45.449,59.153,45.683,-10.82,27.906,25.953,71.938,150.625,65.625,66.563,0.0,27.031,72.0,70.0,1000.0,500.0,0.029,106.938,74.0,73.25,0.014,69.938,150.625,65.25,70.813,34.469,44.594,72.0,70.0,1000.0,500.0,0.209,497.5,115.438,89.188,0.242,70.0,150.625,65.438,70.938,34.063,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,113.25,84.875,0.219,69.938,150.625,65.313,70.5,30.5,53.438,72.0,70.0,1000.0,500.0,0.206,496.25,110.438,84.688,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.041,0.229,0.298,0.0,0.99,0.234,0.002,0.918,0.899,0.798
2032008,1759,1.0,1.0,1.0,1.0,84.4,0.0,0.0,47.0,47.0,1.0,1.0,988.58,234.261,23.546,13.368,0.0,80.0,65.0,1.4,1604.0,1653.144,1156.644,478.947,65.05,60.918,70.604,62.272,62.93,1.402,2.126,0.377,71.137,56.841,24.684,20.312,28.982,35.837,117.738,67.416,117.651,45.449,59.153,45.61,-10.82,27.938,25.969,71.938,150.625,65.625,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,98.563,74.0,73.25,0.014,69.938,150.625,65.25,70.938,34.5,43.781,72.0,70.0,1000.0,500.0,0.212,505.5,115.438,89.188,0.259,69.938,150.625,65.438,70.938,36.906,56.656,72.0,70.0,1000.0,500.0,0.205,494.5,113.375,84.875,0.224,69.938,150.625,65.313,70.5,30.531,52.781,72.0,70.0,1000.0,500.0,0.211,501.0,110.438,85.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.041,0.157,0.296,0.0,0.989,0.234,0.002,0.983,0.923,0.81
2032008,1800,0.0,1.0,0.0,1.0,84.475,0.0,0.0,47.0,47.0,1.0,1.0,1024.89,240.117,23.484,13.398,0.0,80.0,65.0,1.4,1605.313,1674.112,1181.602,471.413,65.265,60.918,70.604,62.166,63.038,1.398,1.949,0.318,71.129,56.874,24.712,20.312,28.969,35.837,116.406,67.416,116.247,45.449,59.257,45.683,-10.82,27.969,26.0,71.813,150.625,65.625,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.024,97.688,74.0,73.25,0.014,69.938,150.625,65.25,70.813,0.0,43.781,72.0,70.0,1000.0,500.0,0.212,503.0,115.313,89.188,0.245,70.0,150.625,65.438,70.875,0.0,55.5,72.0,70.0,1000.0,500.0,0.212,503.25,113.25,84.813,0.238,69.938,150.625,65.25,70.688,0.0,52.344,72.0,70.0,1000.0,500.0,0.212,505.25,110.438,85.0,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,538.0,536.5,304.0,529.5,530.5,526.0,0.076,0.227,0.54,0.0,1.025,0.24,0.002,0.925,0.979,0.862
2032008,1801,0.0,1.0,0.0,1.0,84.34,0.0,0.0,47.0,47.0,0.0,0.0,120.644,86.676,0.011,13.427,0.0,80.0,65.0,1.4,833.438,235.975,300.456,92.613,64.835,61.236,70.604,62.166,62.823,0.29,0.274,-0.001,77.426,61.039,24.852,20.312,28.944,36.374,116.258,67.522,116.173,45.302,59.257,45.683,-10.82,28.25,26.344,71.813,150.625,65.625,66.625,0.0,18.766,72.0,70.0,1000.0,500.0,0.003,35.219,74.0,73.25,0.014,70.063,150.625,65.25,70.938,0.0,13.453,72.0,70.0,1000.0,500.0,0.038,185.875,114.813,89.125,0.029,70.0,150.625,65.25,70.938,0.0,17.906,72.0,70.0,1000.0,500.0,0.042,200.125,112.563,84.5,0.042,69.938,150.625,65.313,70.813,0.0,16.531,72.0,70.0,1000.0,500.0,0.042,203.625,109.75,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.0,0.367,0.0,0.0,0.121,0.087,0.002,0.108,0.171,0.097
2032008,1802,0.0,1.0,0.0,1.0,84.368,0.0,0.0,47.0,47.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,833.438,2.248,53.163,99.166,65.158,61.661,70.814,62.483,63.145,0.0,-0.032,-0.023,88.115,68.551,25.132,20.424,28.944,42.282,116.036,67.416,115.878,45.376,59.048,45.756,-10.82,27.984,25.875,71.938,150.625,65.688,66.875,0.0,19.375,72.0,70.0,1000.0,500.0,0.001,19.5,74.0,73.375,0.014,69.938,150.625,65.375,71.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,113.75,88.625,0.029,69.813,150.625,65.438,70.938,0.0,33.094,72.0,70.0,1000.0,500.0,0.001,32.094,111.625,84.313,0.042,69.938,150.625,65.313,70.813,0.0,35.344,72.0,70.0,1000.0,500.0,0.0,1.534,108.938,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.373,0.0,0.0,0.035,0.036,0.001,0.105,0.166,0.096
2032008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,41.484,2.248,2.228,0.885,65.158,62.191,71.129,63.011,63.359,0.0,-0.032,-0.023,21.29,22.278,25.048,20.34,28.944,44.645,115.888,67.629,115.656,45.302,59.257,45.683,-10.82,27.719,25.453,71.938,150.625,65.688,67.25,0.0,18.203,72.0,70.0,1000.0,500.0,0.0,18.391,74.0,73.25,0.014,69.75,150.625,65.5,71.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,113.125,88.438,0.029,69.375,150.625,65.25,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.875,84.063,0.035,69.688,150.625,65.625,70.813,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.367,0.0,0.0,0.035,0.036,0.002,0.104,0.136,0.094
2032008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.25,2.248,2.228,12.117,65.05,62.085,71.235,63.011,63.466,0.0,-0.036,-0.023,20.003,20.072,24.936,20.227,28.944,44.86,115.666,68.054,115.509,45.376,59.048,45.756,-10.82,27.359,25.125,71.938,150.625,66.0,67.688,0.0,16.891,72.0,70.0,1000.0,500.0,0.0,18.422,74.0,73.375,0.014,69.625,150.625,65.688,70.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,112.5,88.313,0.029,69.313,150.625,65.563,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.438,83.813,0.034,69.438,150.625,65.813,70.813,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,107.75,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.372,0.0,0.0,0.035,0.036,0.001,0.101,0.131,0.092
2032008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,23.297,65.158,62.297,71.445,63.223,63.787,0.0,-0.032,-0.019,20.0,20.002,24.852,20.115,28.918,45.075,115.518,68.585,115.213,45.376,59.048,45.683,-10.82,27.047,24.859,71.938,150.625,66.063,68.0,0.0,15.555,72.0,70.0,1000.0,500.0,0.0,18.516,73.938,73.25,0.014,69.313,150.625,66.0,70.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,87.938,0.029,69.188,150.625,65.563,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.813,83.688,0.034,69.313,150.625,66.063,70.813,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,107.313,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.301,0.0,0.0,0.035,0.036,0.001,0.101,0.129,0.091
2032008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.391,2.248,2.228,21.614,65.265,62.722,71.865,63.645,64.001,0.0,-0.036,-0.023,20.0,20.0,24.768,20.031,28.944,45.397,115.37,69.328,115.139,45.376,59.153,45.683,-10.82,26.797,24.641,72.0,150.625,66.375,68.313,0.0,14.258,72.0,70.0,1000.0,500.0,0.0,18.359,74.0,73.25,0.014,69.25,150.625,66.063,70.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,111.438,87.813,0.029,68.875,150.625,65.625,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.438,83.5,0.034,69.125,150.625,66.25,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.036,0.036,0.002,0.099,0.128,0.09
2032008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.344,2.248,2.228,24.383,65.373,62.722,71.971,63.645,64.215,0.0,-0.036,-0.023,20.0,20.0,24.655,19.919,28.918,45.612,115.148,69.966,114.918,45.302,59.257,45.756,-10.82,26.578,24.484,72.0,150.625,66.375,68.688,0.0,12.945,72.0,70.0,1000.0,500.0,0.0,18.422,74.0,73.375,0.014,69.188,150.625,66.313,70.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,111.0,87.625,0.029,68.813,150.625,65.875,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.938,83.313,0.034,69.063,150.625,66.438,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,106.313,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.001,0.0,0.433,0.0,0.0,0.035,0.036,0.001,0.098,0.126,0.088
2032008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,16.33,65.373,62.722,72.181,63.751,64.429,0.0,-0.036,-0.023,20.0,20.0,24.599,19.863,28.924,45.934,114.926,70.709,114.844,45.376,59.466,45.756,-10.82,26.391,24.344,72.125,150.625,66.688,68.938,0.0,11.656,72.0,70.0,1000.0,500.0,0.0,18.313,74.0,73.25,0.014,69.188,150.625,66.5,70.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,110.5,87.313,0.028,68.813,150.625,65.875,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.375,83.125,0.042,69.063,150.625,66.438,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,105.813,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,0.361,0.0,0.0,0.035,0.036,0.002,0.094,0.154,0.086
2032008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,8.903,65.588,62.828,72.391,63.962,64.643,0.0,-0.032,-0.019,20.0,20.0,24.515,19.751,28.944,46.041,114.853,71.453,114.622,45.449,59.362,45.756,-10.82,26.188,24.203,72.0,150.625,66.688,69.125,0.0,10.32,72.0,70.0,1000.0,500.0,0.0,18.469,74.0,73.25,0.014,69.063,150.625,66.625,70.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,110.0,87.188,0.029,68.688,150.625,66.063,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.938,83.0,0.034,68.938,150.625,66.5,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,105.563,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,0.295,0.0,0.0,0.035,0.036,0.002,0.096,0.123,0.086
2032008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,12.118,65.588,63.04,72.601,64.068,64.75,0.0,-0.036,-0.023,20.0,20.0,24.431,19.695,28.924,46.364,114.631,71.984,114.475,44.936,59.362,45.465,-10.82,25.75,24.078,72.0,150.625,66.813,69.563,0.0,9.016,72.0,70.0,1000.0,500.0,0.0,18.344,74.0,73.375,0.014,68.875,150.625,66.813,70.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,109.375,87.0,0.029,68.688,150.625,66.125,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.438,82.938,0.038,68.875,150.625,66.813,70.813,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,105.0,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.491,0.0,0.0,0.036,0.035,0.001,0.094,0.135,0.085
2032008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.313,2.248,2.228,4.552,65.696,63.358,72.917,64.385,64.964,0.0,-0.036,-0.023,20.0,20.0,24.375,19.667,28.956,46.686,114.557,72.727,114.327,44.057,59.048,44.518,-10.82,25.734,23.969,72.125,150.625,67.0,69.625,0.0,7.695,72.0,70.0,1000.0,500.0,0.0,18.422,74.0,73.25,0.014,68.875,150.625,66.938,70.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,109.0,86.813,0.029,68.625,150.625,66.25,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.063,82.688,0.034,68.875,150.625,66.938,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,104.625,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.409,0.0,0.0,0.035,0.036,0.002,0.093,0.12,0.084
2032008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.484,2.248,2.228,17.097,65.803,63.464,73.022,64.49,65.071,0.0,-0.032,-0.023,20.0,20.0,24.291,19.611,28.944,46.901,114.483,73.365,114.253,43.69,59.153,44.081,-10.82,25.719,23.875,72.0,150.625,67.188,69.875,0.0,6.367,72.0,70.0,1000.0,500.0,0.0,18.484,74.0,73.25,0.014,68.688,150.625,66.938,70.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,108.375,86.688,0.029,68.625,150.625,66.313,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.625,82.625,0.042,68.875,150.625,67.0,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,104.125,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.338,0.0,0.0,0.035,0.036,0.002,0.091,0.146,0.082
2032008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,8.355,65.911,63.57,73.127,64.596,65.178,0.0,-0.032,-0.023,20.0,20.0,24.235,19.555,28.995,47.223,114.261,73.79,114.031,43.397,59.362,43.862,-10.82,25.734,23.781,72.0,150.625,67.313,70.125,0.0,5.074,72.0,70.0,1000.0,500.0,0.0,18.328,74.0,73.25,0.014,68.688,150.625,67.25,70.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,107.938,86.5,0.029,68.5,150.625,66.375,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.125,82.5,0.034,68.75,150.625,67.0,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,103.813,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.389,0.0,0.0,0.036,0.036,0.002,0.09,0.116,0.081
2032008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,10.307,65.911,63.57,73.022,64.49,65.393,0.0,-0.036,-0.023,20.0,20.0,24.179,19.499,29.021,47.438,114.187,74.427,113.958,43.397,59.153,43.79,-10.82,25.734,23.703,72.125,150.625,67.313,70.25,0.0,3.75,72.0,70.0,1000.0,500.0,0.0,18.422,74.0,73.25,0.014,68.688,150.625,67.25,70.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,107.438,86.375,0.029,68.5,150.625,66.625,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,82.313,0.034,68.75,150.625,67.25,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.036,0.002,0.089,0.116,0.08
2032008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.406,2.248,2.228,3.233,66.019,63.57,73.127,64.596,65.393,0.0,-0.032,-0.019,20.0,20.0,24.095,19.471,29.086,47.76,113.965,74.852,113.736,43.324,59.257,43.644,-10.82,25.734,23.625,72.125,150.625,67.438,70.375,0.0,2.402,72.0,70.0,1000.0,500.0,0.0,18.641,74.0,73.25,0.014,68.625,150.625,67.438,70.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,106.938,86.188,0.029,68.313,150.625,66.625,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.313,82.125,0.042,68.563,150.625,67.25,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,103.0,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.268,0.0,0.0,0.035,0.036,0.002,0.087,0.141,0.079
2032008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.656,2.248,2.228,10.277,66.126,63.677,73.232,64.596,65.5,0.0,-0.032,-0.023,20.0,20.0,24.038,19.415,29.086,47.975,113.891,75.489,113.662,43.104,59.153,43.498,-10.82,25.438,23.531,72.125,150.625,67.438,70.375,0.0,1.087,72.0,70.0,1000.0,500.0,0.0,18.5,74.0,73.25,0.014,68.625,150.625,67.438,70.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,106.438,86.0,0.029,68.313,150.625,66.688,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.938,81.938,0.034,68.563,150.625,67.438,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,102.688,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.328,0.0,0.0,0.035,0.036,0.002,0.086,0.113,0.079
2032008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.656,2.248,2.228,8.117,66.126,63.783,73.232,64.702,65.607,0.0,-0.036,-0.019,20.0,20.0,23.926,19.387,29.073,48.297,113.743,75.808,113.514,42.885,59.153,43.28,-10.82,25.375,23.484,72.125,150.625,67.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,74.0,73.25,0.014,68.625,150.625,67.563,70.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,105.813,85.875,0.029,68.313,150.625,66.938,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,81.938,0.035,68.563,150.625,67.5,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,102.125,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.325,0.0,0.0,0.035,0.036,0.002,0.084,0.115,0.076
2032008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.563,2.248,2.228,2.642,66.234,63.889,73.337,64.807,65.714,0.0,-0.036,-0.023,20.0,20.0,23.898,19.387,29.099,48.512,113.595,76.339,113.367,42.738,59.362,43.134,-10.82,25.297,23.406,72.125,150.625,67.625,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,74.0,73.25,0.014,68.563,150.625,67.563,70.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,105.5,85.563,0.029,68.313,150.625,66.813,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.188,81.938,0.034,68.563,150.625,67.5,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,101.75,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.319,0.0,0.0,0.035,0.036,0.002,0.084,0.11,0.075
2032008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.703,2.248,2.228,10.198,66.449,63.995,73.443,64.807,66.035,0.0,-0.036,-0.019,20.0,20.0,23.814,19.387,29.138,48.942,113.447,76.552,113.293,42.518,59.257,42.916,-10.82,25.25,23.344,72.125,150.625,67.625,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.938,73.25,0.014,68.563,150.625,67.688,70.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,105.0,85.5,0.029,68.25,150.625,66.938,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,81.75,0.036,68.5,150.625,67.5,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,101.438,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.318,0.0,0.0,0.035,0.036,0.001,0.082,0.115,0.074
2032008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.625,2.248,2.228,7.358,66.557,64.101,73.548,64.913,66.035,0.0,-0.032,-0.019,20.0,20.0,23.73,19.331,29.125,49.157,113.299,76.977,113.145,42.445,59.257,42.843,-10.82,25.188,23.281,72.313,150.625,67.625,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,74.0,73.25,0.014,68.563,150.625,67.688,70.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,104.5,85.438,0.029,68.25,150.625,66.938,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,81.5,0.034,68.5,150.625,67.75,70.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.317,0.0,0.0,0.035,0.036,0.002,0.08,0.108,0.073
2032008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.781,2.248,2.228,3.166,66.449,64.101,73.548,64.913,65.928,0.0,-0.036,-0.019,20.0,20.0,23.646,19.331,29.138,49.371,113.151,77.508,112.997,42.445,59.048,42.77,-10.82,25.141,23.234,72.313,150.625,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,74.0,73.25,0.014,68.563,150.625,67.813,70.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,104.0,85.313,0.029,68.25,150.625,67.063,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,81.313,0.034,68.375,150.625,67.75,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,0.261,0.0,0.0,0.035,0.036,0.002,0.079,0.107,0.072
2032008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.859,2.248,2.228,7.692,66.449,64.207,73.653,65.019,66.035,0.0,-0.036,-0.019,20.0,20.0,23.59,19.303,29.164,49.586,113.077,77.72,112.85,42.298,58.944,42.697,-10.82,25.094,23.172,72.125,150.625,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.125,0.014,68.438,150.625,67.813,70.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,103.688,85.188,0.029,68.25,150.625,67.063,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.5,81.313,0.034,68.375,150.625,67.813,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.319,0.0,0.0,0.035,0.036,0.002,0.078,0.105,0.071
2032008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.625,2.248,2.228,3.792,66.557,64.313,73.653,65.019,66.142,0.0,-0.032,-0.019,20.0,20.0,23.506,19.274,29.216,49.694,113.003,78.145,112.85,42.152,59.048,42.479,-10.82,25.047,23.125,72.313,150.625,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.938,73.25,0.014,68.438,150.625,67.938,70.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,84.875,0.029,68.25,150.625,67.25,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,81.125,0.042,68.5,150.625,67.813,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.258,0.0,0.0,0.035,0.036,0.001,0.077,0.129,0.07
2032008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.31,0.0,80.0,65.0,1.4,18.609,2.248,2.228,6.336,66.664,64.313,73.653,65.019,66.142,0.0,-0.036,-0.023,20.0,20.0,23.449,19.246,29.125,50.123,112.781,78.464,112.554,42.005,59.257,42.333,-10.82,25.0,23.078,72.125,150.625,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.938,73.25,0.014,68.438,150.625,67.938,70.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,102.688,84.75,0.029,68.125,150.625,67.313,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,81.125,0.038,68.375,150.625,68.063,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.253,0.0,0.0,0.036,0.036,0.001,0.075,0.114,0.069
2032008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.547,2.248,2.228,7.887,66.772,64.419,73.758,65.124,66.249,0.0,-0.036,-0.023,20.0,20.0,23.393,19.218,29.151,50.338,112.781,78.782,112.554,41.932,59.257,42.26,-10.82,24.984,23.047,72.313,150.625,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.938,73.25,0.014,68.438,150.625,68.063,70.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,102.125,84.688,0.029,68.125,150.625,67.313,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.375,80.813,0.041,68.375,150.625,68.063,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.253,0.0,0.0,0.035,0.036,0.001,0.073,0.122,0.068
2032008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.31,0.0,80.0,65.0,1.4,18.672,2.248,3.993,5.089,66.772,64.525,73.863,65.124,66.249,0.0,-0.036,-0.019,20.0,20.0,23.337,19.19,29.151,50.66,112.485,79.207,112.406,41.859,59.048,42.187,-10.82,24.938,22.984,72.313,150.625,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.938,73.125,0.014,68.25,150.625,68.063,70.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,101.813,84.375,0.029,68.125,150.625,67.438,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,80.813,0.034,68.375,150.625,68.125,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.254,0.0,0.0,0.035,0.036,0.002,0.073,0.1,0.067
2032008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.578,2.248,3.993,-0.06,66.772,64.525,73.968,65.23,66.356,0.0,-0.036,-0.023,20.0,20.0,23.281,19.162,29.177,50.768,112.485,79.42,112.259,41.639,59.257,42.114,-10.828,24.922,22.953,72.313,150.625,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,74.0,73.375,0.014,68.25,150.625,68.125,70.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,101.313,84.375,0.029,68.125,150.625,67.438,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.688,80.625,0.042,68.25,150.625,68.125,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.36,0.0,0.0,0.035,0.036,0.001,0.071,0.122,0.066
2032008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.578,2.248,2.228,-1.061,66.88,64.631,73.968,65.23,66.356,0.0,-0.036,-0.023,20.0,20.0,23.225,19.162,29.177,51.197,112.337,79.632,112.185,41.566,58.944,41.969,-10.828,24.891,22.906,72.313,150.625,68.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,74.0,73.375,0.014,68.25,150.625,68.125,70.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,100.938,84.188,0.029,68.125,150.625,67.5,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,80.625,0.035,68.25,150.625,68.25,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,98.063,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.311,0.0,0.0,0.035,0.036,0.001,0.071,0.101,0.065
2032008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.469,2.248,3.993,3.19,66.88,64.738,74.073,65.336,66.463,0.0,-0.036,-0.023,20.0,20.0,23.141,19.106,29.19,51.412,112.189,79.951,111.963,41.493,59.153,41.823,-10.82,24.844,22.875,72.313,150.625,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.938,73.125,0.014,68.25,150.625,68.313,70.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,100.438,84.063,0.029,68.125,150.625,67.5,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,80.5,0.04,68.125,150.625,68.125,70.5,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.25,0.0,0.0,0.035,0.036,0.002,0.069,0.113,0.064
2032008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.469,2.248,3.993,2.919,67.203,64.95,74.284,65.336,66.677,0.0,-0.036,-0.019,20.0,20.0,23.085,19.078,29.203,51.734,112.115,80.163,111.963,41.419,58.839,41.75,-10.82,24.844,22.813,72.313,150.625,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.25,0.014,68.125,150.625,68.313,70.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,100.125,83.938,0.029,68.0,150.625,67.5,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.75,80.313,0.035,68.125,150.625,68.25,70.375,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,0.254,0.0,0.0,0.035,0.036,0.001,0.068,0.099,0.063
2032008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.625,2.248,2.228,5.491,66.987,64.844,74.073,65.336,66.463,0.0,-0.036,-0.023,20.0,20.0,23.029,19.078,29.177,51.734,112.041,80.376,111.963,41.712,59.153,41.969,-10.82,24.813,22.797,72.313,150.625,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.25,0.014,68.125,150.625,68.313,70.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,99.625,83.813,0.029,68.0,150.625,67.625,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,80.188,0.034,68.25,150.625,68.375,70.375,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.197,0.0,0.0,0.035,0.036,0.001,0.067,0.095,0.063
2032008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.594,2.248,2.228,1.23,67.095,64.844,74.179,65.441,66.57,0.0,-0.036,-0.019,20.0,20.0,23.001,19.022,29.164,51.949,111.893,80.695,111.742,42.518,58.944,42.843,-10.82,24.797,22.734,72.313,150.625,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,74.0,73.25,0.014,68.125,150.625,68.313,70.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,99.188,83.625,0.029,68.0,150.625,67.625,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,80.125,0.037,68.125,150.625,68.438,70.375,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.264,0.0,0.0,0.035,0.036,0.002,0.066,0.101,0.062
2032008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.578,2.248,3.993,1.439,67.095,64.844,74.284,65.441,66.57,0.0,-0.036,-0.023,20.0,20.0,22.917,18.994,29.138,52.272,111.745,80.907,111.594,42.738,58.839,43.061,-10.82,24.766,22.719,72.313,150.625,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.938,73.25,0.014,68.125,150.625,68.438,70.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,83.563,0.029,67.875,150.625,67.813,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,80.0,0.038,68.125,150.625,68.438,70.375,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.268,0.0,0.0,0.035,0.036,0.001,0.065,0.103,0.061
2032008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.688,2.248,3.993,6.04,67.418,64.95,74.284,65.652,66.891,0.0,-0.036,-0.023,20.0,20.0,22.861,18.966,29.151,52.486,111.597,81.226,111.446,42.811,58.735,43.134,-10.82,24.75,22.688,72.313,150.625,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.938,73.25,0.014,68.125,150.625,68.438,70.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,83.5,0.029,67.875,150.625,67.813,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,79.875,0.035,68.0,150.625,68.438,70.375,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.271,0.0,0.0,0.035,0.036,0.001,0.063,0.094,0.06
2032008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-0.4,67.203,65.056,74.284,65.441,66.784,0.0,-0.036,-0.023,20.0,20.0,22.776,18.966,29.125,52.701,111.523,81.438,111.372,42.811,58.944,43.134,-10.82,24.719,22.656,72.313,150.625,68.75,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.25,0.014,68.0,150.625,68.563,70.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,98.188,83.188,0.029,67.875,150.625,67.938,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.125,79.75,0.04,68.0,150.625,68.438,70.375,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.269,0.0,0.0,0.035,0.036,0.001,0.063,0.107,0.059
2032008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.5,2.248,3.993,-0.964,67.31,65.056,74.389,65.441,66.784,0.0,-0.036,-0.023,20.0,20.0,22.748,18.938,29.125,52.916,111.376,81.544,111.298,42.811,58.735,43.134,-10.82,24.703,22.609,72.313,150.625,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.938,73.25,0.014,68.0,150.625,68.563,69.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,83.063,0.029,67.875,150.625,67.938,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,79.625,0.039,68.0,150.625,68.625,70.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,95.5,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.272,0.0,0.0,0.035,0.036,0.001,0.062,0.102,0.058
2032008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.609,2.248,3.993,-1.189,67.418,65.056,74.389,65.547,66.784,0.0,-0.036,-0.019,20.0,20.0,22.664,18.938,29.086,53.131,111.302,81.757,111.151,42.885,58.839,43.207,-10.82,24.688,22.578,72.313,150.625,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.938,73.125,0.014,68.0,150.625,68.625,69.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,83.0,0.029,67.875,150.625,68.0,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,79.625,0.036,68.0,150.625,68.625,70.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.271,0.0,0.0,0.035,0.036,0.002,0.061,0.094,0.058
2032008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.547,2.248,2.228,0.256,67.418,65.162,74.494,65.547,66.891,0.0,-0.036,-0.023,20.0,20.0,22.636,18.91,29.073,53.238,111.228,81.969,111.003,43.031,58.735,43.425,-10.82,24.672,22.547,72.125,150.625,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.938,73.25,0.014,67.938,150.625,68.625,69.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,96.938,82.875,0.029,67.875,150.625,68.0,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,79.438,0.034,68.0,150.625,68.625,70.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.337,0.0,0.0,0.035,0.036,0.001,0.059,0.088,0.056
2032008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,3.993,4.107,67.418,65.162,74.494,65.652,66.998,0.0,-0.036,-0.023,20.0,20.0,22.58,18.91,29.06,53.346,111.08,82.075,110.929,43.178,58.839,43.498,-10.82,24.625,22.531,72.313,150.625,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.125,0.014,67.938,150.625,68.625,69.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,96.75,82.563,0.029,67.688,150.625,68.0,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,79.438,0.036,67.875,150.625,68.75,70.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.274,0.0,0.0,0.035,0.036,0.002,0.06,0.091,0.056
2032008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.781,2.248,5.758,-3.444,67.418,65.162,74.494,65.547,66.998,0.0,-0.039,-0.023,20.0,20.0,22.524,18.882,29.021,53.775,111.006,82.288,110.781,43.178,58.735,43.425,-10.82,24.641,22.484,72.313,150.625,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,74.0,73.125,0.014,68.0,150.625,68.625,69.938,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,82.75,0.029,67.625,150.625,68.0,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.5,79.313,0.035,67.875,150.625,68.75,70.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,0.213,0.0,0.0,0.035,0.036,0.002,0.057,0.087,0.055
2032008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.594,2.248,3.993,-1.202,67.525,65.268,74.599,65.547,66.998,0.0,-0.036,-0.019,20.0,20.0,22.496,18.826,28.995,53.883,110.932,82.394,110.708,43.178,58.839,43.571,-10.82,24.609,22.453,72.313,150.625,68.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.938,73.25,0.014,67.938,150.625,68.75,69.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,82.5,0.029,67.688,150.625,68.0,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,79.313,0.031,67.75,150.625,68.75,70.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.335,0.0,0.0,0.035,0.035,0.001,0.057,0.076,0.055
