DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.719,2.248,3.993,-3.863,67.525,65.268,74.599,65.652,66.998,0.0,-0.036,-0.019,20.0,20.0,22.412,18.826,28.995,54.098,110.858,82.607,110.634,43.251,58.944,43.571,-10.82,24.594,22.438,72.125,150.625,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.25,0.014,67.938,150.625,68.75,69.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,95.563,82.375,0.029,67.688,150.625,68.125,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.875,79.125,0.042,67.875,150.625,68.75,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,0.272,0.0,0.0,0.035,0.036,0.001,0.056,0.102,0.054
2032008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.719,2.248,5.758,-2.756,67.633,65.374,74.599,65.652,66.998,0.0,-0.036,-0.023,20.0,20.0,22.384,18.826,28.956,54.42,110.636,82.713,110.412,43.251,58.735,43.571,-10.82,24.578,22.406,72.313,150.625,69.0,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.938,73.125,0.014,67.938,150.625,68.75,69.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,82.25,0.029,67.688,150.625,68.125,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,79.063,0.042,67.875,150.625,68.875,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.277,0.0,0.0,0.035,0.036,0.002,0.055,0.102,0.053
2032008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.688,2.248,5.758,-3.345,67.633,65.374,74.704,65.758,67.105,0.0,-0.036,-0.023,20.0,20.0,22.328,18.798,28.924,54.635,110.562,82.925,110.338,43.324,58.735,43.571,-10.82,24.547,22.391,72.313,150.625,69.0,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,67.938,150.625,68.938,69.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,82.188,0.029,67.625,150.625,68.125,71.063,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,78.938,0.037,67.875,150.625,68.938,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,0.214,0.0,0.0,0.035,0.036,0.002,0.054,0.088,0.052
2032008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.641,2.248,3.993,-2.641,67.633,65.48,74.704,65.652,67.212,0.0,-0.036,-0.023,20.0,20.0,22.243,18.798,28.924,54.742,110.488,83.032,110.264,43.324,58.839,43.717,-10.82,24.563,22.344,72.313,150.625,69.0,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,67.813,150.625,68.938,69.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,81.938,0.029,67.625,150.625,68.25,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,78.938,0.037,67.75,150.625,68.875,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.339,0.0,0.0,0.035,0.036,0.002,0.054,0.087,0.05
2032008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-0.046,67.741,65.48,74.704,65.758,67.212,0.0,-0.036,-0.019,20.0,20.0,22.215,18.77,28.892,54.957,110.34,83.138,110.117,43.324,59.153,43.717,-10.82,24.531,22.328,72.313,150.625,69.125,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.125,0.014,67.813,150.625,68.938,69.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,81.875,0.029,67.625,150.625,68.25,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.75,78.813,0.035,67.75,150.625,68.938,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.332,0.0,0.0,0.035,0.036,0.002,0.052,0.081,0.051
2032008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.781,2.248,3.993,-2.649,67.848,65.586,74.704,65.864,67.212,0.0,-0.036,-0.023,20.0,20.0,22.187,18.77,28.892,55.064,110.266,83.35,110.043,43.397,58.735,43.717,-10.828,24.5,22.281,72.313,150.625,69.125,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,67.813,150.625,68.75,69.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,81.813,0.029,67.625,150.625,68.438,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,78.75,0.035,67.688,150.625,69.0,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,92.563,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.28,0.0,0.0,0.035,0.036,0.002,0.052,0.081,0.051
2032008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,5.758,-0.681,68.064,65.586,74.704,65.758,67.212,0.0,-0.036,-0.023,20.0,20.0,22.103,18.714,28.892,55.279,110.044,83.35,109.821,43.251,58.944,43.644,-10.828,24.5,22.266,72.313,150.625,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.938,73.125,0.014,67.813,150.625,68.938,69.813,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,81.813,0.029,67.688,150.625,68.438,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,78.5,0.034,67.688,150.625,68.938,70.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,92.188,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.335,0.0,0.0,0.035,0.036,0.002,0.05,0.078,0.05
2032008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.703,2.248,3.993,-1.219,67.956,65.586,74.704,65.864,67.319,0.0,-0.039,-0.023,20.0,20.0,22.075,18.77,28.892,55.387,110.044,83.563,109.747,43.324,58.735,43.79,-10.82,24.484,22.266,72.313,150.625,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.938,73.125,0.014,67.813,150.625,69.063,69.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,81.563,0.029,67.625,150.625,68.438,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,78.75,0.034,67.688,150.625,68.938,70.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,91.938,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.404,0.0,0.0,0.035,0.036,0.002,0.05,0.075,0.049
2032008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-1.034,67.956,65.586,74.704,65.864,67.319,0.0,-0.036,-0.019,20.0,20.0,22.019,18.686,28.853,55.709,109.748,83.669,109.6,43.324,58.839,43.717,-10.82,24.453,22.219,72.313,150.625,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.938,73.125,0.014,67.813,150.625,69.063,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,81.313,0.029,67.5,150.625,68.438,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,78.438,0.034,67.563,150.625,69.0,70.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.339,0.0,0.0,0.035,0.035,0.002,0.049,0.076,0.048
2032008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.516,2.248,3.993,-4.14,67.956,65.692,74.599,65.864,67.426,0.0,-0.036,-0.023,20.0,20.0,21.991,18.742,28.866,55.816,109.748,83.775,109.452,43.324,58.735,43.717,-10.82,24.438,22.203,72.313,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.938,73.125,0.014,67.688,150.625,69.188,69.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,81.313,0.029,67.5,150.625,68.5,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,78.313,0.031,67.688,150.625,69.0,70.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.342,0.0,0.0,0.035,0.036,0.002,0.048,0.068,0.047
2032008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.844,2.248,3.993,-3.882,67.956,65.799,74.599,65.864,67.426,0.0,-0.036,-0.019,20.0,20.0,21.935,18.686,28.918,55.924,109.674,83.881,109.378,43.397,58.63,43.79,-10.82,24.438,22.172,72.313,150.625,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,73.125,0.014,67.688,150.625,69.063,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,81.25,0.029,67.5,150.625,68.5,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,78.313,0.042,67.688,150.625,69.0,70.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.0,0.346,0.0,0.0,0.035,0.036,0.001,0.047,0.092,0.047
2032008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.875,2.248,2.228,-3.049,68.064,65.799,74.599,65.969,67.426,0.0,-0.036,-0.019,20.0,20.0,21.879,18.714,28.918,56.246,109.526,84.094,109.23,43.397,58.944,43.862,-10.828,24.406,22.141,72.313,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.25,0.014,67.688,150.625,69.188,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,81.188,0.029,67.5,150.625,68.625,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,78.25,0.042,67.563,150.625,69.0,70.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.401,0.0,0.0,0.035,0.036,0.001,0.046,0.09,0.047
2032008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.844,2.248,2.228,-2.006,68.064,65.799,74.599,65.969,67.534,0.0,-0.036,-0.019,20.0,20.0,21.823,18.686,28.892,56.353,109.526,84.094,109.23,43.471,58.839,43.862,-10.82,24.391,22.125,72.313,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.938,73.125,0.014,67.688,150.625,69.188,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,81.063,0.028,67.375,150.625,68.625,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,78.25,0.034,67.688,150.625,69.188,70.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.339,0.0,0.0,0.035,0.036,0.002,0.044,0.072,0.046
2032008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-2.054,68.171,65.905,74.599,65.969,67.426,0.0,-0.036,-0.019,20.0,20.0,21.795,18.686,28.918,56.568,109.304,84.094,109.009,43.397,58.63,43.79,-10.82,24.375,22.094,72.125,150.625,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,67.688,150.625,69.188,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,81.0,0.029,67.375,150.625,68.625,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,78.125,0.035,67.563,150.625,69.188,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,0.346,0.0,0.0,0.035,0.036,0.002,0.045,0.074,0.045
2032008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-1.386,68.064,65.905,74.494,65.969,67.534,0.0,-0.036,-0.023,20.0,20.0,21.739,18.686,28.892,56.676,109.23,84.2,108.935,43.397,58.735,43.862,-10.82,24.344,22.078,72.125,150.625,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,73.063,0.014,67.688,150.625,69.188,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,80.75,0.029,67.375,150.625,68.625,70.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.25,77.938,0.035,67.563,150.625,69.188,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.407,0.0,0.0,0.035,0.036,0.002,0.045,0.073,0.044
2032008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.766,2.248,3.993,-1.662,68.386,65.905,74.494,66.075,67.748,0.0,-0.036,-0.019,20.0,20.0,21.711,18.658,28.879,56.998,109.156,84.412,108.861,43.471,58.63,43.862,-10.82,24.328,22.047,72.125,150.625,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.938,73.125,0.014,67.563,150.625,69.25,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,80.625,0.029,67.375,150.625,68.625,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,77.813,0.034,67.375,150.625,69.188,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.345,0.0,0.0,0.035,0.036,0.002,0.044,0.071,0.044
2032008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.891,2.248,3.993,-3.364,68.279,66.011,74.494,65.969,67.641,0.0,-0.036,-0.023,20.0,20.0,21.655,18.686,28.879,56.89,109.082,84.412,108.713,43.471,58.735,43.862,-10.82,24.297,22.031,72.313,150.625,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.063,0.014,67.563,150.625,69.25,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,80.625,0.028,67.375,150.625,68.625,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,77.813,0.035,67.563,150.625,69.313,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.343,0.0,0.0,0.035,0.035,0.002,0.042,0.072,0.043
2032008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.859,2.248,3.993,-2.082,68.279,65.905,74.494,66.075,67.641,0.0,-0.036,-0.023,20.0,20.0,21.655,18.658,28.879,57.105,108.934,84.519,108.492,43.397,58.735,43.79,-10.82,24.297,22.0,72.313,150.625,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.938,73.125,0.014,67.688,150.625,69.25,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,80.563,0.029,67.375,150.625,68.625,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,77.688,0.034,67.375,150.625,69.313,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.345,0.0,0.0,0.035,0.036,0.002,0.042,0.069,0.043
2032008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-1.094,68.279,65.905,74.389,65.969,67.641,0.0,-0.036,-0.019,20.0,20.0,21.598,18.63,28.866,57.213,108.786,84.625,108.418,43.471,58.735,43.862,-10.82,24.281,21.984,72.313,150.625,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.813,73.125,0.014,67.563,150.625,69.25,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,80.438,0.029,67.375,150.625,68.75,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,77.625,0.034,67.375,150.625,69.313,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.342,0.0,0.0,0.036,0.035,0.001,0.042,0.068,0.042
2032008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-3.172,68.386,66.011,74.494,66.181,67.641,0.0,-0.036,-0.019,20.0,20.0,21.57,18.658,28.853,57.428,108.638,84.625,108.27,43.471,58.839,43.862,-10.82,24.266,21.953,72.313,150.625,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.563,150.625,69.313,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,80.313,0.029,67.375,150.625,68.75,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,77.625,0.034,67.375,150.625,69.313,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.339,0.0,0.0,0.035,0.036,0.002,0.041,0.067,0.041
2032008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.813,3.37,3.993,-3.166,68.386,66.117,74.494,66.075,67.748,0.0,-0.036,-0.023,20.0,20.0,21.542,18.658,28.853,57.535,108.638,84.731,108.196,43.471,58.839,43.862,-10.82,24.25,21.938,72.438,150.625,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.438,150.625,69.25,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,80.188,0.029,67.375,150.625,68.75,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,77.625,0.034,67.375,150.625,69.313,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.34,0.0,0.0,0.035,0.036,0.002,0.041,0.066,0.041
2032008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.844,2.248,3.993,-3.731,68.386,66.011,74.599,66.181,67.748,0.0,-0.036,-0.019,20.0,20.0,21.514,18.658,28.814,57.642,108.564,84.731,108.122,43.544,58.63,43.935,-10.82,24.234,21.922,72.313,150.625,69.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.125,0.014,67.563,150.625,69.313,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,80.0,0.029,67.313,150.625,68.813,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,77.563,0.034,67.375,150.625,69.313,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.347,0.0,0.0,0.035,0.036,0.002,0.04,0.065,0.04
2032008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.891,2.248,5.758,-2.801,68.494,66.117,74.599,66.181,67.748,0.0,-0.036,-0.023,20.0,20.0,21.486,18.658,28.814,57.857,108.342,84.837,107.901,43.471,58.735,43.935,-10.82,24.203,21.922,72.313,150.625,69.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.125,0.014,67.438,150.625,69.313,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,80.0,0.029,67.5,150.625,68.813,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,77.313,0.035,67.375,150.625,69.438,69.875,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.409,0.0,0.0,0.035,0.035,0.002,0.039,0.067,0.04
2032008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-3.118,68.494,66.117,74.494,66.181,67.855,0.0,-0.032,-0.019,20.0,20.0,21.458,18.63,28.736,57.965,108.342,84.944,107.901,43.544,58.735,43.935,-10.82,24.172,21.891,72.313,150.625,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.125,0.014,67.438,150.625,69.313,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,79.938,0.028,67.313,150.625,68.813,70.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,77.563,0.042,67.375,150.625,69.438,69.875,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.344,0.0,0.0,0.035,0.036,0.002,0.037,0.078,0.039
2032008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-3.206,68.602,66.223,74.599,66.181,67.855,0.0,-0.036,-0.019,20.0,20.0,21.402,18.658,28.723,58.179,108.194,84.944,107.827,43.617,58.63,43.935,-10.82,24.172,21.859,72.313,150.625,69.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.938,73.125,0.014,67.438,150.625,69.313,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,79.875,0.029,67.313,150.625,68.813,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,77.313,0.041,67.25,150.625,69.438,69.875,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.038,0.075,0.039
2032008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.797,2.248,7.522,-3.93,68.709,66.223,74.599,66.286,68.069,0.0,-0.036,-0.019,20.0,20.0,21.374,18.658,28.684,58.394,108.047,84.944,107.679,43.471,58.63,43.862,-10.828,24.156,21.844,72.313,150.625,69.813,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.938,73.063,0.014,67.438,150.625,69.313,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,79.688,0.029,67.313,150.625,68.813,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,77.188,0.033,67.25,150.625,69.563,69.875,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.346,0.0,0.0,0.035,0.036,0.002,0.038,0.061,0.038
2032008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-3.604,68.602,66.223,74.599,66.286,67.855,0.0,-0.036,-0.023,20.0,20.0,21.318,18.63,28.613,58.502,108.047,85.05,107.458,43.544,58.735,43.935,-10.82,24.156,21.813,72.313,150.625,69.813,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.938,73.125,0.014,67.438,150.625,69.563,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,79.563,0.029,67.125,150.625,69.0,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,77.125,0.035,67.375,150.625,69.563,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.345,0.0,0.0,0.035,0.036,0.002,0.038,0.064,0.038
2032008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-3.623,68.494,66.117,74.494,66.181,67.855,0.0,-0.036,-0.019,20.0,20.0,21.29,18.63,28.561,58.502,107.899,85.262,107.384,43.471,58.63,44.008,-10.828,24.125,21.797,72.313,150.625,69.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.938,73.125,0.014,67.375,150.625,69.313,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,79.563,0.029,67.313,150.625,69.0,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,77.063,0.035,67.25,150.625,69.563,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.473,0.0,0.0,0.035,0.036,0.002,0.036,0.064,0.038
2032008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-4.126,68.602,66.223,74.704,66.286,67.962,0.0,-0.036,-0.019,20.0,20.0,21.234,18.63,28.548,58.717,107.825,85.156,107.31,43.544,58.63,43.935,-10.82,24.141,21.797,72.313,150.625,69.813,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.063,0.014,67.375,150.625,69.563,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,79.438,0.029,67.313,150.625,69.0,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.25,77.063,0.034,67.25,150.625,69.563,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.349,0.0,0.0,0.035,0.036,0.002,0.036,0.06,0.037
2032008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,5.758,-1.818,68.709,66.329,74.704,66.286,67.962,0.0,-0.036,-0.023,20.0,20.0,21.206,18.602,28.561,58.824,107.603,85.156,107.162,43.544,58.735,43.935,-10.82,24.109,21.75,72.313,150.625,69.938,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,72.813,0.014,67.375,150.625,69.563,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,79.375,0.029,67.125,150.625,69.125,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,76.938,0.034,67.25,150.625,69.563,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.344,0.0,0.0,0.035,0.036,0.002,0.035,0.06,0.037
2032008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-2.897,68.709,66.329,74.809,66.286,67.962,0.0,-0.036,-0.019,20.0,20.0,21.178,18.602,28.509,59.039,107.603,85.475,107.088,43.617,58.735,44.008,-10.82,24.094,21.75,72.313,150.625,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.125,0.014,67.375,150.625,69.563,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,79.375,0.029,67.125,150.625,69.0,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,76.938,0.034,67.188,150.625,69.563,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,0.346,0.0,0.0,0.035,0.036,0.002,0.035,0.059,0.036
2032008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.859,2.248,5.758,-3.174,68.817,66.435,74.704,66.392,68.069,0.0,-0.036,-0.023,20.0,20.0,21.122,18.63,28.483,59.039,107.529,85.262,107.014,43.69,58.63,44.008,-10.82,24.078,21.719,72.313,150.625,69.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.063,0.014,67.375,150.625,69.563,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,79.25,0.029,67.125,150.625,69.0,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,76.938,0.042,67.25,150.625,69.625,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.285,0.0,0.0,0.035,0.036,0.002,0.034,0.072,0.036
2032008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-3.895,68.709,66.435,74.704,66.392,68.069,0.0,-0.036,-0.019,20.0,20.0,21.066,18.602,28.432,59.146,107.455,85.369,106.941,43.617,58.735,44.008,-10.82,24.063,21.703,72.313,150.625,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,73.063,0.014,67.25,150.625,69.688,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,79.188,0.029,67.125,150.625,69.125,70.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,76.688,0.033,67.188,150.625,69.625,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.346,0.0,0.0,0.035,0.036,0.002,0.033,0.057,0.035
2032008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-3.763,68.817,66.435,74.809,66.392,68.069,0.0,-0.036,-0.023,20.0,20.0,21.066,18.602,28.432,59.361,107.381,85.369,106.793,43.69,58.63,44.081,-10.82,24.031,21.672,72.313,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.063,0.014,67.375,150.625,69.688,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,78.938,0.029,67.125,150.625,69.125,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,76.688,0.042,67.188,150.625,69.625,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,0.35,0.0,0.0,0.035,0.036,0.002,0.034,0.072,0.035
2032008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.828,2.248,5.758,-3.182,68.925,66.435,74.809,66.392,68.069,0.0,-0.036,-0.023,20.0,20.0,21.037,18.602,28.406,59.468,107.159,85.369,106.571,43.764,58.735,44.081,-10.82,24.031,21.672,72.313,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.063,0.014,67.375,150.625,69.688,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,78.813,0.029,66.875,150.625,69.125,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,76.625,0.038,67.188,150.625,69.625,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.036,0.002,0.033,0.063,0.035
2032008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.844,2.248,5.758,-4.63,68.817,66.435,74.704,66.392,68.069,0.0,-0.036,-0.019,20.0,20.0,20.981,18.602,28.354,59.683,107.085,85.475,106.423,43.617,58.735,43.935,-10.82,24.016,21.656,72.313,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.938,73.063,0.014,67.375,150.625,69.688,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,78.813,0.029,67.125,150.625,69.125,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,76.625,0.036,67.063,150.625,69.625,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.032,0.06,0.035
2032008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.75,2.248,5.758,-2.989,68.925,66.541,74.704,66.498,68.069,0.0,-0.039,-0.023,20.0,20.0,20.925,18.602,28.295,59.683,107.011,85.475,106.423,43.69,58.839,44.008,-10.828,24.0,21.641,72.313,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,73.063,0.014,67.25,150.625,69.688,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,78.75,0.029,67.063,150.625,69.25,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,76.625,0.034,67.063,150.625,69.625,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.28,0.0,0.0,0.035,0.036,0.002,0.032,0.055,0.034
2032008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.656,2.248,5.758,-2.76,68.925,66.541,74.704,66.498,68.176,0.0,-0.032,-0.023,20.0,20.0,20.897,18.63,28.257,59.898,106.863,85.475,106.276,43.764,58.944,44.081,-10.82,23.984,21.609,72.438,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.813,73.063,0.014,67.25,150.625,69.688,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,78.75,0.029,67.063,150.625,69.25,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,76.438,0.034,67.063,150.625,69.813,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.0,0.279,0.0,0.0,0.035,0.035,0.002,0.031,0.055,0.033
2032008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.797,2.248,2.228,-3.34,68.925,66.541,74.704,66.498,68.176,0.0,-0.036,-0.019,20.0,20.0,20.869,18.602,28.244,59.898,106.789,85.475,106.202,43.764,59.048,44.081,-10.82,23.938,21.609,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.063,0.014,67.25,150.625,69.75,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,78.625,0.029,67.063,150.625,69.125,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,76.563,0.034,67.188,150.625,69.625,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.276,0.0,0.0,0.035,0.036,0.002,0.03,0.054,0.033
2032008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,3.993,-4.556,68.925,66.541,74.704,66.392,68.176,0.0,-0.036,-0.019,20.0,20.0,20.841,18.602,28.218,60.006,106.789,85.581,106.128,43.617,58.63,44.008,-10.828,23.938,21.578,72.313,150.625,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.938,73.063,0.014,67.063,150.625,69.688,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,78.563,0.029,67.063,150.625,69.25,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,76.438,0.034,67.063,150.625,69.813,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.348,0.0,0.0,0.034,0.036,0.002,0.03,0.053,0.033
2032008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-4.153,69.032,66.647,74.494,66.498,68.176,0.0,-0.036,-0.023,20.0,20.0,20.813,18.602,28.153,60.22,106.567,85.581,105.98,43.69,58.63,44.081,-10.828,23.922,21.578,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,73.063,0.014,67.25,150.625,69.75,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,78.563,0.029,67.063,150.625,69.25,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,76.313,0.036,67.063,150.625,69.813,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.352,0.0,0.0,0.035,0.035,0.002,0.03,0.056,0.032
2032008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.953,2.248,2.228,-1.916,69.032,66.647,74.599,66.498,68.283,0.0,-0.036,-0.019,20.0,20.0,20.785,18.602,28.14,60.22,106.567,85.581,105.833,43.69,58.944,44.008,-10.82,23.891,21.563,72.313,150.625,70.063,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,73.063,0.014,67.063,150.625,69.75,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,78.375,0.029,66.875,150.625,69.25,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,76.125,0.034,67.063,150.625,69.813,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,77.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.278,0.0,0.0,0.035,0.036,0.002,0.03,0.053,0.032
2032008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.734,2.248,3.993,-4.125,69.14,66.647,74.599,66.603,68.283,0.0,-0.036,-0.019,20.0,20.0,20.757,18.602,28.127,60.328,106.419,85.687,105.759,43.617,58.63,44.081,-10.82,23.891,21.531,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.063,0.014,67.063,150.625,69.75,69.25,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,78.25,0.029,67.063,150.625,69.25,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,76.125,0.035,67.063,150.625,69.813,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.415,0.0,0.0,0.035,0.035,0.002,0.03,0.054,0.031
2032008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-3.233,69.032,66.647,74.494,66.603,68.283,0.0,-0.036,-0.023,20.0,20.0,20.701,18.602,28.127,60.435,106.419,85.687,105.685,43.69,58.63,44.008,-10.82,23.859,21.516,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,67.063,150.625,69.75,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,78.25,0.029,66.875,150.625,69.25,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,76.125,0.035,67.0,150.625,69.813,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.029,0.053,0.032
2032008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,3.993,-3.118,69.14,66.647,74.494,66.603,68.283,0.0,-0.039,-0.023,20.0,20.0,20.701,18.63,28.056,60.65,106.197,85.687,105.537,43.764,58.63,44.081,-10.82,23.844,21.5,72.313,150.625,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.063,0.014,66.938,150.625,69.75,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,78.125,0.029,66.875,150.625,69.313,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,76.125,0.036,67.0,150.625,69.813,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.036,0.002,0.028,0.055,0.031
2032008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.906,2.248,3.993,-3.22,69.032,66.753,74.494,66.603,68.176,0.0,-0.039,-0.019,20.0,20.0,20.673,18.602,27.952,60.543,106.049,85.687,105.463,43.837,58.63,44.154,-10.828,23.844,21.453,72.313,150.625,70.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.063,0.014,66.938,150.625,69.75,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,78.0,0.029,66.875,150.625,69.313,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,76.0,0.034,67.0,150.625,69.813,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.288,0.0,0.0,0.035,0.036,0.002,0.028,0.051,0.03
2032008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.875,2.248,3.993,-3.143,69.14,66.753,74.599,66.603,68.283,0.0,-0.039,-0.023,20.0,20.0,20.645,18.602,27.913,60.865,106.049,85.581,105.242,43.764,58.735,44.081,-10.82,23.797,21.484,72.313,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.938,73.063,0.014,66.938,150.625,69.875,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,78.0,0.029,66.875,150.625,69.313,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,76.0,0.034,67.0,150.625,69.875,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.027,0.05,0.03
2032008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,3.993,-3.23,69.248,66.753,74.599,66.603,68.283,0.0,-0.036,-0.019,20.0,20.0,20.617,18.63,27.887,60.972,105.901,85.687,105.242,43.69,58.735,44.081,-10.82,23.797,21.469,72.313,150.625,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.813,73.063,0.014,66.938,150.625,69.75,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,77.938,0.029,66.875,150.625,69.313,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,75.938,0.035,67.0,150.625,69.875,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.347,0.0,0.0,0.035,0.035,0.002,0.027,0.051,0.03
2032008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.719,2.248,5.758,-2.671,69.248,66.753,74.599,66.709,68.39,0.0,-0.039,-0.019,20.0,20.0,20.561,18.63,27.874,61.08,105.827,85.687,105.094,43.91,58.63,44.154,-10.82,23.766,21.438,72.313,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.813,73.063,0.014,66.938,150.625,69.875,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,77.75,0.029,66.813,150.625,69.313,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,75.938,0.034,67.0,150.625,69.875,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.223,0.0,0.0,0.035,0.035,0.002,0.028,0.05,0.029
2032008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-3.214,69.248,66.753,74.599,66.709,68.39,0.0,-0.036,-0.023,20.0,20.0,20.561,18.602,27.835,61.08,105.753,85.687,104.946,43.69,58.735,44.081,-10.82,23.766,21.438,72.438,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,73.063,0.014,66.938,150.625,69.875,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,77.75,0.029,66.813,150.625,69.438,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.625,75.813,0.034,66.813,150.625,69.875,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,0.001,0.001,-0.148,0.001,0.0,0.35,0.0,0.0,0.035,0.036,0.002,0.026,0.049,0.028
2032008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,3.993,-3.227,69.248,66.859,74.599,66.709,68.39,0.0,-0.036,-0.023,20.0,20.0,20.505,18.63,27.822,61.187,105.605,85.687,104.872,43.764,58.735,44.081,-10.82,23.75,21.422,72.313,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,66.938,150.625,69.875,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,77.75,0.029,66.813,150.625,69.313,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,75.813,0.042,67.0,150.625,69.875,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.026,0.059,0.029
2032008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-3.23,69.355,66.859,74.599,66.709,68.39,0.0,-0.036,-0.023,20.0,20.0,20.477,18.602,27.822,61.402,105.531,85.687,104.725,43.837,58.735,44.154,-10.82,23.75,21.406,72.313,150.625,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,73.063,0.014,66.938,150.625,69.875,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,77.625,0.029,66.813,150.625,69.438,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,75.813,0.041,67.0,150.625,70.0,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.025,0.057,0.029
2032008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-3.216,69.248,67.072,74.599,66.92,68.497,0.0,-0.039,-0.019,20.0,20.0,20.449,18.574,27.796,61.402,105.457,85.687,104.725,43.837,58.735,44.154,-10.82,23.734,21.391,72.313,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,72.813,0.014,66.875,150.625,69.875,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,77.563,0.029,66.813,150.625,69.438,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,75.75,0.033,66.813,150.625,69.875,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.036,0.002,0.025,0.045,0.028
