DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.828,1.126,5.758,-3.118,69.355,66.753,74.599,66.603,68.39,0.0,-0.036,-0.019,20.0,20.0,20.449,18.574,27.783,61.509,105.383,85.793,104.577,43.764,58.735,44.081,-10.82,23.703,21.359,72.438,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.063,0.014,66.938,150.625,69.875,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,77.563,0.029,66.813,150.625,69.438,70.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,75.75,0.035,66.813,150.625,69.875,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.025,0.048,0.027
2032008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-2.327,69.355,66.966,74.599,66.709,68.497,0.0,-0.036,-0.019,20.0,20.0,20.42,18.602,27.77,61.617,105.235,85.793,104.503,43.837,58.735,44.154,-10.82,23.703,21.375,72.313,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.063,0.014,66.875,150.625,69.875,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,77.438,0.029,66.813,150.625,69.438,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,75.75,0.034,66.813,150.625,69.875,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.024,0.046,0.027
2032008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,5.758,-1.872,69.355,66.859,74.704,66.709,68.497,0.0,-0.036,-0.019,20.0,20.0,20.392,18.574,27.764,61.724,105.161,85.793,104.355,43.837,58.63,44.227,-10.82,23.688,21.359,72.313,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.063,0.014,66.875,150.625,69.875,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.375,0.029,66.75,150.625,69.563,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,75.5,0.031,66.813,150.625,69.875,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,76.25,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,0.354,0.0,0.0,0.035,0.036,0.002,0.024,0.042,0.03
2032008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.922,2.248,5.758,-2.552,69.355,66.966,74.704,66.815,68.497,0.0,-0.036,-0.023,20.0,20.0,20.336,18.574,27.764,61.724,105.161,85.793,104.355,43.837,58.735,44.154,-10.82,23.672,21.359,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.063,0.014,66.875,150.625,70.0,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,77.188,0.029,66.75,150.625,69.438,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,75.5,0.035,66.813,150.625,69.875,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.024,0.046,0.027
2032008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-3.114,69.463,66.859,74.599,66.709,68.497,0.0,-0.036,-0.019,20.0,20.0,20.336,18.574,27.738,61.939,104.939,85.793,104.134,43.91,58.735,44.227,-10.82,23.656,21.328,72.313,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,72.813,0.014,66.875,150.625,69.875,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.188,0.029,66.813,150.625,69.563,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,75.438,0.035,66.688,150.625,69.875,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.036,0.002,0.024,0.046,0.027
2032008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.797,2.248,7.522,-3.188,69.355,66.966,74.809,66.815,68.497,0.0,-0.036,-0.019,20.0,20.0,20.28,18.574,27.751,62.046,104.939,85.687,104.06,43.837,58.735,44.227,-10.82,23.641,21.313,72.313,150.625,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.813,0.014,66.75,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.188,0.029,66.75,150.625,69.563,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,75.438,0.035,66.688,150.625,70.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.023,0.046,0.026
2032008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.906,2.248,9.286,-1.852,69.57,67.072,74.704,66.815,68.497,0.0,-0.036,-0.023,20.0,20.0,20.252,18.546,27.751,62.046,104.791,85.793,103.912,43.837,58.735,44.154,-10.82,23.609,21.313,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,72.813,0.014,66.875,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.063,0.029,66.875,150.625,69.563,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,75.375,0.034,66.813,150.625,70.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.023,0.044,0.026
2032008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-3.214,69.463,67.072,74.704,66.92,68.497,0.0,-0.036,-0.019,20.0,20.0,20.224,18.546,27.751,62.046,104.718,85.793,103.838,43.837,58.839,44.154,-10.82,23.625,21.313,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,73.063,0.014,66.875,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.063,0.029,66.75,150.625,69.563,70.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,75.375,0.034,66.688,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,0.001,0.001,0.283,0.0,0.0,0.036,0.036,0.002,0.022,0.044,0.025
2032008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.016,2.248,7.522,-2.334,69.57,66.966,74.704,66.815,68.604,0.0,-0.036,-0.019,20.0,20.0,20.224,18.574,27.751,62.154,104.644,85.793,103.764,43.764,58.839,44.227,-10.82,23.609,21.297,72.438,150.625,70.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,66.875,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.0,0.029,66.75,150.625,69.563,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,75.25,0.034,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.411,0.0,0.0,0.035,0.035,0.002,0.022,0.044,0.025
2032008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-2.613,69.57,67.072,74.809,66.815,68.604,0.0,-0.036,-0.023,20.0,20.0,20.196,18.574,27.712,62.261,104.496,85.793,103.617,43.91,58.839,44.299,-10.82,23.578,21.281,72.313,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,72.813,0.014,66.75,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,76.875,0.029,66.5,150.625,69.563,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,75.25,0.034,66.688,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.022,0.042,0.025
2032008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-3.227,69.57,67.072,74.809,66.92,68.604,0.0,-0.036,-0.023,20.0,20.0,20.168,18.546,27.738,62.369,104.422,85.793,103.543,43.837,58.735,44.299,-10.82,23.578,21.266,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,66.75,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,76.875,0.029,66.5,150.625,69.563,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,75.25,0.034,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.414,0.0,0.0,0.035,0.036,0.002,0.021,0.042,0.025
2032008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-2.753,69.57,67.072,74.809,66.92,68.604,0.0,-0.036,-0.019,20.0,20.0,20.14,18.546,27.699,62.369,104.422,86.006,103.543,43.837,58.839,44.299,-10.82,23.547,21.266,72.313,150.625,70.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,66.75,150.625,70.0,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,76.75,0.029,66.75,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,75.188,0.035,66.688,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.411,0.0,0.0,0.035,0.036,0.002,0.021,0.043,0.024
2032008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-3.181,69.57,67.072,74.915,66.92,68.604,0.0,-0.039,-0.023,20.0,20.0,20.112,18.518,27.699,62.476,104.274,85.687,103.395,43.91,58.839,44.299,-10.82,23.531,21.25,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,72.813,0.014,66.75,150.625,70.188,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,76.75,0.029,66.5,150.625,69.563,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,75.188,0.034,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.021,0.042,0.025
2032008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.031,2.248,5.758,-3.174,69.57,67.178,74.809,66.92,68.604,0.0,-0.036,-0.019,20.0,20.0,20.084,18.518,27.66,62.691,104.126,85.793,103.247,43.91,58.839,44.227,-10.82,23.531,21.219,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,73.063,0.014,66.625,150.625,70.188,68.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.563,0.029,66.5,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,75.188,0.042,66.688,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.036,0.036,0.002,0.021,0.05,0.024
2032008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.047,2.248,7.522,-2.923,69.678,67.178,74.915,66.92,68.604,0.0,-0.036,-0.019,20.0,20.0,20.056,18.49,27.647,62.691,104.126,85.793,103.247,43.91,58.839,44.299,-10.82,23.516,21.219,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.813,72.813,0.014,66.75,150.625,70.188,68.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,76.563,0.029,66.5,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,74.938,0.037,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.035,0.002,0.02,0.045,0.023
2032008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.078,2.248,5.758,-2.559,69.678,67.178,74.915,66.92,68.604,0.0,-0.036,-0.019,20.0,20.0,20.056,18.49,27.621,62.798,104.052,85.793,103.174,43.984,58.735,44.299,-10.82,23.5,21.203,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,72.813,0.014,66.625,150.625,70.188,68.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,76.563,0.028,66.5,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,74.938,0.034,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.035,0.002,0.019,0.04,0.023
2032008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-2.656,69.678,67.178,74.915,67.026,68.711,0.0,-0.036,-0.019,20.0,20.0,20.0,18.462,27.621,62.798,103.978,85.687,102.952,43.837,58.839,44.299,-10.82,23.5,21.188,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.813,72.813,0.014,66.75,150.625,70.188,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.438,0.029,66.5,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,74.938,0.034,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.413,0.0,0.0,0.035,0.036,0.002,0.02,0.04,0.023
2032008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.656,2.248,7.522,-1.829,69.678,67.284,74.915,67.026,68.711,0.0,-0.036,-0.019,20.0,20.0,19.972,18.434,27.621,62.906,103.904,85.687,102.952,43.91,58.839,44.299,-10.82,23.484,21.172,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,72.813,0.014,66.625,150.625,70.188,68.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.313,0.029,66.5,150.625,69.688,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,74.875,0.036,66.625,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,75.5,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.02,0.042,0.025
2032008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.828,2.248,7.522,-3.147,69.678,67.178,75.02,67.026,68.711,0.0,-0.036,-0.023,20.0,20.0,19.944,18.434,27.621,63.013,103.83,85.9,102.878,43.91,58.839,44.299,-10.82,23.469,21.172,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.063,0.014,66.625,150.625,70.188,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,76.313,0.029,66.5,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,74.875,0.034,66.5,150.625,70.125,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,75.375,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.02,0.039,0.027
2032008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.875,2.248,7.522,-1.971,69.678,67.284,75.02,67.026,68.711,0.0,-0.036,-0.023,20.0,20.0,19.944,18.406,27.621,63.013,103.608,85.687,102.656,43.91,58.839,44.299,-10.82,23.453,21.156,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.813,0.014,66.625,150.625,70.188,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,76.313,0.029,66.5,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,74.938,0.034,66.5,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.036,0.036,0.002,0.019,0.038,0.022
2032008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.063,1.126,7.522,-3.229,69.786,67.284,75.02,67.026,68.711,0.0,-0.036,-0.019,20.0,20.0,19.916,18.434,27.621,63.121,103.608,85.687,102.656,43.91,58.735,44.299,-10.82,23.438,21.141,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,72.813,0.014,66.625,150.625,70.188,68.75,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,76.25,0.029,66.5,150.625,69.688,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,74.75,0.036,66.5,150.625,70.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,75.375,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.019,0.041,0.025
2032008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.719,2.248,7.522,-3.01,69.786,67.284,75.02,67.131,68.711,0.0,-0.036,-0.019,20.0,20.0,19.888,18.406,27.647,63.121,103.608,85.581,102.583,43.984,58.839,44.372,-10.82,23.422,21.109,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.813,0.014,66.438,150.625,70.188,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,76.25,0.029,66.5,150.625,69.688,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,74.75,0.042,66.5,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.018,0.048,0.021
2032008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-2.335,70.001,67.284,75.02,67.026,68.925,0.0,-0.036,-0.019,20.0,20.0,19.86,18.406,27.647,63.443,103.386,85.9,102.435,43.91,58.735,44.372,-10.82,23.422,21.109,72.313,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,66.438,150.625,70.25,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,76.188,0.029,66.375,150.625,69.688,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,74.75,0.042,66.5,150.625,70.0,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.416,0.0,0.0,0.035,0.036,0.002,0.018,0.047,0.021
2032008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-2.492,69.786,67.39,75.02,67.131,68.711,0.0,-0.036,-0.019,20.0,20.0,19.831,18.406,27.634,63.443,103.386,85.793,102.361,43.91,58.735,44.299,-10.82,23.406,21.094,72.313,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,72.813,0.014,66.625,150.625,70.188,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,76.188,0.029,66.375,150.625,69.688,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,74.625,0.035,66.5,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.017,0.038,0.021
2032008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-3.118,69.893,67.39,75.125,67.131,68.818,0.0,-0.036,-0.019,20.0,20.0,19.831,18.378,27.634,63.335,103.312,85.581,102.287,44.057,58.735,44.445,-10.82,23.391,21.094,72.313,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,72.813,0.014,66.625,150.625,70.25,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.938,0.029,66.375,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,74.625,0.034,66.5,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.018,0.037,0.022
2032008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-2.762,69.893,67.39,75.02,67.131,68.818,0.0,-0.036,-0.023,20.0,20.0,19.803,18.378,27.647,63.55,103.238,85.687,102.139,43.984,58.735,44.299,-10.82,23.375,21.094,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,66.438,150.625,70.25,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.938,0.029,66.375,150.625,69.688,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,74.625,0.035,66.5,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.036,0.036,0.002,0.018,0.038,0.021
2032008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.109,2.248,11.048,-2.363,69.893,67.39,75.125,67.131,68.711,0.0,-0.036,-0.019,20.0,20.0,19.775,18.378,27.621,63.55,103.09,85.687,102.066,43.984,58.735,44.299,-10.82,23.375,21.078,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,66.438,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.875,0.029,66.313,150.625,69.813,70.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,74.563,0.042,66.5,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.017,0.045,0.021
2032008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-3.111,69.893,67.39,75.125,67.237,68.818,0.0,-0.036,-0.023,20.0,20.0,19.747,18.378,27.608,63.658,103.016,85.581,101.992,43.91,58.735,44.299,-10.82,23.359,21.078,72.313,150.625,70.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.813,0.014,66.438,150.625,70.25,68.625,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.875,0.029,66.375,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,74.563,0.03,66.5,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.017,0.032,0.02
2032008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-3.001,70.001,67.39,75.02,67.131,68.818,0.0,-0.036,-0.019,20.0,20.0,19.747,18.378,27.595,63.658,102.942,85.581,101.918,44.057,58.839,44.445,-10.82,23.344,21.063,72.313,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,72.813,0.014,66.438,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.75,0.029,66.375,150.625,69.688,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,74.563,0.042,66.375,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.017,0.043,0.02
2032008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.0,2.248,9.286,-3.199,70.001,67.39,75.125,67.237,68.818,0.0,-0.036,-0.019,20.0,20.0,19.719,18.35,27.621,63.765,102.794,85.581,101.77,43.984,58.839,44.445,-10.82,23.344,21.031,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,72.813,0.014,66.438,150.625,70.188,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.75,0.029,66.313,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,74.563,0.034,66.375,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.417,0.0,0.0,0.035,0.036,0.002,0.017,0.034,0.02
2032008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,11.048,-3.097,70.001,67.39,75.125,67.131,68.925,0.0,-0.036,-0.023,20.0,20.0,19.691,18.35,27.66,63.872,102.72,85.581,101.696,43.984,58.735,44.445,-10.82,23.313,21.031,72.313,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,66.438,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,75.75,0.029,66.375,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,74.375,0.041,66.375,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.42,0.0,0.0,0.035,0.036,0.002,0.016,0.043,0.019
2032008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.984,2.248,7.522,-3.174,70.001,67.496,75.125,67.237,68.925,0.0,-0.036,-0.019,20.0,20.0,19.663,18.322,27.66,63.872,102.72,85.475,101.696,43.984,59.048,44.372,-10.82,23.313,21.031,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,73.063,0.014,66.438,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,75.625,0.029,66.375,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,74.375,0.034,66.375,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.036,0.036,0.001,0.016,0.034,0.019
2032008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-3.146,70.001,67.496,75.23,67.237,68.818,0.0,-0.036,-0.019,20.0,20.0,19.635,18.35,27.673,63.872,102.646,85.475,101.549,44.057,58.735,44.445,-10.82,23.281,21.016,72.313,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,72.813,0.014,66.438,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,75.563,0.029,66.313,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,74.625,0.038,66.375,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.015,0.037,0.019
2032008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,7.522,-2.783,70.001,67.496,75.125,67.237,68.925,0.0,-0.036,-0.023,20.0,20.0,19.607,18.322,27.647,63.98,102.498,85.475,101.475,43.984,58.735,44.372,-10.82,23.266,21.0,72.313,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,66.313,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,75.563,0.029,66.313,150.625,69.938,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,74.25,0.035,66.375,150.625,70.125,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.015,0.035,0.019
2032008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,9.286,-3.146,70.001,67.496,75.125,67.237,68.925,0.0,-0.036,-0.023,20.0,20.0,19.607,18.322,27.673,63.98,102.498,85.475,101.327,44.057,58.839,44.445,-10.82,23.266,21.0,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,72.813,0.014,66.438,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,75.563,0.029,66.313,150.625,69.813,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,74.375,0.034,66.375,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.015,0.033,0.019
2032008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-3.174,70.001,67.602,75.23,67.237,68.925,0.0,-0.036,-0.023,20.0,20.0,19.607,18.322,27.673,63.98,102.424,85.369,101.327,44.13,58.839,44.445,-10.82,23.25,20.953,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.688,72.813,0.014,66.313,150.625,70.25,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,75.313,0.029,66.313,150.625,69.813,70.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,74.25,0.042,66.375,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.015,0.041,0.019
2032008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.016,2.248,7.522,-2.832,70.001,67.496,75.23,67.237,68.925,0.0,-0.036,-0.019,20.0,20.0,19.551,18.322,27.673,64.087,102.276,85.475,101.179,44.13,58.839,44.518,-10.82,23.25,20.984,72.313,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,66.313,150.625,70.25,68.5,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,75.313,0.029,66.313,150.625,69.813,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,74.188,0.035,66.375,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.036,0.036,0.002,0.015,0.034,0.018
2032008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,9.286,-3.226,70.109,67.602,75.23,67.237,68.925,0.0,-0.036,-0.023,20.0,20.0,19.579,18.294,27.673,64.195,102.128,85.475,101.031,44.057,58.735,44.518,-10.82,23.234,20.953,72.313,150.625,70.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,66.313,150.625,70.375,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,75.25,0.029,66.375,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,74.188,0.034,66.375,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.42,0.0,0.0,0.035,0.036,0.002,0.015,0.033,0.019
2032008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-3.003,70.109,67.602,75.125,67.343,68.925,0.0,-0.036,-0.023,20.0,20.0,19.551,18.294,27.673,64.302,102.128,85.369,100.958,44.13,58.839,44.518,-10.82,23.234,20.953,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,66.313,150.625,70.375,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,75.25,0.028,66.313,150.625,69.813,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,74.188,0.036,66.188,150.625,70.25,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.015,0.034,0.019
2032008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-2.879,70.109,67.602,75.23,67.343,69.032,0.0,-0.036,-0.019,20.0,20.0,19.551,18.294,27.699,64.41,102.054,85.475,100.958,44.203,58.839,44.518,-10.82,23.219,20.953,72.313,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,72.813,0.014,66.313,150.625,70.25,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,75.125,0.029,66.188,150.625,69.813,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,74.188,0.042,66.375,150.625,70.0,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.015,0.039,0.018
2032008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,7.522,-1.24,70.109,67.602,75.23,67.343,68.925,0.0,-0.039,-0.023,20.0,20.0,19.523,18.265,27.686,64.41,101.98,85.369,100.81,44.057,58.944,44.445,-10.82,23.203,20.953,72.125,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,72.813,0.014,66.313,150.625,70.25,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,75.125,0.029,66.188,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,74.063,0.034,66.375,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.014,0.031,0.018
2032008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-3.003,70.109,67.602,75.335,67.343,69.032,0.0,-0.032,-0.019,20.0,20.0,19.523,18.237,27.712,64.517,101.832,85.369,100.736,44.13,58.839,44.445,-10.82,23.188,20.938,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,66.25,150.625,70.375,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,75.125,0.029,66.188,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,74.063,0.032,66.375,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.014,0.029,0.018
2032008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.094,2.248,7.522,-3.23,70.109,67.602,75.23,67.343,69.032,0.0,-0.036,-0.019,20.0,20.0,19.495,18.237,27.634,64.517,101.758,85.369,100.588,44.203,58.735,44.518,-10.82,23.188,20.938,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,72.813,0.014,66.313,150.625,70.25,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.0,0.029,66.188,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,74.063,0.037,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.014,0.033,0.018
2032008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.031,2.248,7.522,-3.202,70.216,67.708,75.335,67.448,68.925,0.0,-0.036,-0.023,20.0,20.0,19.467,18.265,27.751,64.624,101.684,85.262,100.588,44.13,58.735,44.518,-10.82,23.203,20.922,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.813,72.813,0.014,66.313,150.625,70.25,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.0,0.029,66.313,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,74.063,0.042,66.375,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.014,0.037,0.018
2032008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.016,2.248,9.286,-3.111,70.216,67.496,75.125,67.237,69.032,0.0,-0.036,-0.023,20.0,20.0,19.467,18.237,27.77,64.732,101.61,85.262,100.441,44.13,58.839,44.518,-10.82,23.172,20.906,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.688,72.813,0.014,66.25,150.625,70.375,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,75.0,0.029,66.188,150.625,69.813,69.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,74.063,0.038,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.014,0.033,0.017
2032008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.953,2.248,5.758,-3.202,70.216,67.708,75.23,67.343,69.032,0.0,-0.036,-0.023,20.0,20.0,19.467,18.237,27.725,64.732,101.462,85.262,100.367,44.13,58.839,44.445,-10.82,23.172,20.906,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,66.25,150.625,70.375,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,75.0,0.029,66.188,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,73.938,0.03,66.188,150.625,70.125,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.013,0.026,0.017
2032008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-3.218,70.216,67.708,75.23,67.448,69.032,0.0,-0.039,-0.019,20.0,20.0,19.411,18.209,27.738,64.839,101.389,85.262,100.293,44.13,58.839,44.445,-10.82,23.156,20.906,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.938,72.813,0.014,66.25,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,74.938,0.029,66.188,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,73.938,0.034,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.034,0.036,0.002,0.013,0.029,0.017
2032008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-3.23,70.324,67.814,75.23,67.448,69.032,0.0,-0.036,-0.019,20.0,20.0,19.411,18.237,27.725,64.839,101.389,85.262,100.293,44.203,58.735,44.518,-10.82,23.156,20.906,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,66.25,150.625,70.375,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,74.938,0.029,66.188,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,73.938,0.035,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.012,0.03,0.017
2032008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-1.998,70.216,67.814,75.23,67.448,69.032,0.0,-0.036,-0.019,20.0,20.0,19.411,18.209,27.725,64.839,101.241,85.156,100.071,44.277,58.944,44.591,-10.82,23.125,20.891,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,72.813,0.014,66.25,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,74.688,0.029,66.188,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,73.75,0.042,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.014,0.036,0.016
2032008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-2.797,70.324,67.92,75.335,67.448,69.032,0.0,-0.036,-0.019,20.0,20.0,19.383,18.209,27.751,64.947,101.315,85.262,100.071,44.203,58.944,44.518,-10.828,23.125,20.859,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.813,0.014,66.25,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,74.688,0.029,66.188,150.625,70.0,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,73.75,0.034,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.188,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.288,0.0,0.0,0.035,0.035,0.002,0.013,0.029,0.018
2032008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-2.338,70.109,67.814,75.23,67.448,69.032,0.0,-0.039,-0.019,20.0,20.0,19.355,18.209,27.725,64.947,101.093,85.156,99.924,44.13,58.944,44.591,-10.82,23.109,20.797,72.438,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,72.813,0.014,66.25,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,74.625,0.029,66.188,150.625,69.938,70.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,73.75,0.034,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.416,0.0,0.0,0.035,0.036,0.002,0.013,0.029,0.016
2032008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-1.449,70.324,67.814,75.125,67.448,69.032,0.0,-0.036,-0.019,20.0,20.0,19.355,18.209,27.725,65.054,101.019,85.156,99.85,44.277,58.839,44.591,-10.82,23.109,20.859,72.313,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,66.25,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,74.625,0.029,66.125,150.625,70.0,69.938,3.707,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,73.563,0.038,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.29,0.0,0.0,0.035,0.036,0.002,0.012,0.033,0.015
2032008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.031,2.248,5.758,-2.797,70.324,67.814,75.125,67.448,69.032,0.0,-0.036,-0.023,20.0,20.0,19.327,18.209,27.699,65.054,101.093,85.156,99.85,44.203,58.839,44.591,-10.82,23.094,20.844,72.438,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,66.125,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,74.563,0.029,66.125,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,73.625,0.035,66.188,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.356,0.0,0.0,0.034,0.036,0.002,0.013,0.029,0.015
