DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.984,2.248,5.758,-1.452,70.324,67.708,75.125,67.448,69.032,0.0,-0.036,-0.023,20.0,20.0,19.327,18.209,27.712,65.054,100.871,85.05,99.702,44.203,58.735,44.518,-10.82,23.078,20.859,72.438,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,72.813,0.014,66.125,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,74.563,0.029,66.125,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,73.625,0.035,66.188,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.012,0.029,0.016
2032008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-1.821,70.324,67.814,75.125,67.554,69.032,0.0,-0.036,-0.023,20.0,20.0,19.299,18.209,27.712,65.161,100.945,85.05,99.776,44.277,58.735,44.591,-10.82,23.078,20.844,72.438,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.813,0.014,66.125,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,74.563,0.029,66.125,150.625,70.0,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,73.625,0.034,66.063,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.011,0.028,0.016
2032008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-3.175,70.431,67.814,75.02,67.554,69.032,0.0,-0.036,-0.019,20.0,20.0,19.299,18.209,27.673,65.161,100.871,85.05,99.702,44.277,58.839,44.664,-10.82,23.078,20.844,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.813,0.014,66.125,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,74.438,0.029,66.188,150.625,70.0,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,73.625,0.035,66.063,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.354,0.0,0.0,0.035,0.036,0.002,0.012,0.028,0.015
2032008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-2.906,70.324,67.814,75.02,67.554,69.032,0.0,-0.036,-0.019,20.0,20.0,19.271,18.237,27.673,65.161,100.797,85.05,99.628,44.277,58.839,44.518,-10.828,23.063,20.828,72.438,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,66.125,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,74.438,0.029,66.125,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,73.625,0.038,66.063,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,0.222,0.0,0.0,0.035,0.036,0.002,0.012,0.03,0.016
2032008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.031,2.248,7.522,-1.441,70.431,67.92,75.02,67.554,69.139,0.0,-0.036,-0.019,20.0,20.0,19.271,18.209,27.673,65.269,100.649,85.05,99.407,44.277,58.735,44.664,-10.82,23.063,20.828,72.313,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.813,0.014,66.063,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,74.438,0.029,66.125,150.625,70.0,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,73.563,0.035,66.063,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.011,0.028,0.015
2032008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-1.44,70.431,67.92,75.02,67.554,69.139,0.0,-0.036,-0.019,20.0,20.0,19.271,18.209,27.647,65.376,100.649,84.944,99.407,44.277,58.735,44.664,-10.82,23.031,20.813,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.813,0.014,66.063,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,74.438,0.029,66.125,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,73.625,0.037,66.063,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.011,0.029,0.015
2032008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-0.769,70.431,67.92,75.02,67.554,69.139,0.0,-0.036,-0.019,20.0,20.0,19.271,18.209,27.686,65.376,100.575,84.944,99.333,44.277,58.944,44.664,-10.82,23.031,20.813,72.438,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,72.813,0.014,66.063,150.625,70.375,68.375,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,74.313,0.029,65.938,150.625,69.938,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,73.563,0.036,66.063,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.353,0.0,0.0,0.035,0.035,0.002,0.01,0.028,0.015
2032008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-2.39,70.431,67.92,75.125,67.554,69.139,0.0,-0.036,-0.019,20.0,20.0,19.271,18.209,27.66,65.376,100.427,84.944,99.185,44.277,58.839,44.664,-10.82,23.031,20.797,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.813,0.014,66.125,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,74.313,0.029,65.938,150.625,70.0,69.938,3.549,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,73.438,0.04,66.0,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.353,0.0,0.0,0.035,0.035,0.002,0.01,0.032,0.014
2032008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-1.442,70.431,67.92,75.125,67.554,69.139,0.0,-0.036,-0.019,20.0,20.0,19.243,18.181,27.673,65.484,100.427,84.944,99.185,44.35,59.048,44.664,-10.82,23.031,20.797,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.813,0.014,66.063,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,74.438,0.029,65.938,150.625,70.0,69.813,3.383,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,73.438,0.034,66.063,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.287,0.0,0.0,0.036,0.035,0.002,0.01,0.027,0.014
2032008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.016,2.248,5.758,-1.44,70.539,67.92,75.02,67.554,69.139,0.0,-0.039,-0.019,20.0,20.0,19.243,18.181,27.699,65.484,100.279,84.944,99.037,44.277,58.839,44.664,-10.82,23.016,20.797,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,66.063,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,74.125,0.029,66.125,150.625,70.0,69.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,73.438,0.038,66.063,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.001,0.356,0.0,0.0,0.035,0.035,0.002,0.011,0.029,0.014
2032008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,5.758,-1.949,70.431,67.92,75.02,67.66,69.139,0.0,-0.036,-0.019,20.0,20.0,19.214,18.181,27.712,65.484,100.205,84.837,99.037,44.277,58.839,44.664,-10.82,23.016,20.797,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.813,0.014,66.063,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,74.125,0.029,66.125,150.625,70.0,69.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,73.438,0.036,66.063,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.356,0.0,0.0,0.035,0.035,0.002,0.011,0.027,0.014
2032008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.016,2.248,5.758,-1.426,70.539,67.92,75.02,67.554,69.246,0.0,-0.036,-0.019,20.0,20.0,19.186,18.181,27.699,65.591,100.205,84.837,98.889,44.35,58.839,44.664,-10.82,23.016,20.797,72.438,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.813,0.014,66.063,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,74.0,0.029,65.938,150.625,70.188,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,73.438,0.034,66.063,150.625,70.125,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.29,0.0,0.0,0.034,0.036,0.002,0.011,0.025,0.014
2032008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-1.776,70.539,68.026,75.02,67.66,69.246,0.0,-0.036,-0.023,20.0,20.0,19.214,18.181,27.686,65.699,100.131,84.837,98.889,44.423,58.839,44.736,-10.82,22.984,20.766,72.313,150.625,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.813,0.014,66.063,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,74.0,0.029,65.938,150.625,70.0,69.813,3.029,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,73.375,0.034,66.063,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.011,0.025,0.014
2032008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.953,2.248,5.758,-1.44,70.647,68.026,75.02,67.66,69.246,0.0,-0.036,-0.019,20.0,20.0,19.186,18.153,27.634,65.699,99.835,84.731,98.668,44.35,58.944,44.664,-10.82,22.969,20.766,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.688,0.014,66.063,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,73.938,0.029,66.125,150.625,70.0,69.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,73.375,0.038,66.0,150.625,70.25,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.01,0.028,0.014
2032008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,3.993,-1.384,70.539,68.026,75.02,67.66,69.246,0.0,-0.036,-0.019,20.0,20.0,19.186,18.181,27.634,65.806,99.761,84.731,98.52,44.35,58.839,44.664,-10.82,22.969,20.766,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,72.813,0.014,66.063,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,73.938,0.029,65.938,150.625,70.0,69.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,73.375,0.034,66.063,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.01,0.024,0.013
2032008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,5.758,-1.328,70.539,68.026,74.915,67.66,69.246,0.0,-0.036,-0.019,20.0,20.0,19.158,18.181,27.647,65.806,99.909,84.731,98.594,44.423,58.944,44.736,-10.82,22.953,20.75,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,72.813,0.014,66.063,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,73.938,0.029,66.125,150.625,70.0,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,73.375,0.037,66.0,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.01,0.026,0.013
2032008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,5.758,-1.412,70.647,68.026,75.02,67.66,69.246,0.0,-0.036,-0.023,20.0,20.0,19.158,18.181,27.621,65.806,99.761,84.731,98.372,44.35,58.944,44.664,-10.82,22.938,20.766,72.438,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.813,0.014,66.063,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,73.938,0.029,65.938,150.625,70.0,69.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,73.125,0.034,66.0,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.036,0.036,0.002,0.01,0.024,0.013
2032008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.969,2.248,5.758,-1.216,70.647,68.026,74.915,67.765,69.139,0.0,-0.036,-0.019,20.0,20.0,19.158,18.181,27.634,65.913,99.687,84.625,98.446,44.35,58.944,44.664,-10.828,22.922,20.75,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,72.813,0.014,66.125,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,73.938,0.029,66.125,150.625,70.0,69.813,2.135,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,73.375,0.034,66.063,150.625,70.438,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.009,0.023,0.013
2032008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.688,2.248,5.758,-1.44,70.647,68.026,75.02,67.66,69.246,0.0,-0.039,-0.023,20.0,20.0,19.158,18.153,27.647,65.913,99.687,84.625,98.446,44.35,58.944,44.664,-10.82,22.922,20.75,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.688,72.813,0.014,65.875,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,73.813,0.029,65.938,150.625,70.188,69.813,1.948,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,73.125,0.04,66.0,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.288,0.0,0.0,0.036,0.036,0.002,0.01,0.028,0.013
2032008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.625,2.248,5.758,-1.44,70.647,68.133,74.915,67.765,69.246,0.0,-0.036,-0.019,20.0,20.0,19.158,18.181,27.608,65.913,99.391,84.625,98.151,44.277,59.048,44.664,-10.82,22.891,20.719,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,72.813,0.014,66.063,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,73.813,0.029,65.938,150.625,70.0,69.813,1.669,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,73.125,0.035,66.0,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.035,0.002,0.009,0.025,0.013
2032008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.75,2.248,7.522,-1.436,70.539,68.133,74.915,67.66,69.139,0.0,-0.036,-0.019,20.0,20.0,19.102,18.181,27.595,65.913,99.465,84.625,98.225,44.423,58.944,44.736,-10.82,22.891,20.719,72.438,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.813,0.014,66.063,150.625,70.375,68.0,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,73.813,0.029,65.938,150.625,70.0,69.813,1.396,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,73.125,0.042,66.0,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.009,0.029,0.013
2032008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.969,2.248,9.286,-1.44,70.647,68.133,75.02,67.765,69.246,0.0,-0.036,-0.023,20.0,20.0,19.13,18.153,27.583,66.021,99.243,84.519,98.003,44.35,58.944,44.736,-10.82,22.891,20.734,72.313,150.625,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.813,0.014,66.063,150.625,70.375,68.063,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,73.75,0.029,65.938,150.625,70.188,69.75,1.104,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,73.0,0.035,66.0,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.009,0.025,0.013
2032008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.703,2.248,5.758,-1.44,70.647,68.133,74.915,67.765,69.246,0.0,-0.036,-0.023,20.0,20.0,19.13,18.153,27.57,66.128,99.169,84.519,97.929,44.423,58.839,44.809,-10.82,22.891,20.703,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.813,72.813,0.014,66.063,150.625,70.375,68.0,4.539,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,73.75,0.029,65.938,150.625,70.0,69.75,0.837,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,73.0,0.034,66.0,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.009,0.023,0.013
2032008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-1.328,70.754,68.133,75.02,67.765,69.353,0.0,-0.036,-0.019,20.0,20.0,19.102,18.153,27.57,66.128,99.095,84.519,97.855,44.277,58.839,44.736,-10.82,22.891,20.703,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.813,0.014,65.875,150.625,70.375,68.0,4.34,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,73.563,0.029,65.938,150.625,70.188,69.813,0.559,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,73.0,0.04,66.0,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.423,0.0,0.0,0.036,0.035,0.002,0.01,0.027,0.012
2032008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-0.545,70.539,68.133,75.02,67.765,69.139,0.0,-0.036,-0.023,20.0,20.0,19.102,18.153,27.557,66.021,99.169,84.412,97.929,44.35,58.839,44.736,-10.82,22.891,20.641,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.688,72.813,0.014,65.875,150.625,70.25,68.0,4.105,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,73.75,0.029,65.938,150.625,70.0,69.938,3.146,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,73.0,0.036,65.875,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.008,0.024,0.012
2032008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-1.446,70.754,68.133,74.915,67.765,69.353,0.0,-0.036,-0.019,20.0,20.0,19.074,18.153,27.57,66.236,98.947,84.412,97.708,44.35,58.839,44.736,-10.82,22.844,20.688,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,65.875,150.625,70.375,67.938,5.926,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,73.563,0.029,65.938,150.625,70.188,69.75,0.012,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,73.0,0.037,66.0,150.625,70.25,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.008,0.024,0.013
2032008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-1.44,70.754,68.026,74.809,67.66,69.353,0.0,-0.036,-0.023,20.0,20.0,19.074,18.153,27.544,66.128,99.095,84.412,97.782,44.35,59.048,44.736,-10.82,22.875,20.688,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.813,0.014,65.875,150.625,70.375,67.938,3.572,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,73.563,0.029,65.938,150.625,70.188,69.75,2.652,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,72.938,0.033,66.0,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,-0.072,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.012
2032008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,3.993,-1.382,70.754,68.133,74.915,67.765,69.353,0.0,-0.036,-0.019,20.0,20.0,19.046,18.125,27.557,66.236,98.947,84.412,97.708,44.423,58.944,44.882,-10.82,22.875,20.672,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.688,72.688,0.014,65.813,150.625,70.375,68.0,3.303,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,73.563,0.029,65.813,150.625,70.0,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,73.0,0.04,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.424,0.0,0.0,0.035,0.036,0.002,0.008,0.025,0.012
2032008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.859,2.248,3.993,-1.44,70.754,68.133,74.915,67.871,69.353,0.0,-0.036,-0.023,20.0,20.0,19.046,18.125,27.531,66.236,98.873,84.412,97.634,44.423,58.944,44.736,-10.82,22.859,20.672,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,72.813,0.014,65.875,150.625,70.25,67.938,5.117,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.438,0.029,65.813,150.625,70.0,69.75,5.098,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,72.938,0.035,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.289,0.0,0.0,0.035,0.036,0.002,0.008,0.022,0.012
2032008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.295,0.0,80.0,65.0,1.4,18.797,2.248,5.758,-1.433,70.754,68.239,74.915,67.765,69.353,0.0,-0.036,-0.019,20.0,20.0,19.046,18.125,27.544,66.236,98.799,84.306,97.56,44.423,58.839,44.809,-10.82,22.859,20.672,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.688,0.014,65.875,150.625,70.25,67.938,2.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.438,0.029,65.813,150.625,70.188,69.75,2.025,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,72.938,0.035,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.356,0.0,0.0,0.036,0.035,0.002,0.008,0.022,0.012
2032008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,3.993,-1.391,70.754,68.133,74.809,67.871,69.353,0.0,-0.036,-0.023,20.0,20.0,19.018,18.097,27.544,66.343,98.725,84.306,97.486,44.423,59.048,44.809,-10.828,22.844,20.672,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.813,0.014,65.875,150.625,70.25,67.938,2.494,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,73.313,0.029,65.813,150.625,70.188,69.75,1.768,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,72.875,0.034,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.012
2032008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.094,2.248,5.758,-1.384,70.754,68.239,74.809,67.871,69.353,0.0,-0.036,-0.019,20.0,20.0,19.018,18.125,27.505,66.343,98.503,84.306,97.264,44.423,58.944,44.809,-10.82,22.859,20.656,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.688,0.014,65.875,150.625,70.25,67.938,2.219,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,73.188,0.029,65.813,150.625,70.188,69.75,1.503,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.875,0.035,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.009,0.021,0.011
2032008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.844,2.248,3.993,0.126,70.862,68.239,74.809,67.871,69.353,0.0,-0.036,-0.019,20.0,20.0,19.018,18.125,27.492,66.45,98.577,84.2,97.338,44.423,58.944,44.809,-10.82,22.844,20.656,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,72.813,0.014,65.875,150.625,70.25,67.938,4.035,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,73.313,0.029,65.813,150.625,70.188,69.75,1.261,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,72.875,0.033,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.357,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.011
2032008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-1.438,70.862,68.133,74.809,67.871,69.353,0.0,-0.036,-0.019,20.0,20.0,18.99,18.153,27.518,66.45,98.503,84.2,97.264,44.496,58.944,44.882,-10.82,22.859,20.656,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.688,0.014,65.813,150.625,70.25,67.938,3.775,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,73.313,0.029,65.75,150.625,70.188,69.75,3.869,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,72.875,0.035,65.875,150.625,70.25,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.011
2032008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,3.993,-1.216,70.862,68.239,74.809,67.871,69.353,0.0,-0.036,-0.019,20.0,20.0,18.99,18.125,27.518,66.45,98.281,84.2,96.969,44.496,58.944,44.882,-10.82,22.844,20.656,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.813,72.813,0.014,65.813,150.625,70.25,67.938,3.518,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,73.313,0.029,65.75,150.625,70.188,69.75,3.619,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,72.875,0.034,65.875,150.625,70.125,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.008,0.021,0.011
2032008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-1.212,70.862,68.239,74.809,67.871,69.353,0.0,-0.036,-0.019,20.0,20.0,18.99,18.097,27.505,66.558,98.207,84.2,96.895,44.423,59.153,44.809,-10.82,22.844,20.625,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.688,72.688,0.014,65.813,150.625,70.25,67.938,3.262,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,73.188,0.029,65.813,150.625,70.188,69.75,3.371,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.938,0.034,65.875,150.625,70.125,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.351,0.0,0.0,0.035,0.036,0.002,0.008,0.019,0.011
2032008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-0.09,70.862,68.345,74.704,67.871,69.353,0.0,-0.036,-0.023,20.0,20.0,18.99,18.125,27.492,66.558,98.207,84.094,96.895,44.423,59.048,44.809,-10.82,22.828,20.656,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.688,0.014,65.813,150.625,70.25,67.938,3.01,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,73.188,0.029,65.813,150.625,70.188,69.75,0.254,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.875,0.035,65.813,150.625,70.25,68.688,1.686,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.008,0.02,0.011
2032008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-1.383,70.754,68.345,74.809,67.871,69.46,0.0,-0.036,-0.023,20.0,20.0,18.962,18.125,27.518,66.665,98.133,84.094,96.821,44.423,58.944,44.809,-10.82,22.813,20.625,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.813,72.688,0.014,65.813,150.625,70.25,67.938,2.744,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.188,0.029,65.938,150.625,70.313,69.688,2.865,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,72.875,0.035,65.875,150.625,70.25,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.007,0.02,0.011
2032008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-1.436,70.862,68.239,74.809,67.871,69.46,0.0,-0.036,-0.019,20.0,20.0,18.962,18.125,27.518,66.665,98.207,84.094,96.895,44.423,58.944,44.809,-10.82,22.781,20.625,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.688,72.688,0.014,65.813,150.625,70.25,67.938,2.498,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.063,0.029,65.813,150.625,70.188,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,72.75,0.036,65.875,150.625,70.125,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.358,0.0,0.0,0.036,0.036,0.002,0.007,0.021,0.01
2032008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-1.44,70.862,68.345,74.704,67.977,69.46,0.0,-0.036,-0.023,20.0,20.0,18.962,18.125,27.505,66.665,97.912,83.988,96.674,44.496,58.944,44.882,-10.82,22.781,20.625,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.813,0.014,65.813,150.625,70.25,67.938,2.246,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.063,0.029,65.813,150.625,70.188,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,72.75,0.034,65.875,150.625,70.125,68.688,1.401,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.002,0.359,0.0,0.0,0.035,0.036,0.002,0.007,0.019,0.011
2032008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.797,2.248,5.758,-1.419,70.862,68.345,74.704,67.871,69.46,0.0,-0.036,-0.023,20.0,20.0,18.934,18.125,27.518,66.665,98.059,83.988,96.6,44.423,58.944,44.882,-10.82,22.766,20.625,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.688,72.813,0.014,65.813,150.625,70.25,67.813,1.991,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.063,0.029,65.75,150.625,70.0,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,72.75,0.037,65.875,150.625,70.125,68.688,1.284,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,-0.072,0.002,0.426,0.0,0.0,0.035,0.036,0.002,0.007,0.021,0.011
2032008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.781,2.248,5.758,-1.44,70.862,68.133,74.704,67.871,69.46,0.0,-0.036,-0.023,20.0,20.0,18.934,18.153,27.544,66.773,97.838,83.988,96.526,44.496,58.944,44.882,-10.82,22.719,20.609,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.813,0.014,65.813,150.625,70.188,67.813,1.741,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.063,0.029,65.75,150.625,70.188,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,72.563,0.034,65.813,150.625,70.25,68.688,1.075,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.007,0.02,0.011
2032008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,7.522,0.238,70.97,68.345,74.704,67.977,69.353,0.0,-0.036,-0.019,20.0,20.0,18.934,18.125,27.544,66.773,97.69,83.988,96.452,44.496,58.944,44.955,-10.82,22.719,20.594,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.688,0.014,65.813,150.625,70.25,67.813,1.489,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,72.938,0.029,65.813,150.625,70.188,69.75,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,72.75,0.035,65.813,150.625,70.125,68.563,0.835,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.426,0.0,0.0,0.035,0.036,0.002,0.007,0.019,0.011
2032008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.891,2.248,9.286,-1.354,70.862,68.345,74.809,67.977,69.353,0.0,-0.036,-0.019,20.0,20.0,18.934,18.153,27.544,66.665,97.69,83.881,96.378,44.496,58.944,44.882,-10.82,22.703,20.594,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.688,0.014,65.688,150.625,70.188,67.938,4.891,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,72.938,0.029,65.75,150.625,70.313,69.688,2.299,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,72.563,0.036,65.813,150.625,70.125,68.563,0.583,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.007,0.02,0.011
2032008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-1.328,70.862,68.345,74.809,67.977,69.353,0.0,-0.036,-0.019,20.0,20.0,18.934,18.125,27.531,66.773,97.616,83.881,96.304,44.496,59.153,44.955,-10.82,22.703,20.578,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.688,72.813,0.014,65.688,150.625,70.25,67.813,0.997,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,72.938,0.029,65.813,150.625,70.188,69.688,2.115,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,72.75,0.035,65.813,150.625,70.125,68.563,0.334,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.42,0.0,0.0,0.035,0.036,0.002,0.007,0.018,0.011
2032008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-1.434,70.97,68.345,74.809,67.977,69.46,0.0,-0.032,-0.019,20.0,20.0,18.934,18.125,27.531,66.773,97.69,83.881,96.378,44.57,58.944,44.882,-10.82,22.703,20.578,72.313,150.625,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,72.688,0.014,65.813,150.625,70.188,67.813,4.402,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,72.813,0.029,65.75,150.625,70.313,69.688,1.945,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,72.563,0.036,65.813,150.625,70.125,68.563,0.078,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.007,0.02,0.01
2032008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-0.545,70.862,68.345,74.809,67.977,69.46,0.0,-0.036,-0.019,20.0,20.0,18.906,18.153,27.557,66.88,97.542,83.775,96.23,44.57,58.944,44.955,-10.82,22.703,20.578,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.688,0.014,65.813,150.625,70.188,67.813,4.172,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,72.813,0.029,65.75,150.625,70.313,69.688,1.727,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,72.563,0.036,65.813,150.625,70.125,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.007,0.02,0.009
2032008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-1.437,70.97,68.345,74.809,67.977,69.46,0.0,-0.036,-0.019,20.0,20.0,18.906,18.125,27.557,66.88,97.394,83.775,96.083,44.57,58.944,44.882,-10.82,22.688,20.563,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.688,72.688,0.014,65.813,150.625,70.25,67.813,0.291,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,72.813,0.029,65.75,150.625,70.188,69.688,1.512,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.563,0.038,65.813,150.625,70.125,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.29,0.0,0.0,0.035,0.035,0.002,0.007,0.02,0.01
2032008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.828,2.248,9.286,-1.384,70.97,68.345,74.809,68.082,69.46,0.0,-0.036,-0.019,20.0,20.0,18.878,18.125,27.531,66.988,97.32,83.775,96.009,44.57,59.048,44.955,-10.82,22.703,20.563,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.688,0.014,65.688,150.625,70.188,67.813,3.715,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,72.813,0.029,65.75,150.625,70.188,69.688,1.313,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.563,0.035,65.813,150.625,70.125,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.002,0.357,0.0,0.0,0.034,0.035,0.002,0.006,0.018,0.01
2032008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-1.429,70.97,68.345,74.915,67.977,69.46,0.0,-0.036,-0.019,20.0,20.0,18.906,18.125,27.557,66.88,97.246,83.669,96.009,44.57,59.153,44.955,-10.828,22.688,20.563,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.813,150.625,70.188,67.688,3.52,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,72.813,0.029,65.75,150.625,70.188,69.688,1.127,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.438,0.034,65.563,150.625,70.125,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.006,0.018,0.01
2032008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.953,2.248,11.048,-1.3,70.97,68.451,74.915,67.977,69.46,0.0,-0.036,-0.019,20.0,20.0,18.878,18.125,27.595,66.88,97.394,83.669,96.083,44.643,59.048,44.882,-10.82,22.719,20.547,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.688,0.014,65.688,150.625,70.0,67.813,3.326,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,72.75,0.029,65.75,150.625,70.313,69.688,0.901,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.438,0.034,65.813,150.625,70.125,68.563,7.316,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.224,0.0,0.0,0.035,0.036,0.002,0.006,0.018,0.01
2032008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.063,2.248,5.758,-1.074,70.97,68.451,74.809,68.082,69.46,0.0,-0.036,-0.019,20.0,20.0,18.878,18.125,27.583,66.988,97.246,83.669,95.935,44.716,59.362,45.028,-10.82,22.688,20.563,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.813,0.014,65.688,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,72.75,0.029,65.75,150.625,70.313,69.688,0.676,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,72.438,0.034,65.563,150.625,70.125,68.438,7.191,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.287,0.0,0.0,0.036,0.036,0.002,0.006,0.018,0.009
2032008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.016,2.248,11.048,-0.973,70.97,68.451,74.915,68.082,69.567,0.0,-0.036,-0.019,20.0,20.0,18.878,18.125,27.595,67.095,97.024,83.669,95.861,44.643,58.944,45.028,-10.82,22.688,20.563,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.688,150.625,70.188,67.813,2.92,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,72.75,0.029,65.75,150.625,70.188,69.688,0.446,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,72.438,0.034,65.563,150.625,70.125,68.563,7.035,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.36,0.0,0.0,0.035,0.035,0.002,0.006,0.018,0.009
