DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,19.078,2.248,7.522,0.13,70.97,68.451,74.915,67.977,69.567,0.0,-0.036,-0.019,20.0,20.0,18.85,18.125,27.595,66.988,97.024,83.669,95.787,44.716,58.944,45.028,-10.82,22.672,20.563,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.813,0.014,65.688,150.625,70.188,67.688,2.715,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,72.625,0.029,65.75,150.625,70.188,69.688,0.221,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,72.438,0.035,65.813,150.625,70.125,68.438,6.863,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.295,0.0,0.0,0.035,0.035,0.002,0.006,0.018,0.009
2032008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-0.32,70.97,68.451,74.915,68.082,69.46,0.0,-0.036,-0.019,20.0,20.0,18.85,18.097,27.621,67.095,96.95,83.669,95.639,44.643,59.048,44.955,-10.828,22.656,20.531,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.688,0.014,65.688,150.625,70.188,67.813,2.494,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.625,0.029,65.75,150.625,70.313,69.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,72.375,0.037,65.813,150.625,70.125,68.438,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.006,0.019,0.009
2032008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-1.332,71.077,68.451,74.915,68.082,69.46,0.0,-0.039,-0.019,20.0,20.0,18.822,18.125,27.595,67.095,96.802,83.563,95.566,44.716,59.048,45.028,-10.82,22.641,20.547,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.688,72.563,0.014,65.688,150.625,70.188,67.813,2.281,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.625,0.029,65.75,150.625,70.438,69.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,72.375,0.034,65.563,150.625,70.0,68.438,6.559,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.006,0.017,0.009
2032008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.781,2.248,5.758,-1.436,71.077,68.557,75.02,68.082,69.46,0.0,-0.036,-0.019,20.0,20.0,18.794,18.069,27.595,67.095,96.802,83.563,95.492,44.643,59.153,44.955,-10.828,22.625,20.531,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.688,0.014,65.688,150.625,70.188,67.688,2.066,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.625,0.029,65.75,150.625,70.313,69.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,72.375,0.036,65.563,150.625,70.125,68.438,6.422,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.035,0.002,0.006,0.018,0.008
2032008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-0.924,70.97,68.451,75.02,67.977,69.353,0.0,-0.036,-0.023,20.0,20.0,18.822,18.069,27.608,66.988,96.728,83.456,95.418,44.789,59.048,45.101,-10.82,22.625,20.531,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,72.688,0.014,65.688,150.625,70.188,67.688,1.858,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.625,0.029,65.75,150.625,70.313,69.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,72.25,0.037,65.813,150.625,70.125,68.438,6.309,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.006,0.019,0.009
2032008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,9.286,-0.541,70.97,68.451,75.02,68.082,69.46,0.0,-0.036,-0.019,20.0,20.0,18.794,18.069,27.57,67.095,96.654,83.456,95.492,44.716,59.153,45.028,-10.828,22.609,20.531,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.688,0.014,65.688,150.625,70.0,67.688,4.512,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.625,0.029,65.75,150.625,70.313,69.375,3.453,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,72.375,0.034,65.563,150.625,70.125,68.438,6.191,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.005,0.016,0.009
2032008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-1.301,71.077,68.557,75.02,68.082,69.567,0.0,-0.036,-0.019,20.0,20.0,18.794,18.069,27.595,67.202,96.728,83.456,95.492,44.789,59.048,45.101,-10.828,22.609,20.5,72.438,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.688,0.014,65.563,150.625,70.188,67.813,1.445,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.563,0.029,65.625,150.625,70.313,69.563,3.359,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,72.25,0.035,65.813,150.625,70.0,68.438,6.109,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.035,0.002,0.005,0.017,0.008
2032008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.938,2.248,7.522,0.308,71.077,68.451,75.02,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.794,18.069,27.608,67.202,96.506,83.456,95.196,44.643,59.153,45.028,-10.82,22.609,20.5,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,72.688,0.014,65.563,150.625,70.188,67.688,1.247,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.563,0.029,65.625,150.625,70.313,69.688,7.035,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,72.375,0.034,65.563,150.625,70.0,68.438,5.984,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.355,0.0,0.0,0.036,0.035,0.002,0.005,0.016,0.008
2032008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.891,2.248,7.522,0.021,71.077,68.451,74.915,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.794,18.041,27.608,67.31,96.58,83.35,95.27,44.716,59.048,45.028,-10.82,22.609,20.5,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,65.563,150.625,70.188,67.688,1.043,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.563,0.029,65.75,150.625,70.313,69.563,3.113,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,72.25,0.034,65.563,150.625,70.0,68.438,5.824,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.292,0.0,0.0,0.034,0.035,0.002,0.005,0.016,0.008
2032008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-0.122,71.185,68.557,75.02,67.977,69.567,0.0,-0.036,-0.019,20.0,20.0,18.794,18.069,27.608,67.31,96.58,83.35,95.27,44.643,59.048,45.028,-10.82,22.609,20.5,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.688,0.014,65.563,150.625,70.0,67.688,3.711,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,72.563,0.029,65.625,150.625,70.313,69.563,2.963,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,72.25,0.033,65.563,150.625,70.125,68.438,5.645,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.005,0.016,0.009
2032008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.922,2.248,5.758,0.135,71.185,68.451,74.915,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.766,18.041,27.608,67.31,96.506,83.35,95.196,44.789,59.362,45.101,-10.828,22.578,20.484,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.688,0.014,65.563,150.625,70.0,67.688,3.52,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,72.375,0.029,65.625,150.625,70.313,69.563,2.801,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,72.25,0.036,65.813,150.625,70.125,68.438,5.461,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.287,0.0,0.0,0.035,0.035,0.002,0.005,0.017,0.009
2032008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-1.424,71.077,68.557,75.125,68.188,69.46,0.0,-0.036,-0.019,20.0,20.0,18.766,18.041,27.608,67.202,96.21,83.244,95.122,44.789,59.048,45.101,-10.82,22.578,20.5,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,72.688,0.014,65.563,150.625,70.0,67.688,3.326,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,72.375,0.029,65.625,150.625,70.188,69.563,2.648,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,72.25,0.042,65.563,150.625,70.0,68.313,5.277,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.034,0.036,0.002,0.005,0.02,0.008
2032008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-0.085,71.185,68.451,75.125,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.738,18.013,27.595,67.417,96.21,83.35,94.901,44.716,59.153,45.101,-10.82,22.578,20.484,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.688,72.688,0.014,65.563,150.625,70.0,67.5,3.131,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,72.375,0.029,65.625,150.625,70.313,69.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,72.25,0.035,65.563,150.625,70.0,68.313,5.094,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.005,0.016,0.008
2032008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.906,2.248,5.758,0.378,71.185,68.557,75.125,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.738,18.013,27.608,67.417,96.21,83.244,94.901,44.789,59.153,45.101,-10.82,22.578,20.484,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.688,72.688,0.014,65.563,150.625,70.0,67.5,2.939,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,72.25,0.029,65.625,150.625,70.313,69.563,2.381,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,72.25,0.035,65.563,150.625,70.0,68.438,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.034,0.035,0.002,0.006,0.016,0.009
2032008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,9.286,-0.568,71.185,68.557,75.125,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.738,18.041,27.595,67.417,96.284,83.244,94.975,44.789,59.257,45.028,-10.82,22.547,20.484,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.813,0.014,65.563,150.625,70.0,67.5,2.754,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.25,0.029,65.625,150.625,70.188,69.563,2.236,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,72.125,0.039,65.563,150.625,70.0,68.313,4.723,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.221,0.0,0.0,0.034,0.036,0.002,0.005,0.018,0.008
2032008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,18.891,2.248,9.286,-0.277,71.185,68.451,75.02,68.082,69.567,0.0,-0.036,-0.019,20.0,20.0,18.738,18.013,27.595,67.525,96.136,83.244,94.901,44.863,59.153,45.028,-10.82,22.563,20.469,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.688,0.014,65.438,150.625,70.0,67.5,2.572,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.25,0.029,65.625,150.625,70.188,69.563,2.045,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,72.125,0.042,65.563,150.625,70.125,68.438,4.547,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.001,0.156,0.0,0.0,0.035,0.035,0.002,0.005,0.02,0.008
2032008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.0,2.248,7.522,0.129,71.185,68.557,75.125,68.188,69.675,0.0,-0.036,-0.019,20.0,20.0,18.738,17.985,27.57,67.525,95.988,83.244,94.679,44.789,59.153,45.101,-10.82,22.563,20.453,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.688,0.014,65.563,150.625,70.0,67.5,2.383,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.25,0.029,65.625,150.625,70.313,69.563,1.85,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,72.125,0.034,65.563,150.625,70.0,68.313,7.223,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.149,0.002,0.291,0.0,0.0,0.035,0.035,0.002,0.005,0.015,0.009
2032008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.734,2.248,9.286,-0.882,71.185,68.451,75.02,68.082,69.567,0.0,-0.036,-0.019,20.0,20.0,18.71,17.985,27.557,67.417,95.914,83.138,94.605,44.716,59.048,45.101,-10.82,22.563,20.453,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.688,72.688,0.014,65.563,150.625,70.0,67.5,2.205,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,72.25,0.029,65.625,150.625,70.313,69.375,1.667,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,72.125,0.037,65.563,150.625,70.0,68.313,7.039,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.361,0.0,0.0,0.035,0.035,0.002,0.005,0.016,0.008
2032008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.813,2.248,7.522,1.693,71.185,68.663,75.125,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.71,18.013,27.505,67.417,95.914,83.138,94.679,44.789,59.048,45.101,-10.82,22.547,20.453,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.688,72.688,0.014,65.563,150.625,70.0,67.5,2.027,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,72.125,0.029,65.625,150.625,70.313,69.563,1.476,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,72.125,0.042,65.563,150.625,70.0,68.313,3.986,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.294,0.0,0.0,0.035,0.035,0.002,0.005,0.018,0.008
2032008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,7.522,0.271,71.185,68.451,75.125,68.188,69.567,0.0,-0.036,-0.019,20.0,20.0,18.71,17.985,27.492,67.417,95.766,83.138,94.458,44.716,59.153,45.101,-10.828,22.531,20.438,72.313,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.688,0.014,65.563,150.625,70.0,67.5,1.858,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,72.125,0.029,65.625,150.625,70.438,69.375,1.282,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,72.125,0.042,65.5,150.625,70.0,68.313,3.809,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.005,0.018,0.008
2032008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,11.048,-1.387,71.185,68.663,75.125,68.293,69.567,0.0,-0.036,-0.019,20.0,20.0,18.71,17.957,27.505,67.632,95.692,83.032,94.384,44.716,59.048,45.101,-10.82,22.531,20.438,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.688,72.688,0.014,65.563,150.625,69.875,67.5,1.68,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.25,0.029,65.625,150.625,70.313,69.375,1.09,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,72.125,0.042,65.5,150.625,70.0,68.313,3.627,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.361,0.0,0.0,0.034,0.035,0.002,0.004,0.017,0.008
2032008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.875,2.248,9.286,2.815,71.293,68.663,75.125,68.188,69.675,0.0,-0.036,-0.023,20.0,20.0,18.71,17.985,27.492,67.632,95.692,83.032,94.384,44.789,59.048,45.101,-10.828,22.516,20.438,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.438,150.625,69.875,67.5,6.211,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.125,0.029,65.5,150.625,70.313,69.563,0.896,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,72.125,0.036,65.5,150.625,70.0,68.313,6.32,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.005,0.015,0.007
2032008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,7.522,2.102,71.185,68.663,75.125,68.293,69.567,0.0,-0.036,-0.019,20.0,20.0,18.71,17.957,27.479,67.632,95.766,83.032,94.458,44.863,59.571,45.173,-10.82,22.531,20.438,72.438,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.688,0.014,65.563,150.625,69.875,67.5,6.051,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.125,0.029,65.625,150.625,70.313,69.563,0.711,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,71.938,0.042,65.563,150.625,70.0,68.313,3.291,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.005,0.018,0.008
2032008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.953,2.248,9.286,0.146,71.293,68.663,75.23,68.293,69.675,0.0,-0.036,-0.023,20.0,20.0,18.682,17.957,27.492,67.525,95.544,82.925,94.31,44.789,59.257,45.173,-10.828,22.531,20.438,72.438,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.688,0.014,65.438,150.625,69.875,67.5,1.204,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.063,0.029,65.625,150.625,70.313,69.375,4.293,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.938,0.033,65.5,150.625,70.0,68.313,5.988,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.355,0.0,0.0,0.035,0.035,0.002,0.004,0.014,0.008
2032008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,7.522,0.353,71.185,68.663,75.23,68.293,69.675,0.0,-0.036,-0.023,20.0,20.0,18.682,17.957,27.492,67.525,95.618,82.925,94.236,44.789,59.048,45.101,-10.828,22.563,20.453,72.438,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.688,0.014,65.438,150.625,69.875,67.5,1.046,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.063,0.029,65.625,150.625,70.438,69.375,4.105,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.938,0.042,65.5,150.625,70.0,68.313,5.824,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.004,0.018,0.007
2032008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.984,2.248,7.522,-1.248,71.185,68.557,75.23,68.293,69.567,0.0,-0.036,-0.019,20.0,20.0,18.654,17.957,27.492,67.739,95.544,83.032,94.31,44.863,59.048,45.246,-10.828,22.547,20.422,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.688,0.014,65.438,150.625,69.875,67.5,5.578,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.063,0.029,65.625,150.625,70.313,69.375,0.149,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.938,0.037,65.5,150.625,70.0,68.313,5.664,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.362,0.0,0.0,0.035,0.035,0.002,0.004,0.016,0.008
2032008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,7.522,0.916,71.185,68.663,75.23,68.188,69.675,0.0,-0.036,-0.019,20.0,20.0,18.654,17.929,27.492,67.632,95.47,82.925,94.236,44.863,58.944,45.246,-10.82,22.547,20.422,72.438,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.688,0.014,65.438,150.625,69.875,67.375,11.156,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.063,0.029,65.5,150.625,70.313,69.375,3.756,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.938,0.035,65.5,150.625,69.875,68.313,5.504,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.004,0.015,0.007
2032008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,19.016,2.248,11.048,0.824,71.508,68.663,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.654,17.957,27.472,67.847,95.47,82.819,94.162,44.863,59.048,45.173,-10.82,22.547,20.438,72.438,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.688,0.014,65.438,150.625,69.875,67.375,5.281,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.063,0.029,65.5,150.625,70.313,69.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,71.938,0.034,65.5,150.625,70.0,68.313,5.34,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.034,0.035,0.002,0.004,0.014,0.007
2032008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.016,2.248,7.522,1.245,71.293,68.663,75.23,68.293,69.567,0.0,-0.036,-0.019,20.0,20.0,18.654,17.929,27.446,67.632,95.248,82.819,93.941,44.789,59.153,45.173,-10.82,22.531,20.406,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.688,0.014,65.438,150.625,69.875,67.5,5.141,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,71.938,0.029,65.5,150.625,70.313,69.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,71.875,0.038,65.438,150.625,69.875,68.313,5.188,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.004,0.016,0.007
2032008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.078,2.248,7.522,0.08,71.293,68.663,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.626,17.929,27.421,67.632,95.322,82.925,94.015,44.789,59.153,45.173,-10.82,22.516,20.406,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.813,0.014,65.438,150.625,69.875,67.375,4.992,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,71.938,0.029,65.625,150.625,70.438,69.375,3.391,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,71.875,0.036,65.438,150.625,69.875,68.313,5.031,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.359,0.0,0.0,0.035,0.035,0.002,0.004,0.015,0.007
2032008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-0.722,71.293,68.769,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.654,17.901,27.421,67.632,95.1,82.819,93.793,44.863,59.153,45.173,-10.82,22.5,20.391,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.688,0.014,65.438,150.625,69.875,67.375,4.848,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,71.938,0.029,65.5,150.625,70.313,69.375,3.266,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,71.875,0.042,65.438,150.625,70.0,68.313,7.746,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.004,0.017,0.007
2032008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.969,2.248,7.522,0.396,71.293,68.663,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.626,17.901,27.408,67.847,95.1,82.819,93.793,44.789,59.257,45.173,-10.82,22.5,20.391,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.688,0.014,65.438,150.625,69.875,67.375,4.707,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,71.938,0.029,65.5,150.625,70.5,69.375,3.137,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,71.875,0.038,65.438,150.625,69.875,68.313,7.605,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.354,0.0,0.0,0.035,0.035,0.002,0.004,0.015,0.007
2032008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,7.522,0.081,71.293,68.769,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.626,17.873,27.395,67.847,94.952,82.713,93.719,44.789,59.153,45.173,-10.82,22.484,20.391,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.688,0.014,65.25,150.625,69.875,67.375,4.578,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,71.938,0.029,65.625,150.625,70.438,69.375,2.98,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,71.875,0.037,65.438,150.625,70.0,68.313,7.469,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.004,0.015,0.006
2032008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.141,2.248,9.286,1.019,71.293,68.769,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.597,17.873,27.395,67.739,94.952,82.819,93.645,44.789,59.153,45.246,-10.82,22.469,20.391,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.688,72.688,0.014,65.438,150.625,69.875,67.375,4.457,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.75,0.029,65.5,150.625,70.313,69.25,2.834,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,71.875,0.035,65.438,150.625,69.875,68.313,7.336,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.424,0.0,0.0,0.034,0.036,0.002,0.004,0.013,0.007
2032008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.813,2.248,7.522,1.553,71.293,68.769,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.597,17.873,27.382,67.847,94.878,82.713,93.645,44.789,59.153,45.173,-10.82,22.484,20.406,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,72.688,0.014,65.438,150.625,69.875,67.375,4.336,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.75,0.029,65.5,150.625,70.313,69.375,2.67,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,71.875,0.035,65.438,150.625,69.875,68.313,7.199,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.004,0.013,0.007
2032008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.719,2.248,7.522,0.351,71.293,68.769,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.597,17.873,27.382,67.739,94.804,82.713,93.497,44.863,59.153,45.246,-10.82,22.484,20.391,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,72.688,0.014,65.25,150.625,69.875,67.375,4.219,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.75,0.029,65.5,150.625,70.438,69.25,2.512,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.875,0.039,65.438,150.625,69.875,68.313,7.066,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.358,0.0,0.0,0.034,0.035,0.002,0.004,0.014,0.007
2032008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,7.522,1.115,71.293,68.769,75.23,68.399,69.675,0.0,-0.036,-0.023,20.0,20.0,18.597,17.873,27.369,67.739,94.952,82.607,93.645,44.789,59.048,45.173,-10.82,22.484,20.391,72.438,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,72.563,0.014,65.25,150.625,69.75,67.375,9.852,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.75,0.029,65.5,150.625,70.438,69.375,2.369,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.75,0.042,65.438,150.625,69.875,68.313,6.93,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.362,0.0,0.0,0.035,0.035,0.003,0.003,0.016,0.007
2032008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.844,2.248,7.522,2.137,71.4,68.769,75.23,68.399,69.675,0.0,-0.036,-0.019,20.0,20.0,18.597,17.845,27.369,67.847,94.804,82.607,93.571,44.936,59.153,45.319,-10.82,22.484,20.375,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.813,0.014,65.438,150.625,69.75,67.375,4.023,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.75,0.029,65.313,150.625,70.313,69.375,2.225,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.75,0.036,65.438,150.625,69.875,68.313,6.789,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.361,0.0,0.0,0.035,0.035,0.002,0.003,0.014,0.007
2032008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.031,2.248,7.522,0.056,71.4,68.769,75.23,68.293,69.675,0.0,-0.036,-0.019,20.0,20.0,18.597,17.873,27.369,67.954,94.73,82.607,93.424,44.863,59.257,45.246,-10.82,22.469,20.391,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.688,72.688,0.014,65.25,150.625,69.875,67.25,9.648,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.625,0.029,65.313,150.625,70.313,69.25,8.852,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.75,0.034,65.438,150.625,69.875,68.188,6.656,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.355,0.0,0.0,0.035,0.036,0.002,0.004,0.013,0.007
2032008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.766,2.248,7.522,1.856,71.4,68.769,75.23,68.399,69.782,0.0,-0.036,-0.019,20.0,20.0,18.569,17.845,27.382,67.954,94.583,82.607,93.35,44.863,59.153,45.319,-10.828,22.469,20.375,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,65.25,150.625,69.75,67.375,3.818,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.75,0.029,65.5,150.625,70.313,69.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,71.75,0.042,65.438,150.625,69.875,68.188,6.523,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.429,0.0,0.0,0.034,0.036,0.002,0.003,0.015,0.006
2032008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,7.522,2.118,71.4,68.769,75.23,68.399,69.675,0.0,-0.039,-0.019,20.0,20.0,18.569,17.845,27.382,67.847,94.657,82.5,93.424,44.936,59.257,45.319,-10.82,22.469,20.375,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.688,0.014,65.25,150.625,69.75,67.25,9.453,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.625,0.029,65.5,150.625,70.313,69.25,1.791,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,71.75,0.031,65.438,150.625,69.875,68.188,6.391,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.358,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2032008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.969,2.248,11.048,1.65,71.4,68.769,75.23,68.399,69.675,0.0,-0.036,-0.023,20.0,20.0,18.569,17.817,27.382,67.954,94.435,82.5,93.35,44.936,59.257,45.319,-10.82,22.484,20.359,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.688,72.688,0.014,65.25,150.625,69.75,67.375,9.359,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.625,0.029,65.5,150.625,70.313,69.25,1.646,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,71.75,0.038,65.438,150.625,69.875,68.188,6.258,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.359,0.0,0.0,0.035,0.035,0.002,0.003,0.014,0.007
2032008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-0.012,71.185,68.875,75.23,68.399,69.567,0.0,-0.036,-0.023,20.0,20.0,18.569,17.817,27.233,67.739,94.435,82.5,93.054,44.936,59.257,45.319,-10.82,22.469,20.359,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.688,0.014,65.438,150.625,69.75,67.375,9.258,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.625,0.029,65.5,150.625,70.313,69.25,1.486,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.688,0.042,65.438,150.625,69.875,68.313,6.125,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.358,0.0,0.0,0.034,0.036,0.002,0.003,0.015,0.007
2032008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,9.286,-0.033,71.4,68.875,75.23,68.399,69.782,0.0,-0.036,-0.019,20.0,20.0,18.541,17.845,27.356,67.954,94.509,82.5,93.276,44.863,59.257,45.246,-10.82,22.453,20.344,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.688,0.014,65.25,150.625,69.75,67.25,9.156,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.5,0.029,65.313,150.625,70.313,69.25,1.335,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.688,0.03,65.438,150.625,69.875,68.188,5.988,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.356,0.0,0.0,0.035,0.035,0.002,0.004,0.011,0.006
2032008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.047,2.248,7.522,0.815,71.4,68.875,75.23,68.399,69.782,0.0,-0.036,-0.019,20.0,20.0,18.541,17.817,27.356,67.954,94.287,82.5,93.054,44.936,59.257,45.319,-10.82,22.453,20.344,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.688,0.014,65.25,150.625,69.75,67.25,9.07,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.5,0.029,65.313,150.625,70.313,69.25,1.199,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.75,0.041,65.438,150.625,69.875,68.188,5.855,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.003,0.014,0.006
2032008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,9.286,2.582,71.4,68.875,75.23,68.399,69.782,0.0,-0.036,-0.019,20.0,20.0,18.541,17.817,27.382,67.954,94.213,82.394,92.98,44.936,59.257,45.319,-10.82,22.438,20.359,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.688,0.014,65.25,150.625,69.75,67.25,8.984,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.5,0.029,65.5,150.625,70.313,69.25,1.081,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.688,0.035,65.438,150.625,69.875,68.063,5.727,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.003,0.012,0.007
2032008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.063,2.248,9.286,2.653,71.293,68.875,75.23,68.399,69.675,0.0,-0.036,-0.019,20.0,20.0,18.541,17.817,27.369,67.954,94.361,82.394,93.054,45.083,59.362,45.392,-10.82,22.422,20.344,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.25,150.625,69.75,67.25,8.898,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.5,0.029,65.5,150.625,70.313,69.188,7.703,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.688,0.041,65.313,150.625,69.875,68.188,5.598,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.289,0.0,0.0,0.035,0.035,0.002,0.003,0.014,0.006
2032008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,9.286,-0.058,71.4,68.769,75.23,68.505,69.675,0.0,-0.036,-0.019,20.0,20.0,18.541,17.817,27.382,67.954,94.139,82.394,92.833,45.083,59.257,45.392,-10.82,22.422,20.344,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.688,0.014,65.25,150.625,69.75,67.25,8.813,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,71.5,0.029,65.313,150.625,70.313,69.188,0.784,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.688,0.035,65.438,150.625,69.875,68.188,9.109,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.292,0.0,0.0,0.035,0.035,0.002,0.003,0.012,0.006
2032008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.891,2.248,11.048,2.997,71.293,68.769,75.23,68.399,69.567,0.0,-0.036,-0.023,20.0,20.0,18.513,17.789,27.382,67.954,94.065,82.288,92.759,44.863,59.153,45.319,-10.828,22.391,20.344,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.688,0.014,65.25,150.625,69.75,67.25,8.734,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,71.5,0.029,65.5,150.625,70.438,69.188,7.43,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.688,0.042,65.438,150.625,69.875,68.063,5.332,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.428,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.006
2032008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,9.286,0.631,71.293,68.875,75.23,68.399,69.675,0.0,-0.036,-0.019,20.0,20.0,18.541,17.789,27.369,67.954,93.991,82.288,92.685,45.009,59.362,45.246,-10.82,22.391,20.328,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.688,0.014,65.25,150.625,69.75,67.25,8.656,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,71.438,0.029,65.5,150.625,70.313,69.25,7.297,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.688,0.027,65.438,150.625,69.875,68.063,5.195,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.222,0.0,0.0,0.035,0.036,0.002,0.003,0.008,0.006
2032008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,9.286,1.336,71.293,68.875,75.23,68.505,69.675,0.0,-0.036,-0.019,20.0,20.0,18.513,17.817,27.382,67.847,94.065,82.288,92.833,45.083,59.153,45.392,-10.82,22.375,20.328,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.688,0.014,65.188,150.625,69.688,67.25,8.57,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.5,0.029,65.313,150.625,70.313,69.188,7.188,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.688,0.033,65.438,150.625,69.813,68.063,5.063,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.003,0.01,0.005
2032008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.859,2.248,9.286,2.949,71.4,68.875,75.23,68.399,69.782,0.0,-0.036,-0.019,20.0,20.0,18.513,17.789,27.395,68.062,93.991,82.182,92.759,45.083,59.257,45.465,-10.82,22.375,20.313,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.688,0.014,65.25,150.625,69.75,67.188,12.266,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.438,0.029,65.313,150.625,70.313,69.188,7.086,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.688,0.036,65.438,150.625,69.875,68.063,4.934,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.938,71.375,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.36,0.0,0.0,0.034,0.035,0.002,0.003,0.011,0.006
2032008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.969,2.248,9.286,3.155,71.4,68.875,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.513,17.789,27.408,68.169,93.991,82.182,92.685,45.009,59.153,45.319,-10.82,22.391,20.313,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.688,0.014,65.25,150.625,69.688,67.25,15.063,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.438,0.029,65.313,150.625,70.313,69.188,6.988,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.563,0.038,65.438,150.625,69.813,68.063,4.797,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.003,0.012,0.005
