DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.0,2.248,9.286,1.389,71.4,68.769,75.23,68.505,69.675,0.0,-0.036,-0.023,20.0,20.0,18.513,17.789,27.408,68.169,93.917,82.182,92.685,45.009,59.048,45.319,-10.82,22.391,20.313,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.563,0.014,65.063,150.625,69.75,67.188,12.133,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.313,0.029,65.313,150.625,70.313,69.188,6.879,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.563,0.034,65.313,150.625,69.813,68.063,8.313,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,0.297,0.0,0.0,0.035,0.035,0.002,0.004,0.011,0.006
2032008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,19.063,2.248,9.286,3.917,71.508,68.875,75.23,68.505,69.782,0.0,-0.036,-0.023,20.0,20.0,18.513,17.761,27.408,68.062,93.621,82.182,92.463,45.156,59.153,45.392,-10.82,22.391,20.297,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.688,0.014,65.188,150.625,69.688,67.188,12.07,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.438,0.029,65.313,150.625,70.313,69.188,6.773,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.563,0.042,65.438,150.625,69.813,68.063,4.543,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.227,0.0,0.0,0.035,0.035,0.002,0.003,0.013,0.006
2032008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.094,2.248,11.048,1.949,71.508,68.875,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.485,17.761,27.395,68.277,93.769,82.182,92.537,45.083,59.153,45.392,-10.828,22.391,20.297,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.688,0.014,65.188,150.625,69.688,67.188,8.242,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.313,0.029,65.313,150.625,70.313,69.188,6.695,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.563,0.035,65.438,150.625,69.813,68.063,4.418,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2032008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.938,2.248,9.286,3.757,71.508,68.875,75.23,68.505,69.782,0.0,-0.036,-0.023,20.0,20.0,18.485,17.789,27.382,68.169,93.547,82.182,92.316,45.009,59.153,45.319,-10.82,22.375,20.297,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.688,0.014,65.25,150.625,69.688,67.188,11.945,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.313,0.029,65.313,150.625,70.313,69.188,6.602,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.563,0.037,65.438,150.625,69.813,68.063,4.297,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2032008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.094,2.248,11.048,2.089,71.508,68.875,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.485,17.761,27.382,68.169,93.695,81.969,92.463,45.156,59.048,45.392,-10.82,22.375,20.297,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.688,0.014,65.188,150.625,69.688,67.188,11.891,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.313,0.029,65.188,150.625,70.313,69.188,6.512,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.563,0.035,65.313,150.625,69.875,68.063,7.832,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.228,0.0,0.0,0.035,0.035,0.002,0.002,0.011,0.005
2032008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,18.922,2.248,11.048,1.182,71.508,68.875,75.23,68.505,69.782,0.0,-0.039,-0.019,20.0,20.0,18.485,17.789,27.343,68.169,93.695,82.075,92.463,45.083,59.153,45.465,-10.82,22.359,20.297,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.688,0.014,65.188,150.625,69.688,67.188,8.047,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.313,0.029,65.313,150.625,70.313,69.188,6.418,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.375,0.034,65.313,150.625,69.813,68.063,4.066,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.003,0.011,0.005
2032008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.781,2.248,9.286,1.815,71.508,68.981,75.23,68.505,69.889,0.0,-0.036,-0.019,20.0,20.0,18.485,17.761,27.369,68.277,93.399,82.075,92.168,45.156,59.257,45.465,-10.82,22.344,20.297,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.688,0.014,65.188,150.625,69.688,67.188,11.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,65.313,150.625,70.313,69.188,6.324,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.375,0.034,65.313,150.625,69.813,67.938,7.605,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,0.295,0.0,0.0,0.036,0.036,0.002,0.003,0.011,0.005
2032008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.906,2.248,11.048,3.484,71.508,68.981,75.23,68.399,69.782,0.0,-0.032,-0.019,20.0,20.0,18.457,17.761,27.343,68.169,93.325,81.969,92.094,45.229,59.362,45.465,-10.82,22.328,20.266,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.688,72.563,0.014,65.188,150.625,69.688,67.188,11.711,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,65.313,150.625,70.313,69.188,6.23,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.375,0.035,65.438,150.625,69.875,67.875,7.484,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.225,0.0,0.0,0.035,0.035,0.002,0.003,0.011,0.006
2032008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.938,2.248,9.286,1.693,71.508,68.981,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.457,17.761,27.343,68.277,93.325,81.969,92.094,45.009,59.571,45.319,-10.82,22.328,20.266,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.188,150.625,69.688,67.188,11.656,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,65.313,150.625,70.313,69.188,6.145,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.375,0.038,65.313,150.625,69.813,67.938,7.383,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.003,0.012,0.006
2032008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.859,2.248,9.286,1.447,71.508,68.981,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.457,17.761,27.369,68.169,93.251,81.969,92.02,45.083,59.257,45.392,-10.82,22.313,20.266,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.688,72.688,0.014,65.188,150.625,69.688,67.188,11.602,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.125,0.029,65.313,150.625,70.313,69.063,6.051,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.375,0.042,65.313,150.625,69.813,68.063,7.281,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.002,0.292,0.0,0.0,0.035,0.035,0.002,0.003,0.014,0.005
2032008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.016,2.248,7.522,2.261,71.508,68.875,75.23,68.505,69.889,0.0,-0.036,-0.019,20.0,20.0,18.429,17.761,27.356,68.277,93.399,81.863,92.168,45.156,59.257,45.465,-10.82,22.313,20.266,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.688,0.014,65.188,150.625,69.563,67.188,11.555,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,65.313,150.625,70.313,69.188,5.953,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.375,0.034,65.313,150.625,69.813,68.063,3.537,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.293,0.0,0.0,0.034,0.036,0.002,0.003,0.011,0.006
2032008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.016,2.248,11.048,1.645,71.4,68.981,75.23,68.505,69.889,0.0,-0.036,-0.019,20.0,20.0,18.457,17.733,27.369,68.277,93.325,81.863,92.094,45.229,59.257,45.465,-10.82,22.297,20.266,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.688,0.014,65.188,150.625,69.563,67.188,11.5,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.125,0.029,65.313,150.625,70.313,69.188,5.859,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.375,0.036,65.313,150.625,69.813,67.938,7.09,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.225,0.0,0.0,0.035,0.035,0.002,0.003,0.011,0.006
2032008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.031,2.248,9.286,3.783,71.508,68.981,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.457,17.761,27.395,68.277,93.177,81.863,92.02,45.156,59.257,45.392,-10.82,22.313,20.25,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.5,72.563,0.014,65.063,150.625,69.563,67.188,11.445,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.125,0.029,65.313,150.625,70.313,69.188,5.773,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.375,0.037,65.313,150.625,69.813,67.938,6.996,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.225,0.0,0.0,0.035,0.035,0.002,0.003,0.011,0.005
2032008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.109,2.248,9.286,1.473,71.615,68.981,75.23,68.61,69.889,0.0,-0.036,-0.019,20.0,20.0,18.457,17.761,27.395,68.384,93.029,81.863,91.799,45.156,59.257,45.465,-10.82,22.281,20.25,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.688,0.014,65.063,150.625,69.688,67.188,11.398,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.063,0.029,65.313,150.625,70.313,69.063,5.684,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.563,0.042,65.188,150.625,69.813,67.938,6.898,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.003,0.012,0.005
2032008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,11.048,1.915,71.615,69.194,75.545,68.505,69.889,0.0,-0.036,-0.019,20.0,20.0,18.429,17.761,27.408,68.277,93.177,81.863,91.946,45.156,59.257,45.465,-10.82,22.281,20.25,72.438,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.063,150.625,69.563,67.125,14.227,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.063,0.029,65.313,150.625,70.313,69.188,5.59,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.313,0.042,65.188,150.625,69.813,67.938,6.809,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.003,0.013,0.005
2032008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.047,2.248,9.286,0.914,71.508,68.981,75.335,68.822,69.889,0.0,-0.036,-0.023,20.0,20.0,18.457,17.733,27.408,68.384,93.029,81.757,91.872,45.229,59.257,45.538,-10.82,22.297,20.25,72.313,150.625,71.75,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.688,72.688,0.014,65.188,150.625,69.563,67.125,11.336,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.063,0.029,65.188,150.625,70.313,69.188,5.496,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.375,0.035,65.313,150.625,69.813,67.938,6.707,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.002,0.01,0.005
2032008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.781,2.248,7.522,1.201,71.508,68.981,75.335,68.505,69.889,0.0,-0.036,-0.019,20.0,20.0,18.429,17.733,27.408,68.384,92.881,81.757,91.725,45.156,59.362,45.465,-10.82,22.297,20.234,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.688,72.563,0.014,65.188,150.625,69.563,67.125,11.289,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.063,0.029,65.188,150.625,70.313,69.063,9.055,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.313,0.037,65.313,150.625,69.813,67.938,6.625,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.035,0.002,0.002,0.012,0.005
2032008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.75,2.248,9.286,1.693,71.508,68.981,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.429,17.733,27.408,68.277,92.881,81.757,91.651,45.156,59.257,45.465,-10.82,22.266,20.234,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.688,72.563,0.014,65.188,150.625,69.563,67.125,11.25,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.063,0.029,65.313,150.625,70.313,69.063,8.977,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.313,0.036,65.313,150.625,69.813,67.938,6.539,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.002,0.01,0.005
2032008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.813,2.248,9.286,2.763,71.508,68.981,75.23,68.61,69.782,0.0,-0.036,-0.019,20.0,20.0,18.429,17.733,27.421,68.277,92.733,81.651,91.577,45.156,59.466,45.465,-10.82,22.266,20.234,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.688,0.014,65.063,150.625,69.563,67.125,14.07,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.063,0.029,65.188,150.625,70.313,69.188,8.906,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.313,0.042,65.313,150.625,69.813,67.938,6.445,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.035,0.002,0.002,0.012,0.005
2032008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,12.81,1.254,71.508,68.981,75.23,68.61,69.889,0.0,-0.036,-0.019,20.0,20.0,18.401,17.733,27.408,68.384,92.733,81.651,91.651,45.229,59.362,45.538,-10.82,22.281,20.234,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.688,0.014,65.063,150.625,69.563,67.125,14.039,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.063,0.029,65.188,150.625,70.313,69.063,5.188,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,71.313,0.035,65.188,150.625,69.813,67.938,6.352,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.002,0.009,0.005
2032008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.875,2.248,9.286,0.494,71.615,68.981,75.23,68.61,69.889,0.0,-0.036,-0.023,20.0,20.0,18.401,17.733,27.395,68.277,92.659,81.651,91.503,45.083,59.257,45.538,-10.82,22.281,20.219,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.563,0.014,65.063,150.625,69.563,67.125,14.008,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.938,0.029,65.188,150.625,70.313,69.063,8.766,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,71.313,0.037,65.188,150.625,69.625,67.938,10.047,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.429,0.0,0.0,0.035,0.035,0.002,0.003,0.01,0.005
2032008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.295,0.0,80.0,65.0,1.4,18.969,2.248,9.286,0.888,71.615,68.981,75.335,68.61,69.889,0.0,-0.036,-0.019,20.0,20.0,18.401,17.733,27.408,68.384,92.733,81.651,91.577,45.156,59.153,45.465,-10.82,22.297,20.234,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.563,0.014,65.063,150.625,69.563,67.125,13.984,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.938,0.029,65.313,150.625,70.313,69.063,5.035,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.313,0.026,65.313,150.625,69.625,67.938,6.18,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.036,0.035,0.002,0.003,0.007,0.005
2032008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,9.286,2.937,71.615,68.981,75.335,68.61,69.889,0.0,-0.036,-0.023,20.0,20.0,18.401,17.733,27.395,68.384,92.585,81.757,91.355,45.156,59.153,45.538,-10.82,22.266,20.234,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.688,72.563,0.014,65.063,150.625,69.563,67.125,13.961,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.938,0.029,65.188,150.625,70.313,69.188,4.957,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,71.313,0.039,65.313,150.625,69.813,67.938,9.859,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.003,0.01,0.005
2032008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.906,2.248,11.048,-0.348,71.615,69.087,75.335,68.505,69.889,0.0,-0.036,-0.019,20.0,20.0,18.401,17.705,27.395,68.491,92.511,81.544,91.503,45.156,59.362,45.538,-10.82,22.297,20.219,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.563,0.014,65.063,150.625,69.313,67.125,13.93,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.938,0.029,65.188,150.625,70.188,69.063,4.887,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.313,0.038,65.188,150.625,69.625,67.938,9.781,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,-0.072,0.002,0.361,0.0,0.0,0.034,0.035,0.002,0.002,0.01,0.005
2032008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.984,2.248,9.286,2.435,71.615,68.981,75.335,68.61,69.889,0.0,-0.036,-0.019,20.0,20.0,18.401,17.705,27.421,68.491,92.437,81.544,91.282,45.229,59.362,45.538,-10.82,22.266,20.219,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.563,0.014,65.063,150.625,69.313,67.188,13.906,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.938,0.029,65.188,150.625,70.313,69.063,8.469,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,71.125,0.038,65.188,150.625,69.813,67.938,9.711,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.002,0.011,0.005
2032008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.172,2.248,9.286,0.453,71.508,68.875,75.23,68.505,69.782,0.0,-0.036,-0.019,20.0,20.0,18.401,17.705,27.369,68.384,92.437,81.544,91.208,45.229,59.466,45.61,-10.82,22.266,20.203,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.063,150.625,69.313,67.125,13.883,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.938,0.029,65.188,150.625,70.313,69.063,8.398,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.125,0.036,65.313,150.625,69.625,67.938,5.852,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.358,0.0,0.0,0.035,0.035,0.002,0.002,0.01,0.005
2032008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.922,2.248,9.286,2.581,71.615,69.087,75.23,68.61,69.889,0.0,-0.036,-0.019,20.0,20.0,18.373,17.705,27.395,68.384,92.511,81.544,91.355,45.302,59.466,45.61,-10.82,22.266,20.219,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,65.063,150.625,69.563,66.875,13.859,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.938,0.029,65.188,150.625,70.313,69.063,8.328,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.125,0.035,65.313,150.625,69.625,67.938,5.758,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.035,0.002,0.002,0.01,0.005
2032008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.984,2.248,11.048,4.134,71.615,69.087,75.335,68.716,69.889,0.0,-0.036,-0.019,20.0,20.0,18.373,17.705,27.369,68.491,92.363,81.544,91.134,45.156,59.466,45.61,-10.82,22.266,20.203,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.688,0.014,65.063,150.625,69.563,67.125,13.836,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.813,0.029,65.188,150.625,70.313,69.063,8.266,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.313,0.034,65.188,150.625,69.625,67.938,5.672,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.424,0.0,0.0,0.035,0.035,0.002,0.002,0.009,0.005
2032008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.953,2.248,9.286,1.441,71.615,69.087,75.335,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.373,17.705,27.356,68.491,92.289,81.438,91.06,45.229,59.571,45.61,-10.828,22.234,20.203,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,72.688,0.014,65.063,150.625,69.313,66.875,16.547,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.813,0.029,65.188,150.625,70.313,69.063,8.203,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.313,0.042,65.313,150.625,69.625,67.938,5.586,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.355,0.0,0.0,0.035,0.035,0.002,0.002,0.011,0.005
2032008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.938,2.248,7.522,3.375,71.615,69.087,75.335,68.716,69.889,0.0,-0.036,-0.023,20.0,20.0,18.373,17.677,27.356,68.491,92.289,81.438,91.208,45.302,59.466,45.61,-10.82,22.234,20.188,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,72.688,0.014,65.063,150.625,69.563,67.125,13.789,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.813,0.029,65.188,150.625,70.313,68.938,8.141,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.125,0.034,65.188,150.625,69.625,67.938,9.297,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.002,0.009,0.005
2032008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,11.048,1.636,71.615,69.087,75.335,68.716,69.889,0.0,-0.036,-0.019,20.0,20.0,18.345,17.677,27.343,68.599,92.215,81.438,91.06,45.229,59.675,45.538,-10.82,22.219,20.188,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.688,0.014,65.063,150.625,69.313,66.875,13.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.75,0.029,65.188,150.625,70.313,69.063,8.078,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.125,0.037,65.188,150.625,69.625,67.875,9.227,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.035,0.002,0.002,0.009,0.004
2032008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.766,2.248,9.286,1.954,71.508,69.087,75.335,68.61,69.889,0.0,-0.036,-0.019,20.0,20.0,18.345,17.677,27.356,68.491,92.215,81.332,90.912,45.156,59.466,45.538,-10.82,22.25,20.188,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.563,0.014,65.063,150.625,69.313,66.875,16.484,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.75,0.029,65.188,150.625,70.313,69.063,8.016,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.125,0.036,65.188,150.625,69.625,67.938,9.164,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.003,0.357,0.0,0.0,0.035,0.035,0.002,0.002,0.009,0.004
2032008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.766,2.248,11.048,0.959,71.723,69.087,75.335,68.716,69.889,0.0,-0.036,-0.019,20.0,20.0,18.345,17.677,27.343,68.491,92.141,81.332,90.912,45.229,59.675,45.61,-10.82,22.25,20.188,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,72.563,0.014,65.0,150.625,69.313,66.875,13.734,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.75,0.029,65.063,150.625,70.313,69.063,7.965,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.313,0.042,65.188,150.625,69.625,67.875,5.32,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.354,0.0,0.0,0.035,0.035,0.003,0.002,0.009,0.005
2032008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.094,2.248,9.286,1.606,71.723,69.087,75.335,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.345,17.677,27.343,68.599,92.067,81.332,90.912,45.302,59.362,45.61,-10.82,22.25,20.188,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.688,0.014,65.063,150.625,69.313,66.875,13.719,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.75,0.029,65.313,150.625,70.438,69.063,7.902,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.063,0.038,65.188,150.625,69.625,67.938,9.039,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.002,0.01,0.004
2032008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,9.286,0.836,71.615,69.087,75.335,68.716,69.889,0.0,-0.039,-0.019,20.0,20.0,18.345,17.677,27.343,68.599,92.067,81.332,90.912,45.302,59.466,45.61,-10.82,22.234,20.188,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.688,0.014,65.0,150.625,69.313,67.125,13.719,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.813,0.029,65.188,150.625,70.313,69.063,7.84,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.063,0.037,65.188,150.625,69.625,67.875,8.977,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.002,0.009,0.005
2032008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,7.522,1.99,71.615,69.087,75.335,68.716,69.996,0.0,-0.039,-0.023,20.0,20.0,18.317,17.649,27.33,68.599,91.993,81.332,90.838,45.302,59.466,45.61,-10.82,22.234,20.172,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.563,0.014,65.063,150.625,69.313,66.875,16.438,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.813,0.029,65.063,150.625,70.313,68.938,7.781,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.125,0.037,65.313,150.625,69.625,67.938,8.922,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.002,0.009,0.004
2032008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,11.048,3.048,71.615,69.087,75.335,68.716,69.889,0.0,-0.036,-0.023,20.0,20.0,18.317,17.677,27.343,68.599,91.919,81.226,90.765,45.302,59.466,45.61,-10.82,22.219,20.172,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.688,72.563,0.014,65.0,150.625,69.313,66.875,13.688,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.75,0.029,65.063,150.625,70.188,68.938,11.508,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.063,0.039,65.188,150.625,69.625,67.875,8.867,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.002,0.01,0.005
2032008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.703,2.248,9.286,0.94,71.615,69.087,75.335,68.61,69.996,0.0,-0.036,-0.019,20.0,20.0,18.317,17.649,27.343,68.706,91.919,81.226,90.765,45.302,59.362,45.61,-10.828,22.219,20.172,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.688,72.688,0.014,65.0,150.625,69.313,67.125,13.688,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.5,0.029,65.188,150.625,70.313,68.75,7.676,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.063,0.042,65.188,150.625,69.625,67.938,8.82,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.003,0.009,0.004
2032008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.719,2.248,7.522,4.133,71.615,69.087,75.335,68.716,69.889,0.0,-0.036,-0.019,20.0,20.0,18.317,17.649,27.33,68.491,91.845,81.332,90.691,45.302,59.571,45.683,-10.82,22.203,20.172,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,65.063,150.625,69.313,66.875,13.688,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.75,0.029,65.063,150.625,70.188,68.938,11.398,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.063,0.032,65.188,150.625,69.625,67.875,8.773,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.002,0.007,0.004
2032008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,9.286,3.181,71.723,69.087,75.335,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.649,27.31,68.599,91.845,81.226,90.691,45.376,59.466,45.683,-10.828,22.203,20.172,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,65.0,150.625,69.313,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.75,0.029,65.063,150.625,70.313,69.063,11.359,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.063,0.038,65.188,150.625,69.563,67.875,14.313,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.036,0.035,0.002,0.001,0.008,0.004
2032008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,9.286,2.139,71.723,69.087,75.23,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.649,27.31,68.599,91.771,81.226,90.617,45.376,59.571,45.61,-10.82,22.203,20.156,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,72.563,0.014,65.0,150.625,69.313,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.5,0.029,65.063,150.625,70.313,68.75,7.535,36.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.063,0.038,65.0,150.625,69.625,67.875,8.656,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.221,0.0,0.0,0.035,0.035,0.002,0.002,0.008,0.004
2032008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,22.449,2.248,9.286,3.814,71.723,69.087,75.335,68.716,69.996,0.0,-0.036,-0.023,20.0,20.0,18.289,17.621,27.343,68.599,91.771,81.119,90.543,45.376,59.466,45.683,-10.828,22.188,20.156,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,72.688,0.014,65.0,150.625,69.313,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.5,0.029,65.063,150.625,70.313,68.938,11.258,36.844,72.0,70.0,1000.0,500.0,0.0,0.515,72.563,71.063,0.034,65.188,150.625,69.625,67.938,14.219,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.003,0.007,0.004
2032008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,21.803,2.248,7.522,0.577,71.723,69.087,75.125,68.61,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.621,27.343,68.706,91.697,81.119,90.469,45.376,59.466,45.756,-10.82,22.203,20.156,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.5,72.5,0.014,65.0,150.625,69.25,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.5,0.029,65.063,150.625,70.313,68.75,7.438,36.25,72.0,70.0,1000.0,500.0,0.0,3.369,72.563,71.063,0.035,65.188,150.625,69.625,67.875,8.586,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.002,0.008,0.004
2032008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,22.6,2.248,5.758,4.37,71.831,69.194,75.23,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.649,27.356,68.599,91.623,81.119,90.469,45.302,59.466,45.756,-10.82,22.219,20.156,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.563,0.014,65.0,150.625,69.25,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.5,0.029,65.063,150.625,70.188,68.938,11.172,36.188,72.0,70.0,1000.0,500.0,0.0,2.604,72.5,71.0,0.035,65.188,150.625,69.625,67.875,14.156,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.429,0.0,0.0,0.035,0.035,0.002,0.002,0.008,0.004
2032008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.767,2.248,5.758,4.023,71.723,69.087,75.23,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.621,27.369,68.599,91.475,81.013,90.469,45.376,59.466,45.756,-10.82,22.219,20.156,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.688,72.688,0.014,65.0,150.625,69.313,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.5,0.029,65.063,150.625,70.313,68.75,11.117,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.0,0.035,65.188,150.625,69.625,67.875,8.516,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.004
2032008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,5.758,4.112,71.723,69.194,75.125,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.369,68.706,91.475,81.119,90.395,45.302,59.466,45.61,-10.82,22.203,20.156,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,72.688,0.014,65.0,150.625,69.25,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.5,0.029,65.188,150.625,70.313,68.75,7.301,36.375,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.063,0.035,65.0,150.625,69.625,67.875,8.492,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2032008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,21.965,3.37,5.758,2.882,71.723,69.194,75.125,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.343,68.814,91.475,81.013,90.321,45.302,59.675,45.683,-10.82,22.203,20.141,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.688,0.014,65.0,150.625,69.25,66.875,16.406,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,65.063,150.625,70.313,68.938,7.262,36.219,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.0,0.042,65.0,150.625,69.625,67.875,8.461,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.002,0.009,0.004
2032008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.844,2.248,5.758,3.298,71.723,69.087,75.02,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.343,68.706,91.401,81.013,90.247,45.302,59.78,45.683,-10.82,22.203,20.141,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.688,72.563,0.014,65.0,150.625,69.313,66.875,16.422,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,65.063,150.625,70.313,68.938,11.0,36.219,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.0,0.037,64.938,150.625,69.563,67.875,14.039,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.353,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.004
2032008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,3.993,3.844,71.723,69.194,75.02,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.356,68.706,91.401,80.907,90.247,45.376,59.571,45.683,-10.82,22.203,20.141,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.688,0.014,65.0,150.625,69.25,66.813,16.422,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,65.063,150.625,70.313,68.938,10.969,36.219,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.0,0.038,65.0,150.625,69.625,67.875,14.031,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.004
2032008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.984,2.248,5.758,3.278,71.723,69.194,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.649,27.343,68.706,91.327,81.013,90.247,45.302,59.571,45.683,-10.82,22.203,20.125,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.563,0.014,64.625,150.625,69.25,66.875,16.438,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.438,0.029,65.063,150.625,70.188,68.75,10.945,35.875,72.0,70.0,1000.0,500.0,0.0,2.746,72.438,71.0,0.042,65.188,150.625,69.625,67.875,14.023,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,0.002,0.358,0.0,0.0,0.034,0.036,0.002,0.001,0.009,0.004
2032008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,23.508,2.248,5.758,2.79,71.831,69.194,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.649,27.33,68.706,91.254,80.907,90.1,45.302,59.571,45.683,-10.828,22.172,20.125,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.563,0.014,65.0,150.625,69.25,66.813,21.266,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,65.063,150.625,70.188,68.75,10.906,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.0,0.036,65.0,150.625,69.563,67.875,14.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.357,0.0,0.0,0.034,0.035,0.002,0.002,0.008,0.006
2032008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,3.993,2.579,71.723,69.194,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.649,27.343,68.814,91.254,80.907,90.1,44.423,59.466,44.809,-10.82,22.172,20.125,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,72.563,0.014,65.0,150.625,69.25,66.875,16.453,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.438,0.029,65.063,150.625,70.188,68.75,7.094,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.063,0.037,65.0,150.625,69.625,67.875,8.367,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.035,0.003,0.001,0.007,0.004
