DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.016,2.248,5.758,1.388,71.723,69.3,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.317,17.677,27.369,68.814,91.106,80.907,90.1,43.837,59.466,44.299,-10.82,22.188,20.125,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.563,0.014,65.0,150.625,69.25,66.813,16.469,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.438,0.029,65.063,150.625,70.188,68.938,10.844,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.0,0.041,65.0,150.625,69.625,67.75,13.945,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.002,0.396,0.0,0.0,0.035,0.035,0.002,0.001,0.009,0.004
2032008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.984,2.248,5.758,2.483,71.831,69.3,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.649,27.343,68.814,91.106,80.801,90.026,43.617,59.571,43.935,-10.82,22.172,20.125,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.563,0.014,64.875,150.625,69.25,66.813,21.313,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.438,0.029,65.063,150.625,70.313,68.938,10.813,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.0,0.04,65.0,150.625,69.563,67.875,13.938,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.266,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.004
2032008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.984,2.248,5.758,3.384,71.723,69.194,74.915,68.822,69.996,0.0,-0.032,-0.019,20.0,20.0,18.289,17.649,27.343,68.706,91.106,80.907,90.026,43.544,59.884,43.862,-10.82,22.156,20.125,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.563,0.014,65.0,150.625,69.25,66.813,16.516,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.438,0.029,65.063,150.625,70.188,68.75,10.773,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.041,65.0,150.625,69.563,67.75,13.93,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.259,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.004
2032008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.016,2.248,5.758,1.019,71.723,69.194,74.809,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.677,27.343,68.706,91.032,80.801,89.952,43.397,59.571,43.79,-10.828,22.156,20.109,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.563,0.014,65.0,150.625,69.25,66.813,21.359,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.375,0.029,65.0,150.625,70.188,68.75,10.75,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.0,0.042,65.0,150.625,69.563,67.625,13.93,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.326,0.0,0.0,0.034,0.035,0.002,0.002,0.008,0.004
2032008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.355,2.248,7.522,4.72,71.831,69.194,74.809,68.716,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.677,27.343,68.706,90.884,80.801,89.804,43.251,59.466,43.644,-10.82,22.156,20.109,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.563,0.014,64.875,150.625,69.25,66.813,21.391,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.188,68.75,10.719,35.281,72.0,70.0,1000.0,500.0,0.0,3.994,72.25,71.0,0.036,65.0,150.625,69.563,67.875,13.922,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.324,0.0,0.0,0.034,0.036,0.002,0.001,0.007,0.004
2032008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,5.758,3.417,71.831,69.194,74.809,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.677,27.343,68.599,90.958,80.801,89.878,42.958,59.362,43.353,-10.82,22.156,20.109,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.563,0.014,64.875,150.625,69.25,66.813,21.438,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.313,68.75,10.688,35.375,72.0,70.0,1000.0,500.0,0.0,2.611,72.313,70.75,0.042,65.0,150.625,69.625,67.75,13.914,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.01,0.004
2032008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.251,0.0,80.0,65.0,1.4,22.85,2.248,5.758,2.637,71.831,69.3,74.915,68.822,69.996,0.0,-0.036,-0.023,20.0,20.0,18.289,17.705,27.33,68.814,90.81,80.801,89.73,42.738,59.466,43.134,-10.82,22.141,20.094,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,64.875,150.625,69.188,66.813,21.469,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.313,68.938,10.664,34.813,72.0,70.0,1000.0,500.0,0.0,5.094,72.25,71.0,0.042,65.188,150.625,69.563,67.75,13.898,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.314,0.0,0.0,0.035,0.035,0.002,0.001,0.008,0.004
2032008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,22.576,2.248,5.758,3.134,71.831,69.194,74.915,68.822,70.103,0.0,-0.036,-0.019,20.0,20.0,18.289,17.705,27.284,68.814,90.81,80.695,89.657,42.592,59.362,43.061,-10.828,22.156,20.078,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.688,0.014,64.875,150.625,69.188,66.813,21.516,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.313,68.75,10.633,35.219,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,70.75,0.035,65.0,150.625,69.625,67.75,13.883,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.001,0.008,0.004
2032008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.078,2.248,5.758,3.354,71.831,69.3,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.705,27.284,68.814,90.736,80.695,89.657,42.518,59.362,42.916,-10.82,22.156,20.094,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.563,0.014,65.0,150.625,69.25,66.813,21.563,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.313,68.75,10.609,35.188,72.0,70.0,1000.0,500.0,0.0,0.896,72.313,70.75,0.034,65.0,150.625,69.625,67.75,13.875,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.315,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.004
2032008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,22.861,2.248,5.758,3.582,71.831,69.194,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.705,27.297,68.706,90.662,80.695,89.657,42.445,59.362,42.843,-10.82,22.141,20.094,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.688,0.014,64.875,150.625,69.188,66.813,16.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.188,68.75,10.586,34.594,72.0,70.0,1000.0,500.0,0.0,3.795,72.25,70.688,0.037,65.0,150.625,69.625,67.75,13.875,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.315,0.0,0.0,0.035,0.035,0.002,0.001,0.008,0.004
2032008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,23.449,2.248,7.522,2.632,71.831,69.194,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.705,27.31,68.706,90.662,80.695,89.657,42.298,59.362,42.697,-10.82,22.156,20.063,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.563,0.014,64.875,150.625,69.188,66.813,16.781,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.375,0.029,65.063,150.625,70.188,68.75,10.555,34.281,72.0,70.0,1000.0,500.0,0.0,4.617,72.25,70.75,0.038,65.0,150.625,69.563,67.75,13.867,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.313,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.004
2032008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.738,2.248,5.758,2.122,71.831,69.3,74.915,68.927,69.996,0.0,-0.036,-0.023,20.0,20.0,18.289,17.705,27.284,68.814,90.514,80.588,89.509,42.225,59.362,42.551,-10.82,22.141,20.078,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.875,150.625,69.188,66.813,21.641,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.25,0.029,65.063,150.625,70.313,68.75,10.531,34.063,72.0,70.0,1000.0,500.0,0.0,4.309,72.25,70.75,0.037,65.0,150.625,69.563,67.875,13.859,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.255,0.0,0.0,0.035,0.035,0.002,0.001,0.008,0.003
2032008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.738,2.248,7.522,3.565,71.831,69.3,74.915,68.927,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.677,27.284,68.814,90.514,80.588,89.435,42.079,59.466,42.479,-10.828,22.109,20.078,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.563,0.014,65.0,150.625,69.188,66.813,21.688,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.375,0.029,65.063,150.625,70.313,68.75,10.5,34.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,70.563,0.035,65.0,150.625,69.563,67.75,13.852,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.309,0.0,0.0,0.035,0.036,0.002,0.001,0.009,0.003
2032008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,7.522,2.225,71.831,69.512,75.125,69.033,70.103,0.0,-0.036,-0.019,20.0,20.0,18.289,17.705,27.271,68.814,90.514,80.588,89.509,42.518,59.257,42.77,-10.82,22.125,20.078,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.563,0.014,64.875,150.625,69.188,66.813,21.734,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.25,0.029,65.063,150.625,70.188,68.688,10.477,34.375,72.0,70.0,1000.0,500.0,0.0,1.549,72.25,70.75,0.034,64.938,150.625,69.563,67.75,16.719,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.201,0.0,0.0,0.035,0.035,0.002,0.001,0.007,0.003
2032008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,21.316,2.248,7.522,5.259,71.831,69.194,75.02,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.705,27.284,68.814,90.514,80.588,89.435,43.251,59.257,43.498,-10.828,22.109,20.063,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.563,0.014,64.875,150.625,69.25,66.813,21.781,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.25,0.029,65.063,150.625,70.188,68.688,10.445,33.969,72.0,70.0,1000.0,500.0,0.0,2.766,72.063,70.688,0.035,65.0,150.625,69.563,67.75,16.719,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.208,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2032008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.355,2.248,5.758,1.599,71.831,69.3,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.705,27.271,68.814,90.44,80.588,89.361,43.471,59.257,43.79,-10.82,22.078,20.063,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.688,0.014,64.875,150.625,69.188,66.688,21.828,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.25,0.029,65.0,150.625,70.188,68.688,13.289,34.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,70.688,0.037,65.0,150.625,69.563,67.75,16.719,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.271,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2032008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,21.707,2.248,7.522,2.296,71.831,69.3,75.02,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.289,17.677,27.246,68.814,90.514,80.482,89.361,43.471,59.257,43.79,-10.82,22.094,20.047,72.438,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.875,150.625,69.188,66.813,21.891,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.25,0.029,65.063,150.625,70.188,68.688,10.406,33.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.688,0.042,64.938,150.625,69.563,67.625,13.867,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.271,0.0,0.0,0.035,0.035,0.002,0.001,0.008,0.004
2032008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.203,2.248,7.522,3.621,71.831,69.3,75.02,68.822,69.996,0.0,-0.039,-0.023,20.0,20.0,18.289,17.705,27.271,68.706,90.292,80.482,89.287,43.471,59.257,43.79,-10.82,22.109,20.047,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.563,0.014,64.875,150.625,69.188,66.813,21.938,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.125,0.029,65.0,150.625,70.188,68.688,13.258,33.719,72.0,70.0,1000.0,500.0,0.0,1.771,71.938,70.688,0.042,64.938,150.625,69.563,67.625,16.75,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.272,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.004
2032008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.047,2.248,5.758,3.36,71.723,69.3,75.02,68.927,69.996,0.0,-0.036,-0.023,20.0,20.0,18.289,17.705,27.246,68.814,90.292,80.482,89.213,43.324,59.257,43.717,-10.828,22.109,20.047,72.313,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.563,0.014,64.875,150.625,69.188,66.813,21.984,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.25,0.029,65.0,150.625,70.188,68.75,13.242,33.906,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.688,0.034,65.0,150.625,69.438,67.625,13.883,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.33,0.0,0.0,0.036,0.036,0.002,0.001,0.007,0.003
2032008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,23.123,2.248,7.522,2.755,71.723,69.3,74.915,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.289,17.677,27.233,68.814,90.218,80.376,89.14,43.471,59.257,43.862,-10.82,22.109,20.047,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.563,0.014,64.875,150.625,69.188,66.813,22.047,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.125,0.029,65.0,150.625,70.188,68.688,13.227,33.219,72.0,70.0,1000.0,500.0,0.0,4.773,71.938,70.688,0.042,64.938,150.625,69.563,67.75,16.75,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.331,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2032008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,23.234,2.248,7.522,1.804,71.831,69.3,74.915,68.927,70.103,0.0,-0.032,-0.019,20.0,20.0,18.289,17.677,27.233,68.814,90.218,80.376,89.14,43.69,59.362,44.008,-10.82,22.078,20.031,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.563,0.014,64.875,150.625,69.188,66.813,22.094,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.125,0.029,65.0,150.625,70.188,68.688,13.219,33.281,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.688,0.036,64.938,150.625,69.563,67.75,16.766,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.271,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2032008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,22.723,2.248,5.758,1.421,71.831,69.3,74.915,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.705,27.22,68.814,90.07,80.376,89.066,43.69,59.571,44.008,-10.82,22.078,20.031,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.875,150.625,69.188,66.688,22.141,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.125,0.029,65.0,150.625,70.188,68.563,13.219,32.656,72.0,70.0,1000.0,500.0,0.0,4.879,71.938,70.688,0.035,64.938,150.625,69.438,67.75,16.797,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.002,0.006,0.003
2032008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,20.816,2.248,5.758,3.487,71.831,69.194,74.915,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.289,17.677,27.194,68.921,90.144,80.376,89.066,43.837,59.362,44.081,-10.82,22.063,20.031,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.563,0.014,64.875,150.625,69.188,66.813,28.859,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.125,0.029,65.0,150.625,70.188,68.688,13.219,33.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.688,0.034,64.938,150.625,69.563,67.625,16.813,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.209,0.0,0.0,0.035,0.035,0.002,0.002,0.006,0.003
2032008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.156,2.248,7.522,3.15,71.831,69.3,75.02,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.289,17.649,27.207,68.814,90.144,80.376,89.066,43.91,59.466,44.154,-10.82,22.078,20.031,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.5,0.014,64.875,150.625,69.188,66.813,22.281,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.125,0.029,65.0,150.625,70.188,68.563,13.219,32.563,72.0,70.0,1000.0,500.0,0.0,4.105,71.938,70.688,0.036,64.938,150.625,69.563,67.625,16.844,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.21,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2032008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.156,3.37,7.522,3.075,71.831,69.3,75.02,68.822,70.103,0.0,-0.036,-0.019,20.0,20.0,18.289,17.677,27.207,68.814,90.07,80.27,88.992,43.837,59.257,44.154,-10.82,22.078,20.016,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.563,0.014,64.625,150.625,69.188,66.813,29.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.125,0.029,65.0,150.625,70.313,68.563,13.211,32.156,72.0,70.0,1000.0,500.0,0.0,5.113,71.938,70.688,0.042,64.875,150.625,69.563,67.75,19.719,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.275,0.0,0.0,0.035,0.035,0.002,0.001,0.008,0.003
2032008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,23.906,2.248,5.758,2.457,71.831,69.3,75.02,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.677,27.194,68.814,89.922,80.376,88.918,43.91,59.257,44.154,-10.82,22.063,20.016,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.563,0.014,64.625,150.625,69.188,66.813,29.078,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.125,0.029,65.0,150.625,70.188,68.688,13.211,31.938,72.0,70.0,1000.0,500.0,0.0,4.504,71.813,70.688,0.037,64.938,150.625,69.438,67.625,16.891,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.212,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2032008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.898,2.248,7.522,3.259,71.831,69.3,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.677,27.181,68.814,89.922,80.27,88.918,43.984,59.257,44.299,-10.82,22.047,20.031,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.563,0.014,64.625,150.625,69.188,66.813,29.156,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.938,0.029,65.0,150.625,70.188,68.563,13.203,31.578,72.0,70.0,1000.0,500.0,0.0,4.84,71.813,70.563,0.042,64.875,150.625,69.563,67.625,16.922,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2032008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.184,2.248,7.522,3.438,71.831,69.3,75.02,68.927,69.996,0.0,-0.036,-0.019,20.0,20.0,18.261,17.649,27.22,68.921,89.922,80.163,88.844,43.984,59.153,44.299,-10.82,22.031,20.016,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.5,0.014,65.0,150.625,69.188,66.813,29.234,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.938,0.029,65.063,150.625,70.0,68.563,10.336,31.469,72.0,70.0,1000.0,500.0,0.0,4.031,71.813,70.563,0.034,64.938,150.625,69.563,67.625,16.953,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.035,0.002,0.002,0.006,0.003
2032008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,24.02,2.248,5.758,1.802,71.831,69.3,75.02,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.649,27.194,68.921,89.848,80.27,88.77,43.984,59.257,44.372,-10.82,22.031,20.0,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.625,150.625,69.188,66.813,22.672,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.938,0.029,65.0,150.625,70.188,68.563,13.203,30.891,72.0,70.0,1000.0,500.0,0.0,5.711,71.813,70.563,0.033,64.938,150.625,69.563,67.625,16.984,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.341,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2032008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.391,2.248,9.286,1.837,71.831,69.3,75.02,68.822,70.103,0.0,-0.036,-0.023,20.0,20.0,18.261,17.677,27.207,68.814,89.848,80.163,88.77,43.91,59.257,44.372,-10.82,22.047,20.0,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.563,0.014,64.625,150.625,69.25,66.813,22.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.938,0.029,65.0,150.625,70.188,68.563,13.203,30.547,72.0,70.0,1000.0,500.0,0.0,5.727,71.813,70.688,0.038,64.938,150.625,69.563,67.75,17.0,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.404,0.0,0.0,0.035,0.035,0.002,0.002,0.006,0.003
2032008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.871,2.248,7.522,4.492,71.831,69.3,75.125,68.927,70.103,0.0,-0.036,-0.023,20.0,20.0,18.233,17.649,27.258,68.921,89.774,80.27,88.696,43.91,59.362,44.299,-10.82,22.031,19.984,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.625,150.625,69.188,66.813,22.859,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.938,0.029,65.0,150.625,70.0,68.563,13.203,30.203,72.0,70.0,1000.0,500.0,0.0,5.035,71.75,70.563,0.036,64.938,150.625,69.563,67.625,19.906,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.338,0.0,0.0,0.035,0.035,0.002,0.002,0.006,0.003
2032008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,23.344,2.248,7.522,2.804,71.831,69.3,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.271,68.921,89.7,80.163,88.622,43.984,59.362,44.372,-10.828,22.016,19.984,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.563,0.014,64.625,150.625,69.063,66.688,29.594,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.938,0.029,65.0,150.625,70.0,68.438,13.203,30.063,72.0,70.0,1000.0,500.0,0.0,4.961,71.813,70.563,0.042,64.938,150.625,69.563,67.625,17.063,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.339,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.003
2032008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,22.922,2.248,7.522,3.22,71.831,69.3,75.02,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.649,27.271,68.921,89.7,80.057,88.622,44.057,59.466,44.445,-10.82,21.984,19.984,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.688,0.014,64.625,150.625,69.063,66.688,29.688,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.813,0.029,65.0,150.625,70.188,68.438,13.203,29.781,72.0,70.0,1000.0,500.0,0.0,5.359,71.75,70.563,0.037,64.938,150.625,69.563,67.625,19.969,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2032008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.016,2.248,7.522,3.711,71.831,69.3,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.284,68.921,89.552,80.057,88.549,43.984,59.362,44.372,-10.82,21.984,19.984,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.875,150.625,69.063,66.688,29.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.938,0.029,65.0,150.625,70.0,68.313,13.195,29.328,72.0,70.0,1000.0,500.0,0.0,5.789,71.813,70.563,0.035,64.875,150.625,69.438,67.625,20.0,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.003
2032008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,24.84,2.248,7.522,0.902,71.831,69.406,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.31,68.921,89.626,80.057,88.622,44.13,59.153,44.445,-10.82,21.969,19.984,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.563,0.014,64.625,150.625,69.063,66.813,29.828,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.938,0.029,65.0,150.625,70.0,68.438,15.93,29.031,72.0,70.0,1000.0,500.0,0.0,5.875,71.75,70.5,0.039,64.875,150.625,69.563,67.625,20.047,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.001,0.007,0.003
2032008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,25.406,2.248,7.522,2.205,71.831,69.3,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.621,27.31,68.921,89.552,80.057,88.475,44.057,59.153,44.372,-10.82,21.953,19.969,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.563,0.014,64.875,150.625,69.188,66.688,23.25,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.938,0.029,65.0,150.625,70.0,68.438,13.203,28.594,72.0,70.0,1000.0,500.0,0.0,5.75,71.75,70.563,0.037,64.875,150.625,69.563,67.625,20.094,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.003
2032008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.406,2.248,7.522,3.444,72.046,69.3,75.125,68.927,70.317,0.0,-0.036,-0.019,20.0,20.0,18.233,17.621,27.31,69.136,89.552,80.057,88.549,44.13,59.257,44.445,-10.82,21.938,19.969,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.563,0.014,64.625,150.625,69.063,66.688,29.969,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.813,0.029,65.0,150.625,70.0,68.313,13.203,28.359,72.0,70.0,1000.0,500.0,0.0,5.184,71.75,70.563,0.035,64.875,150.625,69.438,67.625,17.266,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2032008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.16,2.248,9.286,2.191,71.831,69.406,75.125,69.033,70.103,0.0,-0.036,-0.023,20.0,20.0,18.233,17.621,27.297,69.028,89.404,79.951,88.401,44.057,59.257,44.445,-10.828,21.922,19.969,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.563,0.014,64.625,150.625,69.063,66.813,30.078,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.813,0.029,65.0,150.625,70.0,68.438,13.203,28.0,72.0,70.0,1000.0,500.0,0.0,5.352,71.75,70.563,0.036,64.938,150.625,69.438,67.625,20.172,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.002,0.006,0.003
2032008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,25.328,2.248,9.286,3.86,71.831,69.406,75.125,68.927,70.21,0.0,-0.036,-0.019,20.0,20.0,18.233,17.621,27.343,68.921,89.478,79.951,88.401,44.13,59.257,44.445,-10.82,21.906,19.953,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.625,150.625,69.063,66.688,30.188,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.813,0.029,65.0,150.625,70.0,68.438,15.945,27.828,72.0,70.0,1000.0,500.0,0.0,4.195,71.75,70.563,0.042,64.875,150.625,69.438,67.625,20.219,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2032008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,24.445,2.248,9.286,1.778,71.831,69.406,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.343,68.921,89.404,79.951,88.401,44.203,59.257,44.518,-10.82,21.891,19.953,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.563,0.014,64.625,150.625,69.063,66.688,30.313,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.813,0.029,65.0,150.625,70.0,68.313,13.219,28.172,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.5,0.042,64.875,150.625,69.438,67.625,20.25,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.003
2032008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,21.951,2.248,7.522,0.83,71.723,69.3,75.02,68.822,69.996,0.0,-0.036,-0.019,20.0,20.0,18.233,17.621,27.33,68.814,89.33,79.951,88.327,44.13,59.153,44.445,-10.82,21.891,19.938,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.563,0.014,64.625,150.625,69.063,66.688,30.422,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.813,0.029,65.0,150.625,70.0,68.313,13.234,27.484,72.0,70.0,1000.0,500.0,0.0,3.988,71.625,70.5,0.034,64.875,150.625,69.438,67.625,20.297,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2032008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.773,2.248,5.758,2.468,71.723,69.406,75.125,69.033,70.103,0.0,-0.036,-0.019,20.0,20.0,18.261,17.593,27.343,69.028,89.256,79.951,88.253,44.057,59.257,44.445,-10.82,21.875,19.938,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.563,0.014,64.625,150.625,69.063,66.688,30.531,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.813,0.029,65.0,150.625,70.0,68.313,15.977,27.344,72.0,70.0,1000.0,500.0,0.0,3.207,71.438,70.563,0.035,64.938,150.625,69.438,67.5,17.469,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2032008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,23.734,2.248,7.522,3.913,71.831,69.406,75.125,68.927,70.103,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.369,69.028,89.256,79.845,88.327,44.13,59.257,44.445,-10.82,21.859,19.938,72.438,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.563,0.014,64.625,150.625,69.063,66.688,30.656,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.75,0.029,65.0,150.625,70.0,68.313,13.242,26.859,72.0,70.0,1000.0,500.0,0.0,4.617,71.625,70.375,0.038,64.875,150.625,69.438,67.625,20.391,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2032008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,24.031,2.248,7.522,0.859,71.831,69.406,75.125,68.927,70.21,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.369,69.028,89.108,79.951,88.105,44.057,59.257,44.518,-10.82,21.859,19.922,72.438,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,64.625,150.625,69.063,66.563,30.766,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.75,0.029,65.0,150.625,70.0,68.313,13.25,26.75,72.0,70.0,1000.0,500.0,0.0,2.199,71.438,70.5,0.032,64.875,150.625,69.438,67.5,20.438,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,0.408,0.0,0.0,0.035,0.035,0.002,0.002,0.004,0.003
2032008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.219,2.248,5.758,4.011,71.831,69.406,75.125,68.927,70.103,0.0,-0.036,-0.023,20.0,20.0,18.233,17.593,27.395,69.028,89.108,79.845,88.179,44.13,59.257,44.445,-10.82,21.844,19.906,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.563,0.014,64.625,150.625,69.063,66.688,30.875,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.75,0.029,65.0,150.625,70.0,68.313,13.258,26.828,72.0,70.0,1000.0,500.0,0.0,2.41,71.625,70.5,0.037,64.875,150.625,69.438,67.625,20.484,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.004
2032008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.828,2.248,5.758,3.4,71.938,69.406,75.125,69.033,70.21,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.382,68.921,89.108,79.845,88.032,44.057,59.257,44.445,-10.828,21.844,19.906,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.563,0.014,64.625,150.625,69.063,66.688,31.0,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,64.938,150.625,70.0,68.313,13.258,26.297,72.0,70.0,1000.0,500.0,0.0,4.863,71.438,70.5,0.034,64.875,150.625,69.438,67.5,20.531,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2032008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.879,2.248,9.286,3.486,71.938,69.406,75.23,69.033,70.103,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.395,68.921,89.034,79.845,88.105,44.203,59.362,44.591,-10.82,21.844,19.922,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,64.625,150.625,69.063,66.688,31.109,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.75,0.029,65.0,150.625,70.0,68.313,16.0,25.844,72.0,70.0,1000.0,500.0,0.0,6.164,71.438,70.5,0.036,64.875,150.625,69.438,67.5,17.703,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.004
2032008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,24.879,2.248,7.522,5.155,71.938,69.3,75.125,68.927,70.103,0.0,-0.032,-0.019,20.0,20.0,18.205,17.593,27.369,69.028,89.034,79.845,87.958,44.203,59.362,44.591,-10.82,21.828,19.906,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.5,0.014,64.625,150.625,68.938,66.563,31.234,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,64.938,150.625,69.938,68.188,16.0,25.469,72.0,70.0,1000.0,500.0,0.0,6.582,71.438,70.5,0.036,64.875,150.625,69.438,67.5,20.609,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.343,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.004
2032008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.609,2.248,7.522,4.733,71.938,69.406,75.23,69.033,70.21,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.356,69.136,89.034,79.738,88.032,44.203,59.257,44.518,-10.82,21.828,19.906,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.563,0.014,64.625,150.625,69.063,66.688,31.359,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,64.938,150.625,69.938,68.188,16.031,25.078,72.0,70.0,1000.0,500.0,0.0,5.668,71.438,70.375,0.042,64.875,150.625,69.438,67.5,20.656,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.002,0.001,0.007,0.002
2032008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.368,0.0,80.0,65.0,1.4,24.473,2.248,9.286,2.362,71.938,69.406,75.23,69.033,70.21,0.0,-0.036,-0.019,20.0,20.0,18.233,17.593,27.343,69.028,88.96,79.845,87.958,44.203,59.466,44.591,-10.82,21.813,19.906,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,72.5,0.014,64.625,150.625,69.063,66.563,31.484,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,64.938,150.625,69.938,68.188,16.047,24.719,72.0,70.0,1000.0,500.0,0.0,5.852,71.438,70.5,0.031,64.875,150.625,69.438,67.625,20.719,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.34,0.0,0.0,0.036,0.035,0.003,0.001,0.004,0.004
2032008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,24.922,2.248,9.286,2.959,71.938,69.512,75.23,69.033,70.21,0.0,-0.036,-0.023,20.0,20.0,18.205,17.593,27.297,69.028,88.96,79.738,87.884,44.203,59.362,44.591,-10.82,21.797,19.891,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.563,0.014,64.625,150.625,68.938,66.563,31.594,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,64.938,150.625,69.938,68.188,13.344,24.75,72.0,70.0,1000.0,500.0,0.0,1.687,71.438,70.5,0.038,64.875,150.625,69.438,67.5,20.766,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.343,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2032008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.137,2.248,11.048,3.931,71.831,69.406,75.23,69.033,70.21,0.0,-0.036,-0.019,20.0,20.0,18.205,17.593,27.246,69.136,88.812,79.632,87.884,44.203,59.362,44.591,-10.828,21.797,19.891,72.313,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.563,0.014,64.563,150.625,68.938,66.563,31.719,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,64.938,150.625,70.0,68.188,16.109,24.172,72.0,70.0,1000.0,500.0,0.0,5.621,71.313,70.375,0.035,64.875,150.625,69.438,67.5,20.813,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.004
2032008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.77,2.248,11.048,2.649,71.831,69.406,75.23,69.033,70.21,0.0,-0.036,-0.019,20.0,20.0,18.205,17.593,27.181,69.028,88.886,79.738,87.884,44.203,59.571,44.591,-10.82,21.781,19.906,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.563,0.014,64.563,150.625,68.938,66.563,34.594,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.625,0.029,64.938,150.625,69.938,68.188,16.125,23.734,72.0,70.0,1000.0,500.0,0.0,6.309,71.438,70.5,0.039,64.75,150.625,69.313,67.5,20.859,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.339,0.0,0.0,0.035,0.035,0.003,0.001,0.005,0.002
2032008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.73,2.248,9.286,0.548,71.831,69.406,75.335,69.033,70.21,0.0,-0.036,-0.019,20.0,20.0,18.205,17.565,27.174,69.028,88.738,79.632,87.81,44.13,59.362,44.518,-10.82,21.781,19.875,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.563,0.014,64.563,150.625,68.938,66.563,34.719,32.5,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.625,0.029,64.938,150.625,69.938,68.188,16.156,23.391,72.0,70.0,1000.0,500.0,0.0,5.605,71.313,70.375,0.042,64.875,150.625,69.438,67.5,20.922,36.656,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.034,0.035,0.002,0.001,0.006,0.002
