DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,60.156,4.494,9.252,2.508,70.764,68.686,74.236,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.184,16.062,24.575,69.069,90.04,81.802,91.213,45.235,59.897,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,69.875,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,70.625,69.563,0.022,65.938,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.5,150.625,68.5,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2032008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.969,4.494,6.179,3.939,70.871,68.686,74.236,68.055,68.56,0.0,-0.047,-0.048,20.0,20.0,16.157,16.062,24.562,69.177,89.966,81.802,91.139,45.235,59.897,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.813,69.875,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.375,70.625,69.563,0.022,65.938,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.5,150.625,68.563,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.203,5.753,6.179,6.802,70.871,68.579,74.344,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.157,16.062,24.543,69.177,89.893,81.802,91.139,45.235,60.002,44.975,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,70.625,69.5,0.022,65.938,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2032008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.188,5.753,7.715,3.939,70.764,68.686,74.344,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.157,16.062,24.588,69.069,89.893,81.802,91.065,45.235,60.002,45.048,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.563,70.563,69.563,0.022,65.875,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.5,150.625,68.563,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,60.688,4.494,7.715,2.508,70.871,68.686,74.561,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.157,16.004,24.562,69.177,89.893,81.695,91.065,45.235,60.002,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.563,70.125,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.531,70.625,69.563,0.022,65.875,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.5,150.625,68.5,65.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,60.594,5.753,6.179,6.802,70.871,68.793,74.561,68.055,68.56,0.0,-0.047,-0.044,20.0,20.0,16.129,16.033,24.588,69.284,89.819,81.695,90.991,45.235,60.002,45.048,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.563,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,70.625,69.563,0.022,65.875,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.031,5.753,6.179,1.076,70.764,68.793,74.561,68.055,68.451,0.0,-0.047,-0.044,20.0,20.0,16.157,16.033,24.575,69.177,89.745,81.695,90.991,45.307,60.106,45.048,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,69.875,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.625,69.563,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.229,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.047,4.494,10.79,5.371,70.871,68.686,74.453,68.055,68.56,0.0,-0.047,-0.048,20.0,20.0,16.129,16.033,24.614,69.177,89.745,81.695,90.917,45.235,60.106,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.531,70.625,69.563,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.375,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.047,4.494,13.866,2.508,70.657,68.793,74.669,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.157,16.004,24.614,69.069,89.745,81.589,90.917,45.307,60.002,45.121,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.594,70.563,69.563,0.022,65.875,150.625,70.813,69.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,60.344,4.494,13.866,3.939,70.764,68.793,74.669,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.129,15.976,24.627,69.177,89.745,81.589,90.917,45.235,60.002,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,70.063,0.012,64.375,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.625,70.563,69.5,0.022,65.875,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.035,0.0,80.0,65.0,1.4,60.438,4.494,9.252,3.939,70.871,68.793,74.669,68.165,68.56,0.0,-0.047,-0.044,20.0,20.0,16.129,16.004,24.64,69.177,91.515,81.589,90.843,45.307,60.106,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,70.063,0.012,64.25,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.625,70.563,69.5,0.022,65.875,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.166,13.049,0.0,80.0,65.0,1.4,60.234,4.494,10.79,1.076,70.871,68.793,74.669,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.129,16.004,24.653,69.284,92.769,81.589,90.105,45.235,60.002,45.121,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.813,70.063,0.012,64.375,150.625,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.875,70.563,69.5,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,64.5,150.625,68.375,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.04,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.02,0.0,80.0,65.0,1.4,60.359,4.494,9.252,3.939,70.764,68.686,74.561,68.055,68.56,0.0,-0.047,-0.048,20.0,20.0,16.129,15.947,24.614,69.284,93.433,81.482,88.85,45.235,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.563,70.063,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.75,70.563,69.5,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,64.5,150.625,68.5,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.072,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.218,13.064,0.0,80.0,65.0,0.0,60.719,4.494,9.252,1.076,70.764,68.793,74.778,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.129,15.947,24.517,69.177,93.654,81.482,87.225,45.307,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,70.063,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.031,70.563,69.5,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.5,150.625,68.5,65.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.115,-0.167,0.0,0.0,0.036,0.035,0.003,0.003,0.004,0.001
2032008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.26,13.078,0.0,80.0,65.0,1.4,61.125,4.494,9.252,2.508,70.764,68.793,74.669,68.055,68.451,0.0,-0.047,-0.048,20.0,20.0,16.129,15.918,24.504,69.177,94.244,81.482,86.487,45.307,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.25,70.438,69.5,0.022,65.875,150.625,70.938,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,64.5,150.625,68.5,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.158,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.049,0.0,80.0,65.0,1.4,61.141,4.494,10.79,2.508,70.871,68.793,74.778,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.129,15.947,24.517,69.284,94.834,81.482,86.93,45.38,60.002,45.194,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,70.063,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.125,70.563,69.5,0.022,65.938,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,64.375,150.625,68.5,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.191,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,13.093,0.0,80.0,65.0,1.4,60.719,4.494,9.252,6.802,70.871,68.793,74.778,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.129,15.918,24.556,69.284,95.35,81.376,87.89,45.307,60.002,45.121,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,70.063,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.125,70.438,69.5,0.022,65.938,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.5,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.195,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.427,13.02,0.0,80.0,65.0,1.4,61.422,5.753,6.179,5.371,70.764,68.793,74.669,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.918,24.53,69.177,95.793,81.376,89.367,45.307,60.106,45.194,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.563,70.063,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.313,70.563,69.5,0.022,65.875,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.19,-0.099,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.093,0.0,80.0,65.0,1.4,61.234,4.494,9.252,1.076,70.871,68.793,74.669,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.918,24.53,69.284,96.236,81.269,90.917,45.307,60.106,45.121,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.813,69.813,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.469,70.438,69.5,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.156,-0.165,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.001
2032008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.479,13.078,0.0,80.0,65.0,1.4,61.438,4.494,9.252,2.508,70.871,68.686,74.561,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.889,24.543,69.284,96.457,81.376,92.32,45.307,60.106,45.121,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.375,70.438,69.5,0.022,65.875,150.625,70.938,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.5,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.131,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.5,13.078,0.0,80.0,65.0,1.4,61.672,4.494,7.715,5.371,70.764,68.793,74.561,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.889,24.517,69.284,96.457,81.376,93.354,45.307,60.106,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.813,70.063,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.281,70.438,69.375,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.103,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,13.093,0.0,80.0,65.0,1.4,61.391,4.494,10.79,2.508,70.871,68.793,74.561,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.861,24.491,69.284,96.309,81.376,94.314,45.307,60.002,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,69.875,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.656,70.563,69.375,0.022,65.75,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,64.375,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.074,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.573,13.107,0.0,80.0,65.0,1.4,61.188,4.494,7.715,1.076,70.871,68.686,74.453,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.861,24.478,69.177,96.014,81.376,95.126,45.38,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.531,70.438,69.375,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,64.375,150.625,68.5,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.035,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.573,13.078,0.0,80.0,65.0,1.4,61.172,4.494,9.252,2.508,70.871,68.793,74.453,68.275,68.451,0.0,-0.047,-0.048,20.0,20.0,16.101,15.861,24.491,69.284,95.129,81.376,95.422,45.307,60.002,45.194,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,69.875,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.656,70.25,69.375,0.022,65.875,150.625,70.938,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.012,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.605,13.078,0.0,80.0,65.0,1.4,61.453,4.494,7.715,3.939,70.764,68.793,74.453,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.861,24.517,69.284,93.285,81.482,95.569,45.38,60.002,45.194,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,69.875,0.012,64.25,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,70.438,69.375,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.375,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.117,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.615,13.078,0.0,80.0,65.0,1.4,61.703,5.753,9.252,3.939,70.764,68.9,74.453,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.861,24.562,69.284,90.778,81.482,95.422,45.38,59.897,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,69.875,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.438,69.375,0.022,65.875,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.307,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.605,13.049,0.0,80.0,65.0,1.4,61.313,4.494,7.715,1.076,70.871,68.686,74.236,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.861,24.543,69.391,89.229,81.589,94.905,45.38,60.002,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,69.875,0.012,64.25,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.25,69.375,0.022,65.75,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.375,150.625,68.5,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.449,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.594,13.02,0.0,80.0,65.0,1.4,61.203,4.494,9.252,6.802,70.871,68.9,74.344,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.861,24.465,69.284,89.008,81.589,93.871,45.38,59.897,45.194,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,70.063,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.25,69.25,0.022,65.875,150.625,70.813,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.389,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.573,13.093,0.0,80.0,65.0,1.4,61.594,4.494,6.179,1.076,70.764,68.9,74.344,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.073,15.861,24.439,69.177,89.819,81.695,92.394,45.38,59.897,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.813,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.25,69.25,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.182,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.532,13.166,0.0,80.0,65.0,1.4,61.766,4.494,4.643,2.508,70.871,68.793,74.344,68.275,68.669,0.0,-0.047,-0.044,20.0,20.0,16.101,15.861,24.4,69.391,91.368,81.802,90.917,45.38,60.106,45.194,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,70.25,69.25,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.025,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,12.991,0.0,80.0,65.0,1.4,61.172,4.494,7.715,2.508,70.764,68.793,74.344,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.861,24.387,69.391,93.138,81.802,90.031,45.38,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,69.875,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,70.25,69.25,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,64.375,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.134,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.459,13.078,0.0,80.0,65.0,1.4,61.094,4.494,7.715,5.371,70.871,68.686,74.236,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.101,15.889,24.387,69.391,94.908,81.908,89.81,45.38,60.106,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.25,69.25,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.18,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.448,13.078,0.0,80.0,65.0,1.4,61.688,4.494,9.252,2.508,70.871,68.793,74.236,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.101,15.889,24.439,69.284,96.531,82.014,90.105,45.38,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,69.875,0.012,64.25,150.625,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.25,69.25,0.022,65.75,150.625,70.813,68.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.198,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.406,13.093,0.0,80.0,65.0,1.4,61.516,4.494,6.179,1.076,70.871,68.793,74.128,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.4,69.284,97.932,82.014,90.696,45.38,60.106,45.267,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,69.875,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,70.25,69.25,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.375,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.185,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2032008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.386,13.078,0.0,80.0,65.0,1.4,61.375,4.494,7.715,1.076,70.764,68.793,74.236,68.165,68.451,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.362,69.284,99.186,82.121,91.508,45.453,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,69.875,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,70.25,69.25,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.375,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.174,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2032008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.375,13.078,0.0,80.0,65.0,1.4,61.375,4.494,7.715,3.939,70.764,68.9,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.349,69.284,100.218,82.121,92.394,45.453,60.106,45.267,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.563,70.063,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.0,70.25,69.25,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.162,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.344,13.093,0.0,80.0,65.0,1.4,61.563,4.494,10.79,1.076,70.764,68.793,74.128,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.31,69.391,101.103,82.227,93.354,45.453,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,69.875,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.25,69.25,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.141,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.344,13.064,0.0,80.0,65.0,1.4,61.344,4.494,9.252,3.939,70.764,68.793,74.128,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.323,69.284,101.915,82.227,94.314,45.525,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,69.875,0.012,64.188,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,70.25,69.188,0.022,65.875,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,64.313,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.133,-0.231,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,13.122,0.0,80.0,65.0,1.4,61.156,4.494,9.252,6.802,70.871,68.793,74.128,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.336,69.391,102.652,82.227,95.274,45.525,60.106,45.34,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,69.875,0.012,64.188,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,70.25,69.25,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.12,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.078,0.0,80.0,65.0,1.4,61.266,5.753,9.252,1.076,70.764,68.9,74.236,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.349,69.391,103.316,82.334,96.308,45.453,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,70.063,0.012,64.188,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.0,70.25,69.188,0.022,65.75,150.625,70.813,68.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.118,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.078,0.0,80.0,65.0,1.4,61.984,4.494,6.179,3.939,70.764,68.793,74.128,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.374,69.284,103.832,82.44,97.268,45.525,60.002,45.34,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,70.063,0.012,64.188,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.063,70.25,69.188,0.022,65.875,150.625,70.813,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.109,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,13.049,0.0,80.0,65.0,1.4,62.047,4.494,10.79,2.508,70.764,68.9,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.889,24.387,69.284,104.201,82.44,98.154,45.453,60.002,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.563,69.875,0.012,64.25,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.938,70.188,69.188,0.022,65.563,150.625,70.813,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.101,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.093,0.0,80.0,65.0,1.4,62.125,4.494,10.79,2.508,70.764,68.793,74.128,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.101,15.918,24.413,69.391,104.644,82.547,99.114,45.453,60.002,45.34,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.813,69.875,0.012,64.375,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.188,70.188,69.188,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.089,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.386,13.035,0.0,80.0,65.0,1.4,61.594,4.494,10.79,3.939,70.977,68.793,74.128,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.452,69.284,105.012,82.653,99.926,45.525,60.211,45.34,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,69.875,0.012,64.188,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.375,70.188,69.188,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,64.375,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.088,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.386,13.02,0.0,80.0,65.0,1.4,62.281,4.494,10.79,2.508,70.871,68.793,74.128,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.543,69.284,105.307,82.759,100.738,45.525,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,69.875,0.012,64.188,150.625,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.344,70.188,69.188,0.022,65.563,150.625,70.813,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.078,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2032008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.406,13.006,0.0,80.0,65.0,1.4,62.234,4.494,10.79,6.802,70.977,68.9,74.128,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.517,69.391,105.529,82.866,101.477,45.525,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,69.875,0.012,64.188,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.188,70.188,69.188,0.022,65.75,150.625,70.813,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.073,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.396,13.078,0.0,80.0,65.0,1.4,62.109,4.494,12.328,5.371,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.517,69.284,105.75,82.972,102.067,45.525,60.211,45.34,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,69.875,0.012,63.969,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.375,70.188,69.188,0.022,65.75,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.064,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.417,13.093,0.0,80.0,65.0,1.4,62.422,4.494,10.79,6.802,70.764,68.793,74.019,68.165,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.517,69.284,105.897,83.079,102.658,45.525,60.106,45.34,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,69.875,0.012,64.188,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.594,70.188,69.0,0.022,65.75,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.059,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.417,13.064,0.0,80.0,65.0,1.4,62.766,5.753,10.79,5.371,70.764,68.793,74.019,68.165,68.669,0.0,-0.047,-0.044,20.0,20.0,16.045,15.918,24.491,69.498,106.119,83.185,103.249,45.598,60.211,45.34,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.563,69.875,0.012,64.188,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.75,70.188,69.188,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,0.052,-0.231,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.417,13.107,0.0,80.0,65.0,1.4,62.875,4.494,9.252,3.939,70.764,68.793,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.53,69.391,106.34,83.398,103.692,45.598,60.211,45.413,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.813,69.875,0.012,64.188,150.625,69.875,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.875,70.188,69.188,0.022,65.75,150.625,70.813,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.125,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.048,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.107,0.0,80.0,65.0,1.4,62.813,4.494,7.715,2.508,70.871,68.793,74.019,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.517,69.498,106.561,83.504,104.061,45.598,60.106,45.413,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,70.063,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.875,70.063,69.188,0.022,65.563,150.625,70.813,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.125,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.047,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.078,0.0,80.0,65.0,1.4,62.563,4.494,10.79,1.076,70.871,68.793,74.019,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.504,69.498,106.782,83.717,104.43,45.598,60.211,45.413,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.875,0.012,64.188,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.875,70.188,69.0,0.022,65.75,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.045,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.0
2032008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.459,13.078,0.0,80.0,65.0,1.4,62.875,4.494,7.715,6.802,70.764,68.9,74.128,68.275,68.451,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.465,69.391,107.078,83.93,104.652,45.525,60.106,45.413,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,70.063,0.012,64.188,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.813,70.188,69.0,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.125,150.625,68.25,65.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.048,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
