DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.049,0.0,80.0,65.0,1.4,62.797,4.494,7.715,3.939,70.871,69.007,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.452,69.498,107.299,84.037,104.947,45.525,60.211,45.413,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.094,70.063,69.188,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.044,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.448,13.064,0.0,80.0,65.0,1.4,62.906,4.494,7.715,3.939,70.764,69.007,74.128,68.275,68.451,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.426,69.391,107.741,84.249,105.243,45.598,60.106,45.413,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,70.063,0.012,64.188,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.0,70.188,69.0,0.022,65.75,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,64.313,150.625,68.25,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.048,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2032008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.427,13.049,0.0,80.0,65.0,1.4,63.078,4.494,9.252,3.939,70.871,68.9,74.019,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.947,24.413,69.498,108.036,84.356,105.39,45.598,60.211,45.413,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,69.813,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.094,70.063,69.0,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.313,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.542,13.093,0.0,80.0,65.0,1.4,62.469,4.494,7.715,5.371,70.871,69.007,74.236,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.439,69.498,108.553,84.569,105.76,45.671,60.106,45.485,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.125,70.063,69.0,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,64.125,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.063,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.657,13.064,0.0,80.0,65.0,1.4,62.781,4.494,7.715,5.371,70.871,69.007,74.236,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.452,69.498,109.143,84.782,106.129,45.598,60.106,45.413,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.094,70.063,69.0,0.022,65.75,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,64.125,150.625,68.25,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.081,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.699,13.107,0.0,80.0,65.0,1.4,62.672,4.494,4.643,3.939,70.871,68.9,74.128,68.275,68.669,0.0,-0.047,-0.044,20.0,20.0,16.073,15.918,24.439,69.498,109.954,84.888,106.72,45.671,60.211,45.413,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.813,69.875,0.012,64.188,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.063,70.063,69.0,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,64.125,150.625,68.375,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.09,-0.233,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.73,12.977,0.0,80.0,65.0,1.4,62.547,4.494,4.643,6.802,70.977,68.9,74.128,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.491,69.498,110.765,85.207,107.532,45.671,60.211,45.413,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.125,70.063,69.0,0.022,65.75,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.313,150.625,68.375,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.092,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.751,13.078,0.0,80.0,65.0,1.4,62.625,4.494,4.643,6.802,70.871,69.007,74.236,68.275,68.669,0.0,-0.047,-0.044,20.0,20.0,16.073,15.947,24.517,69.498,111.577,85.314,108.27,45.671,60.316,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,69.813,0.012,63.969,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.094,70.063,69.0,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.095,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.751,13.064,0.0,80.0,65.0,1.4,62.875,4.494,4.643,3.939,70.871,69.007,74.236,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.517,69.391,112.388,85.527,109.23,45.743,60.211,45.485,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.813,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,70.063,69.0,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.313,150.625,68.5,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.088,-0.233,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.751,13.064,0.0,80.0,65.0,1.4,62.609,4.494,6.179,6.802,70.977,69.007,74.236,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.504,69.498,112.83,85.633,109.895,45.671,60.316,45.413,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.281,69.938,68.875,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,64.125,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.081,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.73,13.006,0.0,80.0,65.0,1.4,62.609,4.494,7.715,6.802,70.977,68.9,74.128,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.491,69.498,113.568,85.952,110.633,45.671,60.211,45.413,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,69.875,0.012,63.969,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,70.063,68.875,0.022,65.75,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.078,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.73,13.122,0.0,80.0,65.0,1.4,62.75,4.494,6.179,2.508,70.871,69.007,74.236,68.165,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.491,69.498,114.01,86.165,111.298,45.671,60.106,45.485,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,69.875,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,70.063,68.875,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.375,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.071,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.72,13.093,0.0,80.0,65.0,1.4,62.766,4.494,7.715,5.371,70.871,69.007,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.947,24.491,69.391,114.453,86.378,111.962,45.671,60.211,45.485,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,69.813,0.012,64.188,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,70.063,68.875,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.064,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.699,13.049,0.0,80.0,65.0,1.4,63.031,4.494,7.715,3.939,70.871,68.9,74.128,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.491,69.391,114.822,86.591,112.405,45.743,60.211,45.485,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.563,69.875,0.012,64.188,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,70.063,68.875,0.022,65.563,150.625,70.563,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.375,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.06,-0.233,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.678,13.02,0.0,80.0,65.0,1.4,63.531,4.494,7.715,2.508,70.871,68.9,74.128,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.517,69.391,115.043,86.91,112.922,45.743,60.106,45.485,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,69.875,0.012,63.969,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,70.063,68.875,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.051,-0.234,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.647,13.035,0.0,80.0,65.0,1.4,62.625,4.494,9.252,6.802,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.947,24.53,69.391,115.191,87.123,113.291,45.743,60.211,45.485,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,69.875,0.012,63.969,150.625,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,69.938,68.875,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.044,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.626,13.006,0.0,80.0,65.0,1.4,62.75,4.494,7.715,2.508,70.871,69.007,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.947,24.556,69.391,115.412,87.442,113.661,45.743,60.316,45.558,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.813,69.813,0.012,64.188,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.344,69.938,68.875,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.375,65.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.165,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.001
2032008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.615,13.006,0.0,80.0,65.0,1.4,63.094,4.494,7.715,6.802,70.871,68.9,74.128,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.517,69.391,115.412,87.655,113.882,45.743,60.316,45.485,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.469,69.938,68.875,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,64.125,150.625,68.375,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.034,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.594,13.107,0.0,80.0,65.0,1.4,63.078,4.494,7.715,3.939,70.871,68.9,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.556,69.391,115.486,87.868,114.104,45.743,60.211,45.558,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,69.813,0.012,64.188,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.281,69.938,68.875,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.563,13.122,0.0,80.0,65.0,1.4,62.781,4.494,6.179,1.076,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.556,69.391,115.412,88.187,114.251,45.743,60.316,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.594,69.938,68.875,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.024,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,13.078,0.0,80.0,65.0,1.4,63.094,4.494,7.715,3.939,70.977,69.007,74.236,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.562,69.605,115.338,88.4,114.325,45.743,60.211,45.558,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,69.875,0.012,64.188,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.406,69.938,68.875,0.022,65.563,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.375,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.532,13.137,0.0,80.0,65.0,1.4,63.047,4.494,7.715,3.939,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.53,69.391,115.412,88.72,114.473,45.816,60.211,45.631,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.438,69.938,68.875,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.375,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.5,13.035,0.0,80.0,65.0,1.4,63.25,4.494,7.715,1.076,70.871,68.9,74.128,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.517,69.605,115.117,88.932,114.399,45.743,60.316,45.558,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.625,69.938,68.875,0.022,65.563,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.014,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.469,13.122,0.0,80.0,65.0,1.4,63.266,4.494,7.715,3.939,70.871,69.007,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.073,15.918,24.504,69.498,115.043,89.252,114.325,45.743,60.211,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.719,70.063,68.813,0.022,65.563,150.625,70.75,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.049,0.0,80.0,65.0,1.4,63.266,4.494,9.252,2.508,70.871,69.007,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.491,69.498,114.969,89.465,114.251,45.743,60.211,45.558,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,69.813,0.012,64.188,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.875,69.938,68.813,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.012,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.448,13.049,0.0,80.0,65.0,1.4,63.313,4.494,7.715,2.508,70.871,68.9,74.128,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.491,69.498,114.896,89.677,114.178,45.816,60.316,45.558,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,69.875,0.012,64.188,150.625,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.844,69.938,68.875,0.022,65.563,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.396,13.035,0.0,80.0,65.0,1.4,63.094,4.494,7.715,5.371,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.4,69.498,114.822,89.89,114.178,45.017,60.316,44.975,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.75,69.938,68.813,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,70.875,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.01,-0.036,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2032008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.396,13.078,0.0,80.0,65.0,1.4,63.578,4.494,9.252,3.939,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.387,69.498,114.822,90.21,114.03,44.362,60.211,44.319,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.875,69.938,68.813,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.035,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.365,12.991,0.0,80.0,65.0,1.4,63.891,4.494,7.715,3.939,70.871,69.007,74.236,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.387,69.391,114.748,90.422,113.956,44.144,60.211,43.954,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.969,69.938,68.813,0.022,65.563,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.012,-0.154,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,13.137,0.0,80.0,65.0,1.4,63.766,4.494,7.715,2.508,70.871,68.9,74.128,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.374,69.605,114.674,90.635,113.808,43.926,60.211,43.735,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.313,69.938,68.813,0.022,65.5,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.013,-0.154,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.344,13.064,0.0,80.0,65.0,1.4,63.938,4.494,7.715,3.939,70.871,68.9,74.128,68.275,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.387,69.498,114.601,90.848,113.734,43.781,60.421,43.662,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.563,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.656,69.875,68.813,0.022,65.563,150.625,70.75,68.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.013,-0.093,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.323,12.977,0.0,80.0,65.0,1.4,64.266,4.494,7.715,5.371,70.977,69.007,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.387,69.605,114.601,91.061,113.661,43.636,60.316,43.517,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.063,69.875,68.813,0.022,65.5,150.625,70.75,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.093,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2032008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.302,13.006,0.0,80.0,65.0,1.4,63.953,4.494,7.715,2.508,70.977,69.007,74.236,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.387,69.605,114.527,91.274,113.587,43.418,60.211,43.298,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,69.813,0.012,63.969,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.75,69.875,68.813,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.012,-0.093,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.064,0.0,80.0,65.0,1.4,64.266,4.494,6.179,3.939,70.977,69.114,74.236,68.384,68.669,0.0,-0.047,-0.044,20.0,20.0,16.045,15.918,24.374,69.605,114.527,91.487,113.513,43.272,60.106,43.152,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.625,69.875,68.688,0.022,65.375,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.125,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.093,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,12.962,0.0,80.0,65.0,1.4,64.313,4.494,6.179,2.508,70.871,69.007,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.336,69.605,114.527,91.593,113.439,43.054,60.106,42.933,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.031,69.875,68.813,0.022,65.563,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.0,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.026,-0.092,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.563,12.991,0.0,80.0,65.0,1.4,64.453,4.494,4.643,3.939,70.977,69.114,74.236,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.31,69.605,114.674,91.806,113.513,42.909,60.211,42.787,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.094,69.875,68.813,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.0,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.029,-0.092,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.594,13.064,0.0,80.0,65.0,1.4,64.984,4.494,6.179,6.802,70.871,69.114,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.336,69.605,114.822,92.019,113.661,42.836,60.106,42.715,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.188,69.875,68.688,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.03,-0.092,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2032008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.605,13.049,0.0,80.0,65.0,1.4,64.797,4.494,6.179,3.939,70.977,69.114,74.236,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.374,69.498,114.896,92.125,113.808,42.763,60.211,42.569,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.25,69.875,68.813,0.022,65.563,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,64.0,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.029,-0.145,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.584,13.049,0.0,80.0,65.0,1.4,64.781,4.494,7.715,3.939,70.977,69.007,74.236,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.387,69.498,115.117,92.338,113.882,42.618,60.106,42.496,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.625,68.813,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.0,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.091,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.573,13.064,0.0,80.0,65.0,1.4,64.875,4.494,10.79,6.802,70.977,69.007,74.128,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.4,69.605,115.191,92.445,113.956,42.473,60.106,42.35,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,69.875,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.188,69.875,68.688,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.091,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.542,13.078,0.0,80.0,65.0,1.4,64.875,4.494,9.252,5.371,70.871,69.114,74.344,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.387,69.498,115.338,92.551,114.03,42.327,60.211,42.204,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,69.813,0.012,63.969,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.156,69.625,68.813,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.031,-0.09,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.521,13.093,0.0,80.0,65.0,1.4,64.5,5.753,10.79,2.508,70.871,69.007,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.413,69.605,115.412,92.658,114.104,42.255,60.002,42.131,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,69.875,0.012,63.875,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.625,68.688,0.022,65.5,150.625,70.563,68.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.03,-0.091,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.479,13.02,0.0,80.0,65.0,1.4,64.859,4.494,9.252,3.939,70.977,69.114,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.413,69.605,115.486,92.87,114.178,42.4,60.002,42.131,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,69.813,0.012,63.969,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.625,68.688,0.022,65.5,150.625,70.75,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,63.906,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.199,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.469,12.977,0.0,80.0,65.0,1.4,64.75,4.494,9.252,5.371,70.977,69.114,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.452,69.605,115.559,93.083,114.325,43.272,60.211,43.006,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,69.688,0.012,63.969,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.625,68.688,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,64.125,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.026,-0.204,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.438,13.006,0.0,80.0,65.0,1.4,64.906,4.494,10.79,2.508,70.977,69.007,74.128,68.275,68.669,0.0,-0.047,-0.044,20.0,20.0,16.018,15.918,24.452,69.605,115.559,93.19,114.325,43.563,60.106,43.298,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,69.813,0.012,63.969,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.875,68.688,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.906,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.024,-0.208,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.417,13.006,0.0,80.0,65.0,1.4,64.719,4.494,12.328,5.371,70.871,69.114,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.452,69.605,115.559,93.19,114.399,43.563,60.106,43.444,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.625,68.688,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.094,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.375,13.078,0.0,80.0,65.0,1.4,65.313,4.494,7.715,3.939,70.871,69.007,74.019,68.275,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.517,69.605,115.707,93.509,114.547,43.636,59.897,43.517,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.563,69.875,0.012,63.969,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.625,68.688,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.02,-0.096,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.375,13.035,0.0,80.0,65.0,1.4,65.531,4.494,10.79,3.939,70.871,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.504,69.605,115.559,93.615,114.399,43.636,60.106,43.444,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,69.813,0.012,63.969,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.625,68.688,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.906,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.02,-0.152,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.354,12.991,0.0,80.0,65.0,1.4,64.906,5.753,12.328,3.939,70.977,69.114,74.236,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.918,24.543,69.605,115.559,93.722,114.399,43.708,60.106,43.444,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.875,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.625,68.625,0.022,65.375,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.019,-0.209,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.049,0.0,80.0,65.0,1.4,64.953,4.494,9.252,2.508,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.918,24.543,69.605,115.559,93.828,114.399,43.781,59.792,43.59,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,69.625,68.625,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.156,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.281,13.02,0.0,80.0,65.0,1.4,65.188,4.494,9.252,3.939,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.889,24.575,69.605,115.486,93.935,114.325,43.854,60.106,43.735,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,69.875,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,69.625,68.625,0.022,65.5,150.625,70.75,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.015,-0.095,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.26,13.093,0.0,80.0,65.0,1.4,65.078,4.494,10.79,3.939,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.045,15.889,24.627,69.605,115.633,94.148,114.399,43.999,60.002,43.881,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,69.875,0.012,63.969,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.5,69.625,68.688,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.906,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.015,-0.097,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.239,13.107,0.0,80.0,65.0,1.4,64.953,4.494,9.252,3.939,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.64,69.605,115.486,94.254,114.178,43.999,60.002,43.808,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,69.875,0.012,63.969,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,69.625,68.625,0.022,65.375,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.906,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.015,-0.156,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
