DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.208,13.02,0.0,80.0,65.0,1.4,64.953,4.494,12.328,3.939,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.666,69.605,115.338,94.36,114.178,44.072,59.897,43.808,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.5,69.625,68.625,0.022,65.375,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.0,150.625,68.25,65.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.012,-0.217,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.064,0.0,80.0,65.0,1.4,64.688,4.494,9.252,3.939,70.871,69.007,74.019,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.692,69.605,115.338,94.36,114.104,43.999,60.002,43.881,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.625,68.625,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,-0.096,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.122,0.0,80.0,65.0,1.4,64.609,4.494,9.252,2.508,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.653,69.605,115.117,94.467,113.956,44.144,60.002,43.954,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,69.875,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.438,69.563,68.625,0.022,65.5,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.009,-0.157,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2032008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.135,13.093,0.0,80.0,65.0,1.4,64.984,4.494,9.252,1.076,70.977,69.007,74.019,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.679,69.605,115.117,94.573,113.956,44.144,60.211,43.954,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.594,69.563,68.625,0.022,65.5,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,70.875,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,-0.155,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,64.797,4.494,9.252,3.939,70.977,69.007,74.128,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.614,69.605,115.117,94.786,113.882,44.144,60.002,44.027,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.531,69.563,68.625,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.0,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.813,4.494,10.79,3.939,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.614,69.605,115.264,94.893,113.882,44.217,59.792,43.954,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,69.875,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,69.625,68.625,0.022,65.375,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,63.906,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.221,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.891,4.494,6.179,2.508,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.614,69.605,115.043,94.893,113.734,44.217,59.792,44.027,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.875,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.813,69.563,68.625,0.022,65.5,150.625,70.563,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.016,4.494,7.715,2.508,70.871,69.114,74.128,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.562,69.605,114.674,94.893,113.439,44.217,59.897,44.027,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.5,69.563,68.625,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.797,4.494,7.715,2.508,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.465,69.605,114.379,95.105,113.144,44.217,59.897,44.027,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.625,69.563,68.625,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,64.0,150.625,68.188,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.828,5.753,6.179,9.665,70.871,69.114,74.236,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.426,69.605,114.158,95.212,112.996,44.29,59.897,44.027,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.625,68.625,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,64.0,150.625,68.25,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.22,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.031,5.753,7.715,3.939,70.871,69.114,74.236,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.362,69.605,113.937,95.212,112.848,44.217,59.897,44.027,-10.867,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,69.875,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.719,69.563,68.625,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.906,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.766,4.494,7.715,2.508,70.871,69.114,74.236,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.336,69.498,113.937,95.105,112.701,44.29,59.897,44.1,-10.867,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.844,69.563,68.625,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.906,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2032008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.766,4.494,7.715,5.371,70.871,69.114,74.236,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.31,69.605,113.642,95.318,112.627,44.29,59.897,44.1,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.563,68.625,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2032008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.016,4.494,9.252,2.508,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.323,69.713,113.642,95.318,112.627,44.362,60.002,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,69.875,0.012,63.969,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.656,69.563,68.375,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,64.0,150.625,68.25,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.25,4.494,6.179,2.508,70.977,69.007,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.336,69.713,113.42,95.318,112.405,44.362,60.002,44.1,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,69.813,0.012,63.875,150.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.844,69.563,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.906,150.625,68.188,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.218,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2032008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,65.469,4.494,9.252,2.508,70.871,69.114,74.236,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.362,69.605,113.199,95.318,112.332,44.362,60.106,44.1,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.813,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.031,69.563,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.216,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
2032008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.594,4.494,9.252,5.371,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.336,69.713,113.125,95.318,112.258,44.362,60.002,44.173,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.063,69.563,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.578,4.494,7.715,3.939,70.871,69.114,74.344,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.362,69.605,113.052,95.425,112.184,44.362,60.002,44.173,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.219,69.563,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,65.719,4.494,7.715,2.508,70.977,69.114,74.344,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.387,69.713,112.904,95.425,112.036,44.362,60.211,44.173,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,69.875,0.012,63.781,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.188,69.563,68.25,0.022,65.25,150.625,70.438,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.906,150.625,68.188,65.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.155,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,65.547,4.494,10.79,2.508,70.871,69.221,74.344,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.349,69.713,112.83,95.425,112.036,44.29,60.002,44.173,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.25,69.563,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.097,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,65.531,4.494,7.715,3.939,70.871,69.114,74.344,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,16.018,15.889,24.374,69.498,112.683,95.425,112.036,44.435,60.002,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.094,69.563,68.375,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.218,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.145,13.064,0.0,80.0,65.0,1.4,65.578,4.494,7.715,2.508,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.323,69.713,112.83,95.318,111.815,44.362,60.002,44.173,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.313,69.563,68.375,0.022,65.375,150.625,70.438,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,65.891,4.494,9.252,2.508,70.871,69.221,74.453,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.336,69.605,113.42,95.425,112.036,44.435,59.897,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.469,69.5,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.221,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.906,4.494,7.715,2.508,70.977,69.221,74.453,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.861,24.387,69.713,113.42,95.425,112.11,44.435,60.002,44.246,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.375,69.563,68.375,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.906,150.625,68.188,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.906,4.494,7.715,2.508,70.871,69.221,74.561,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.336,69.605,113.494,95.318,111.962,44.435,60.002,44.246,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.438,69.5,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.031,4.494,7.715,1.076,70.871,69.221,74.453,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,15.99,15.889,24.336,69.605,113.494,95.318,111.667,44.435,59.897,44.173,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.469,69.5,68.375,0.022,65.25,150.625,70.438,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.844,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.221,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,66.188,5.753,10.79,2.508,70.871,69.221,74.561,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,15.99,15.861,24.413,69.605,113.42,95.318,111.224,44.508,60.002,44.246,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,69.5,68.375,0.022,65.25,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.906,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.22,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.891,4.494,10.79,1.076,70.871,69.114,74.453,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.861,24.452,69.605,113.347,95.212,110.707,44.508,60.106,44.246,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,69.813,0.012,63.875,150.625,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.469,69.563,68.25,0.022,65.375,150.625,70.563,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.906,150.625,68.188,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.22,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.135,13.064,0.0,80.0,65.0,1.4,66.109,4.494,12.328,2.508,70.977,69.221,74.669,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.861,24.491,69.713,113.273,95.318,110.19,44.435,60.002,44.246,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,69.5,68.25,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.906,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.023,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,12.991,0.0,80.0,65.0,1.4,65.969,5.753,9.252,2.508,70.977,69.221,74.561,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.99,15.861,24.491,69.713,113.052,95.318,109.895,44.508,60.002,44.246,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,69.813,0.012,63.781,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,69.563,68.25,0.022,65.25,150.625,70.438,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.906,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.028,-0.22,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.177,13.049,0.0,80.0,65.0,1.4,66.234,5.753,10.79,1.076,70.871,69.114,74.561,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.861,24.491,69.605,112.978,95.318,109.821,44.435,60.002,44.246,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.5,68.25,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.844,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.208,13.064,0.0,80.0,65.0,1.4,66.281,4.494,9.252,2.508,70.977,69.114,74.561,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.861,24.504,69.713,112.904,95.318,109.969,44.435,60.002,44.246,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,69.813,0.012,63.875,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.563,69.5,68.375,0.022,65.375,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.844,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.035,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.239,13.049,0.0,80.0,65.0,1.4,65.906,4.494,10.79,2.508,70.977,69.221,74.669,68.604,68.56,0.0,-0.047,-0.048,20.0,20.0,15.99,15.832,24.478,69.605,112.904,95.318,110.264,44.435,60.002,44.319,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.5,68.25,0.022,65.25,150.625,70.438,68.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.036,-0.097,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.281,13.064,0.0,80.0,65.0,1.4,65.859,4.494,7.715,2.508,70.871,69.221,74.669,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.99,15.832,24.439,69.605,112.757,95.318,110.633,44.435,60.106,44.319,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,69.5,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.034,-0.097,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.292,13.137,0.0,80.0,65.0,1.4,66.109,4.494,9.252,2.508,70.977,69.221,74.669,68.384,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.4,69.713,112.83,95.318,111.002,44.58,60.002,44.392,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,69.813,0.012,63.781,150.625,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.5,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.03,-0.16,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.064,0.0,80.0,65.0,1.4,66.297,4.494,6.179,5.371,70.871,69.221,74.669,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.387,69.605,112.609,95.318,111.298,44.508,60.106,44.319,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.5,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.024,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,13.107,0.0,80.0,65.0,1.4,66.344,4.494,9.252,2.508,70.871,69.221,74.669,68.384,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.4,69.605,112.462,95.318,111.593,44.58,60.002,44.319,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,69.813,0.012,63.875,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.5,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.875,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.222,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.344,13.122,0.0,80.0,65.0,1.4,66.297,4.494,9.252,3.939,70.977,69.114,74.453,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.349,69.713,112.388,95.425,111.667,44.58,60.002,44.319,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.813,0.012,63.875,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.375,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.015,-0.222,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.035,0.0,80.0,65.0,1.4,66.297,4.494,9.252,2.508,70.871,69.114,74.453,68.384,68.56,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.387,69.713,112.314,95.425,111.741,44.508,60.106,44.392,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.5,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,-0.097,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.333,13.064,0.0,80.0,65.0,1.4,66.313,4.494,4.643,2.508,70.977,69.114,74.453,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.426,69.605,112.167,95.425,111.741,44.508,60.106,44.392,-10.867,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.813,0.012,63.781,150.625,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.5,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.008,-0.097,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,12.991,0.0,80.0,65.0,1.4,66.391,4.494,9.252,2.508,70.977,69.114,74.453,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.491,69.605,112.093,95.425,111.667,44.508,59.897,44.319,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,69.813,0.012,63.781,150.625,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.5,68.25,0.022,65.25,150.625,70.438,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,63.906,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.009,-0.16,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2032008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.323,13.049,0.0,80.0,65.0,1.4,66.203,4.494,9.252,1.076,70.977,69.114,74.344,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.53,69.82,111.945,95.425,111.593,44.508,59.897,44.392,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.375,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.007,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,13.049,0.0,80.0,65.0,1.4,66.188,4.494,7.715,1.076,70.871,69.114,74.344,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.517,69.713,111.798,95.531,111.593,44.58,60.002,44.392,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.5,68.188,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.75,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
2032008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.333,13.049,0.0,80.0,65.0,1.4,66.313,4.494,7.715,2.508,70.871,69.114,74.344,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.774,24.575,69.713,111.65,95.531,111.445,44.58,60.002,44.392,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.781,69.375,68.25,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.006,0.0,80.0,65.0,1.4,66.391,4.494,7.715,2.508,70.871,69.221,74.344,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.774,24.627,69.713,111.355,95.531,111.372,44.508,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,69.688,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.375,68.188,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.093,0.0,80.0,65.0,1.4,66.109,4.494,7.715,2.508,70.871,69.114,74.344,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.64,69.713,110.987,95.425,111.298,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,69.688,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,69.375,68.188,0.022,65.25,150.625,70.438,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.122,0.0,80.0,65.0,1.4,66.078,4.494,7.715,1.076,70.977,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.575,69.713,110.544,95.638,111.15,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,69.375,68.25,0.022,65.25,150.625,70.438,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.013,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2032008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.122,0.0,80.0,65.0,1.4,66.281,4.494,7.715,1.076,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.588,69.713,109.954,95.531,111.002,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,69.813,0.012,63.875,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.719,69.375,68.25,0.022,65.188,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.312,13.093,0.0,80.0,65.0,1.4,66.359,4.494,6.179,2.508,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.774,24.543,69.713,109.364,95.638,110.855,44.58,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,69.688,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.781,69.375,68.25,0.022,65.188,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.034,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
2032008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.302,13.035,0.0,80.0,65.0,1.4,66.313,4.494,7.715,2.508,70.871,69.114,74.236,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.774,24.517,69.82,108.921,95.638,110.707,44.58,60.002,44.392,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.719,69.375,68.188,0.022,65.25,150.625,70.438,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.041,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.302,13.078,0.0,80.0,65.0,1.4,66.469,4.494,7.715,2.508,70.871,69.114,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.774,24.504,69.713,108.626,95.638,110.559,44.58,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.719,69.375,68.188,0.022,65.25,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.844,150.625,67.875,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.292,13.049,0.0,80.0,65.0,1.4,66.531,4.494,9.252,2.508,70.871,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.439,69.713,108.405,95.744,110.264,44.58,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.844,69.375,68.188,0.022,65.188,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,-0.097,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.271,13.093,0.0,80.0,65.0,1.4,66.359,4.494,9.252,1.076,70.977,69.328,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.4,69.82,108.405,95.744,110.042,44.653,59.897,44.465,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,69.813,0.012,63.688,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.813,69.375,68.188,0.022,65.188,150.625,70.438,68.125,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.875,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.035,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
