DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.25,13.078,0.0,80.0,65.0,1.4,66.266,4.494,12.328,3.939,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.362,69.713,108.405,95.744,109.673,44.58,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.875,69.25,68.188,0.022,65.188,150.625,70.438,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.875,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.025,-0.098,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2032008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.239,13.064,0.0,80.0,65.0,1.4,66.266,4.494,9.252,2.508,71.084,69.221,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,24.349,69.82,108.553,95.744,109.378,44.653,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.969,69.375,68.188,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.015,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.198,13.049,0.0,80.0,65.0,1.4,66.094,4.494,9.252,5.371,70.871,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,24.349,69.713,108.7,95.744,109.009,44.653,60.002,44.465,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.813,0.012,63.781,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.969,69.375,68.188,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.16,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.187,13.02,0.0,80.0,65.0,1.4,66.781,4.494,9.252,6.802,70.977,69.328,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.362,69.713,108.848,95.744,108.787,44.653,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.031,69.375,68.188,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.035,0.0,80.0,65.0,1.4,66.375,5.753,9.252,3.939,70.871,69.114,74.128,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.362,69.713,109.29,95.638,108.566,44.726,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.063,69.25,68.188,0.022,65.25,150.625,70.438,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,63.688,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.003
2032008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.135,13.006,0.0,80.0,65.0,1.4,66.375,4.494,9.252,2.508,70.871,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,24.387,69.713,109.511,95.744,108.27,44.726,60.106,44.465,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.063,69.25,68.188,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.844,150.625,68.188,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.221,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2032008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.083,13.02,0.0,80.0,65.0,1.4,66.797,4.494,13.866,3.939,70.977,69.114,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.374,69.713,109.585,95.638,108.123,44.653,60.002,44.537,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.813,69.688,0.012,63.688,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.125,69.25,68.188,0.022,64.938,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.009,-0.098,0.0,0.0,0.035,0.035,0.004,0.003,0.003,0.003
2032008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,66.453,5.753,9.252,3.939,70.977,69.221,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.4,69.713,109.659,95.531,107.975,44.653,60.002,44.537,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.938,69.25,68.188,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.098,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,66.828,5.753,9.252,2.508,70.977,69.328,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.803,24.426,69.713,109.733,95.638,107.827,44.726,60.106,44.537,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.406,69.25,68.188,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.297,4.494,9.252,5.371,70.977,69.328,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.387,69.82,109.511,95.638,107.753,44.726,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,69.688,0.012,63.781,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,69.25,68.188,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.844,150.625,68.188,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.0,4.494,7.715,2.508,70.871,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.4,69.713,109.216,95.638,107.384,44.653,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,69.563,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.219,69.375,68.188,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,66.406,4.494,7.715,1.076,70.871,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.413,69.713,109.069,95.531,107.384,44.726,60.002,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,69.813,0.012,63.781,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.094,69.25,68.063,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,68.188,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
2032008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.672,4.494,7.715,2.508,70.977,69.221,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.478,69.82,108.921,95.531,107.31,44.726,60.002,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.438,69.25,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.938,4.494,9.252,2.508,70.977,69.221,74.128,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.504,69.82,108.774,95.531,107.163,44.726,60.002,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.313,69.25,68.063,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,68.188,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.828,4.494,9.252,5.371,70.871,69.328,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.517,69.713,108.626,95.425,107.163,44.726,60.106,44.61,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.219,69.25,68.063,0.022,65.188,150.625,70.313,68.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.828,4.494,7.715,2.508,70.871,69.221,74.019,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,24.556,69.713,108.479,95.425,107.015,44.726,60.106,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.563,69.25,68.063,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.313,5.753,7.715,3.939,70.977,69.221,74.128,68.494,68.56,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.575,69.713,108.331,95.425,107.015,44.799,60.106,44.61,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.406,69.25,68.188,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.953,4.494,7.715,5.371,70.977,69.221,74.128,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.426,69.82,108.258,95.318,106.941,44.726,60.106,44.61,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.438,69.25,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.094,4.494,7.715,2.508,70.977,69.328,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.349,69.82,108.11,95.318,106.867,44.799,60.002,44.61,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,69.25,68.063,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.844,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.297,4.494,10.79,2.508,70.871,69.328,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,24.284,69.713,107.963,95.212,106.793,44.799,60.002,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,69.25,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.266,4.494,12.328,2.508,70.977,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.212,69.713,107.889,95.212,106.793,44.799,59.897,44.61,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,69.688,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,69.25,68.063,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2032008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.031,4.494,7.715,1.076,70.977,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.05,69.713,107.741,95.105,106.72,44.871,60.002,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,69.688,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,69.25,68.063,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.938,65.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.226,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.875,5.753,9.252,2.508,70.977,69.328,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.076,69.82,107.594,94.999,106.646,44.799,60.106,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,69.688,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,69.375,68.063,0.022,65.188,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.953,4.494,7.715,1.076,70.871,69.221,74.019,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.102,69.713,107.52,94.999,106.646,44.799,60.002,44.683,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,69.688,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,69.25,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.266,4.494,7.715,3.939,70.977,69.328,74.236,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.962,15.832,24.135,69.82,107.446,94.893,106.572,44.871,60.002,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,69.125,68.063,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.226,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.219,5.753,7.715,2.508,70.871,69.328,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.161,69.713,107.299,94.893,106.498,44.871,60.106,44.683,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,69.25,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.156,4.494,9.252,5.371,70.977,69.328,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.135,69.713,107.225,94.786,106.424,44.871,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,69.25,68.063,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,67.094,4.494,6.179,2.508,70.871,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.199,69.713,107.078,94.68,106.35,44.871,60.002,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.563,69.25,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.484,4.494,6.179,2.508,70.977,69.328,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.148,69.713,107.004,94.68,106.35,44.871,60.002,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,69.125,68.063,0.022,65.188,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.938,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.281,5.753,9.252,2.508,70.977,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.089,69.713,106.856,94.573,106.276,44.871,60.106,44.683,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.25,68.063,0.022,65.188,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,63.5,150.625,67.938,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.281,4.494,7.715,2.508,70.977,69.328,74.236,68.494,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.037,69.82,106.782,94.573,106.203,44.871,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,69.813,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,69.125,68.0,0.022,64.938,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.375,4.494,7.715,1.076,71.084,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.05,69.82,106.635,94.467,106.129,44.871,60.211,44.683,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.688,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,69.25,68.0,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.875,64.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.16,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.219,4.494,6.179,2.508,70.871,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.012,69.713,106.487,94.36,106.055,44.944,60.211,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.125,68.0,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,67.375,5.753,6.179,2.508,70.871,69.328,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.986,69.82,106.34,94.36,105.981,44.944,60.002,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.688,0.012,63.563,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.125,68.063,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,63.5,150.625,67.938,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.003
2032008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.359,4.494,6.179,3.939,70.871,69.221,74.128,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.979,69.713,106.266,94.254,105.833,44.871,60.002,44.756,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,69.688,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.125,68.0,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.938,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.156,13.064,0.0,80.0,65.0,1.4,67.406,4.494,6.179,5.371,71.084,69.221,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.94,69.82,106.709,94.148,105.686,44.944,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,69.688,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,69.125,68.0,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.225,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.438,4.494,6.179,2.508,70.977,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.901,69.713,107.078,94.148,105.686,44.944,60.106,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.813,0.012,63.688,150.625,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.781,69.125,68.0,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.688,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.297,4.494,4.643,3.939,70.977,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.927,69.82,106.856,93.935,105.612,44.944,60.002,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.813,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.688,69.125,67.813,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.227,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,67.344,4.494,4.643,2.508,70.871,69.221,74.128,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.012,69.82,106.635,93.935,105.39,44.944,60.002,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.813,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,68.938,68.0,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.938,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.219,4.494,6.179,2.508,70.977,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.102,69.927,106.414,93.935,105.243,44.944,60.106,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,69.688,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,68.938,68.0,0.022,64.938,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.563,4.494,7.715,8.234,71.084,69.328,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.115,69.82,106.266,93.828,105.095,44.944,60.106,44.756,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.875,69.125,68.0,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.531,4.494,7.715,1.076,70.871,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.102,69.713,106.045,93.828,104.8,44.944,60.106,44.756,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.938,69.125,68.0,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.344,4.494,7.715,1.076,70.977,69.221,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.148,69.713,105.971,93.722,104.873,44.944,60.106,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,69.125,68.0,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.813,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.75,4.494,7.715,2.508,70.977,69.221,74.236,68.494,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,24.076,69.82,105.897,93.722,104.726,45.017,60.106,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.813,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,69.125,67.813,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.406,4.494,7.715,5.371,70.871,69.221,74.128,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.832,24.037,69.82,105.75,93.509,104.652,45.017,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.688,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,69.125,68.0,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.844,5.753,6.179,3.939,70.657,69.221,74.128,68.714,68.451,0.0,-0.047,-0.044,20.0,20.0,15.934,15.803,23.999,69.605,105.602,93.509,104.504,45.017,60.002,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.688,0.011,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.844,69.125,68.0,0.022,64.875,150.625,70.313,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.227,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.672,4.494,7.715,2.508,70.977,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,24.05,69.82,105.455,93.509,104.43,44.944,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.875,68.938,68.0,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.516,4.494,7.715,5.371,70.977,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.986,69.927,105.381,93.403,104.357,45.017,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,69.813,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.031,69.125,68.0,0.022,64.938,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.516,5.753,9.252,3.939,70.977,69.221,74.128,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.934,15.803,23.888,69.82,105.307,93.296,104.209,45.017,60.002,44.829,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.125,68.938,68.0,0.022,64.938,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.672,4.494,9.252,3.939,70.977,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.759,69.927,105.16,93.296,104.135,45.017,60.106,44.829,-10.867,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.063,68.938,67.813,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.163,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.002
2032008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.938,4.494,7.715,2.508,70.977,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.733,69.927,105.086,93.19,104.061,45.089,60.002,44.829,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.688,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.094,68.938,68.0,0.022,64.875,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.228,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.813,4.494,6.179,3.939,70.977,69.328,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.798,69.82,104.939,92.977,103.987,45.017,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,69.688,0.012,63.688,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.313,68.938,68.0,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.953,4.494,6.179,3.939,70.871,69.328,74.236,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.85,69.82,104.865,93.083,103.914,45.017,60.106,44.829,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,69.813,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.281,68.938,67.813,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
