DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.484,4.494,7.715,2.508,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.862,69.927,104.717,92.977,103.766,45.017,60.106,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.969,68.938,67.813,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.734,4.494,7.715,3.939,71.084,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.746,69.927,104.644,92.87,103.692,45.017,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.469,68.938,67.813,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.031,4.494,10.79,2.508,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.636,69.82,104.57,92.87,103.618,45.017,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.219,68.938,67.813,0.022,64.938,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.0,4.494,6.179,2.508,70.977,69.328,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.584,69.927,104.422,92.764,103.544,45.089,60.211,44.829,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,69.563,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.344,68.938,67.813,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.224,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.984,4.494,10.79,3.939,71.084,69.328,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.584,69.927,104.349,92.764,103.47,45.017,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.125,68.938,67.813,0.022,64.875,150.625,70.313,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,68.078,4.494,7.715,2.508,70.871,69.328,74.236,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.649,69.82,104.275,92.551,103.397,45.017,60.002,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.469,68.938,67.688,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.109,5.753,9.252,2.508,70.977,69.328,74.236,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.623,69.82,104.201,92.551,103.249,45.089,60.106,44.902,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,69.813,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.469,68.938,67.813,0.022,64.875,150.625,70.125,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.406,4.494,10.79,3.939,70.977,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.649,69.82,104.127,92.445,103.249,45.089,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.313,68.938,67.813,0.022,64.875,150.625,70.25,67.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.5,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2032008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.313,4.494,9.252,1.076,70.977,69.221,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.636,69.927,104.054,92.445,103.175,45.162,60.106,44.975,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,69.813,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.438,68.938,67.813,0.022,64.875,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2032008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.313,4.494,7.715,5.371,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.675,69.927,103.906,92.338,103.027,45.089,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.594,68.938,67.813,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,68.234,5.753,7.715,3.939,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.649,69.927,103.832,92.232,103.027,45.089,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.75,68.875,67.813,0.022,64.875,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.438,150.625,67.875,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2032008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.625,4.494,7.715,1.076,70.977,69.328,74.236,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.597,69.82,103.759,92.125,102.88,45.162,60.211,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,69.688,0.012,63.406,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.563,68.938,67.813,0.022,64.813,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2032008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.125,4.494,9.252,3.939,71.084,69.221,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.61,69.82,103.685,92.125,102.88,45.089,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.656,68.875,67.813,0.022,64.875,150.625,70.313,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.002
2032008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.719,4.494,7.715,3.939,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.597,69.927,103.537,92.019,102.806,45.089,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.813,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,68.438,4.494,10.79,3.939,71.084,69.328,74.236,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.571,69.82,103.464,91.913,102.732,45.162,60.211,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.719,68.938,67.813,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,68.797,4.494,9.252,2.508,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.597,69.927,103.39,91.806,102.658,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.625,68.938,67.688,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.188,4.494,7.715,5.371,70.871,69.328,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.694,69.82,103.316,91.7,102.511,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,69.563,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.75,68.938,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.484,4.494,10.79,2.508,70.977,69.221,74.019,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.707,69.713,103.242,91.7,102.511,45.162,60.106,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.688,68.875,67.813,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.125,4.494,9.252,2.508,71.084,69.221,74.019,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.694,69.927,103.168,91.7,102.437,45.162,60.211,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,69.813,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.938,67.688,0.022,64.875,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,68.297,4.494,9.252,5.371,71.084,69.328,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.649,69.927,103.095,91.487,102.363,45.162,60.211,45.048,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.688,0.022,64.813,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,68.188,4.494,7.715,2.508,70.871,69.221,74.019,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.694,69.927,103.021,91.38,102.289,45.162,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,68.938,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.875,64.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.453,4.494,6.179,5.371,71.084,69.221,74.019,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.759,69.927,102.873,91.487,102.289,45.162,60.106,44.975,-10.867,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.0,4.494,9.252,3.939,71.084,69.328,74.128,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.934,15.803,23.72,69.927,102.8,91.38,102.215,45.162,60.211,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.563,69.813,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.813,0.022,64.813,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.938,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.0,4.494,6.179,2.508,70.977,69.328,74.019,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.707,69.927,102.726,91.274,102.067,45.162,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.719,68.875,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.344,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.391,4.494,9.252,5.371,70.977,69.221,74.019,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.803,23.707,69.82,102.652,91.274,102.067,45.235,60.106,45.048,-10.867,110.0,110.0,71.375,150.625,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.688,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.938,67.688,0.022,64.875,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.375,4.494,7.715,5.371,71.084,69.328,73.911,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.772,69.927,102.578,91.168,101.994,45.162,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.563,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,68.875,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.406,4.494,9.252,3.939,70.977,69.328,73.911,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.803,23.862,69.82,102.431,91.061,101.92,45.162,60.211,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.438,4.494,6.179,1.076,71.084,69.328,74.019,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.803,23.85,69.82,102.357,90.955,101.92,45.235,60.106,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.688,0.012,63.563,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,68.875,67.688,0.022,64.813,150.625,70.25,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.5,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.344,4.494,7.715,2.508,71.084,69.221,73.911,68.604,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.803,23.772,69.927,102.283,90.955,101.846,45.307,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,69.688,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,68.328,4.494,7.715,6.802,70.977,69.221,73.911,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.707,69.927,102.21,90.955,101.772,45.307,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.688,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.875,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.688,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.228,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.547,4.494,4.643,8.234,70.977,69.328,73.911,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.733,69.82,102.136,90.848,101.772,45.235,60.106,45.121,-10.867,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,68.875,67.688,0.022,64.875,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.469,5.753,7.715,2.508,70.977,69.221,73.803,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.832,23.759,69.82,102.062,90.742,101.624,45.235,60.106,45.121,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.688,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,68.875,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.875,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.547,5.753,7.715,2.508,70.977,69.221,73.803,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.772,69.927,101.988,90.742,101.551,45.307,60.106,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.063,0.026,63.438,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.453,4.494,6.179,3.939,70.977,69.221,73.911,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.772,69.82,101.841,90.635,101.551,45.307,60.106,45.121,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,69.688,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.026,63.344,150.625,67.813,64.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,68.516,4.494,6.179,5.371,70.977,69.328,73.911,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.746,69.927,101.767,90.529,101.477,45.307,60.211,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.813,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.563,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.344,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.984,4.494,6.179,5.371,70.977,69.328,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.772,69.82,101.693,90.529,101.403,45.235,60.211,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,68.875,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.438,150.625,67.875,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.984,5.753,6.179,2.508,70.977,69.328,74.019,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.811,69.927,101.62,90.316,101.329,45.307,60.211,45.121,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.875,67.688,0.022,64.813,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.026,63.344,150.625,67.875,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,68.344,4.494,6.179,3.939,70.977,69.328,74.019,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.759,69.82,101.546,90.316,101.255,45.307,60.211,45.121,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.563,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.094,68.75,67.688,0.022,64.813,150.625,70.25,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.026,63.438,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.5,4.494,6.179,2.508,71.084,69.328,73.911,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.746,69.927,101.398,90.316,101.255,45.307,60.211,45.121,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,69.688,0.012,63.688,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.125,68.875,67.688,0.022,64.688,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.438,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.75,4.494,7.715,2.508,70.977,69.328,73.911,68.604,68.778,0.0,-0.047,-0.044,20.0,20.0,15.934,15.832,23.675,69.927,101.325,90.21,101.181,45.307,60.211,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.094,68.75,67.688,0.022,64.813,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.026,63.344,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.656,4.494,7.715,2.508,70.977,69.435,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.571,69.82,101.251,90.103,101.108,45.307,60.211,45.121,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.125,68.75,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.026,63.344,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.297,4.494,6.179,1.076,70.977,69.221,73.911,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.532,69.927,101.177,90.103,101.034,45.38,60.106,45.121,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.031,68.75,67.688,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.781,4.494,7.715,2.508,71.084,69.328,74.019,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.415,69.927,101.103,89.997,100.96,45.38,60.211,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,69.688,0.012,63.406,150.625,69.25,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.156,68.75,67.688,0.022,64.688,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,68.625,4.494,9.252,6.802,70.871,69.435,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.415,69.82,100.956,89.997,100.886,45.307,60.106,45.121,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.094,68.875,67.563,0.022,64.813,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.344,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.969,4.494,6.179,5.371,71.084,69.435,74.019,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.415,69.927,100.882,89.89,100.812,45.38,60.211,45.194,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.438,69.813,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.188,68.75,67.688,0.022,64.688,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.891,5.753,7.715,2.508,71.084,69.435,74.019,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.415,69.927,100.808,89.89,100.812,45.38,60.211,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,69.563,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,68.875,67.563,0.022,64.688,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,68.766,4.494,6.179,2.508,70.977,69.328,73.911,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.832,23.532,69.82,100.735,89.784,100.738,45.38,60.316,45.194,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.688,0.012,63.406,150.625,69.25,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.25,68.75,67.563,0.022,64.813,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.813,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.313,4.494,7.715,6.802,70.977,69.328,74.019,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.571,69.82,100.661,89.677,100.664,45.453,60.106,45.194,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.125,68.938,67.563,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.232,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,69.094,4.494,7.715,9.665,71.084,69.221,73.911,68.604,68.778,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.545,69.927,100.587,89.571,100.664,45.453,60.211,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,69.688,0.012,63.313,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.531,68.75,67.563,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.231,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.25,4.494,7.715,2.508,70.977,69.435,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.584,69.82,100.44,89.571,100.591,45.38,60.211,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.164,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,69.109,4.494,7.715,5.371,70.977,69.435,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.597,69.82,100.366,89.465,100.517,45.453,60.211,45.194,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.156,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.228,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,69.109,4.494,7.715,3.939,70.871,69.328,74.019,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.545,69.82,100.292,89.358,100.517,45.453,60.316,45.194,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,68.75,67.563,0.022,64.688,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.227,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.219,4.494,7.715,2.508,70.977,69.328,73.911,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.519,69.82,100.218,89.358,100.443,45.453,60.211,45.267,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.469,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
