DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.359,5.753,7.715,2.508,70.977,69.435,74.019,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.441,69.82,100.145,89.358,100.369,45.453,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.406,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2032008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.766,4.494,6.179,1.076,70.977,69.328,73.911,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.889,23.428,69.82,100.071,89.252,100.369,45.525,60.106,45.267,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.219,68.75,67.688,0.022,64.688,150.625,70.125,67.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.231,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,69.031,4.494,7.715,2.508,70.977,69.328,73.911,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.506,69.82,99.923,89.252,100.221,45.453,60.316,45.267,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,69.688,0.012,63.563,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.438,68.75,67.563,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.25,4.494,6.179,9.665,70.977,69.435,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.506,69.82,99.85,89.252,100.221,45.453,60.421,45.267,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.625,68.75,67.563,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.219,4.494,4.643,5.371,70.977,69.328,73.911,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.396,69.82,99.776,89.145,100.148,45.453,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.656,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.156,4.494,4.643,2.508,70.977,69.328,74.019,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.344,69.82,99.702,89.039,100.074,45.525,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.375,69.688,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.531,68.75,67.5,0.022,64.813,150.625,70.25,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.234,4.494,4.643,3.939,70.977,69.328,74.019,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.305,69.82,99.554,89.039,100.074,45.525,60.106,45.34,-10.852,110.0,110.0,71.563,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,68.75,67.563,0.022,64.688,150.625,69.938,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.5,4.494,4.643,2.508,70.977,69.435,74.128,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.344,69.82,99.628,88.826,100.074,45.525,60.211,45.34,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.688,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,68.875,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.578,4.494,6.179,2.508,70.977,69.435,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.318,69.82,99.407,88.826,99.926,45.525,60.106,45.34,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,69.688,0.012,63.313,150.625,69.25,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.75,68.75,67.5,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,70.031,5.753,6.179,2.508,70.977,69.328,74.019,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.318,69.82,99.333,88.826,99.852,45.525,60.316,45.34,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.438,69.688,0.012,63.313,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.813,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.031,4.494,9.252,2.508,70.977,69.328,74.019,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.396,69.82,99.259,88.826,99.778,45.525,60.211,45.34,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,68.625,67.5,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.344,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.5,4.494,9.252,6.802,70.977,69.435,74.128,68.604,68.778,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.441,69.927,99.259,88.72,99.852,45.598,60.211,45.413,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,69.688,0.012,63.313,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.844,68.75,67.563,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.438,4.494,7.715,1.076,71.084,69.435,74.128,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.396,69.927,99.112,88.72,99.705,45.525,60.106,45.34,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,69.688,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.688,68.625,67.5,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.406,4.494,7.715,5.371,70.977,69.328,73.911,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.331,69.82,99.038,88.613,99.631,45.598,60.316,45.34,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.625,67.563,0.022,64.813,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.146,-0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2032008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,69.594,4.494,7.715,2.508,71.084,69.328,74.019,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.24,69.927,98.891,88.613,99.557,45.525,60.316,45.34,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.844,68.75,67.5,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.563,4.494,9.252,5.371,70.977,69.435,74.128,68.604,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.227,69.82,98.891,88.507,99.557,45.525,60.316,45.413,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.375,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,68.625,67.5,0.022,64.563,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.313,4.494,9.252,2.508,70.977,69.328,74.019,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.266,69.82,98.743,88.4,99.483,45.598,60.211,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,69.688,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.938,68.625,67.5,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.219,150.625,67.813,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.547,4.494,9.252,2.508,71.084,69.328,74.019,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.253,69.82,98.669,88.4,99.483,45.525,60.316,45.413,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.625,67.5,0.022,64.688,150.625,70.125,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,69.813,4.494,9.252,5.371,71.084,69.435,74.128,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.279,69.927,98.596,88.4,99.409,45.307,60.421,45.194,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.906,68.625,67.5,0.022,64.688,150.625,70.125,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.688,64.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.097,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,69.359,4.494,10.79,3.939,71.084,69.328,74.128,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.279,69.82,98.522,88.294,99.335,44.362,60.316,44.319,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,69.563,0.012,63.313,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.844,68.75,67.5,0.022,64.688,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.035,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,69.109,4.494,9.252,3.939,70.977,69.435,74.236,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.889,23.292,69.82,98.448,88.294,99.261,43.999,60.211,43.881,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.438,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.5,0.022,64.688,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.095,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,69.469,4.494,10.79,3.939,71.084,69.435,74.236,68.604,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.889,23.344,69.927,98.374,88.187,99.188,43.781,60.106,43.59,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.5,0.022,64.688,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.152,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.344,4.494,7.715,3.939,70.977,69.328,74.236,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.889,23.396,69.82,98.301,88.187,99.114,43.636,60.316,43.517,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.625,67.5,0.022,64.688,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.093,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.962,0.0,80.0,65.0,1.4,69.625,4.494,9.252,5.371,70.977,69.435,74.344,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.331,69.82,98.153,87.975,99.114,43.636,60.211,43.444,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.938,68.625,67.5,0.022,64.688,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.15,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.625,4.494,9.252,2.508,71.084,69.435,74.344,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.253,69.927,98.079,88.081,99.04,43.418,60.211,43.225,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.375,0.022,64.563,150.625,69.938,67.75,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.15,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.003
2032008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,69.563,4.494,9.252,2.508,70.977,69.328,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.861,23.253,69.927,98.006,88.081,98.966,43.199,60.421,43.079,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.5,0.022,64.563,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.091,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.962,0.0,80.0,65.0,1.4,69.563,4.494,9.252,1.076,71.084,69.328,74.344,68.824,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.832,23.227,69.82,97.932,87.975,98.966,42.981,60.211,42.86,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.091,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.5,4.494,10.79,1.076,70.977,69.328,74.344,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.214,69.927,97.932,87.975,98.966,42.909,60.002,42.787,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.563,0.022,64.563,150.625,70.125,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.093,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2032008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,69.516,5.753,9.252,5.371,70.977,69.328,74.344,68.604,68.669,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.227,69.82,97.784,87.762,98.818,42.691,60.211,42.569,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.563,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.091,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.406,4.494,9.252,1.076,71.084,69.328,74.453,68.824,68.778,0.0,-0.047,-0.044,20.0,20.0,15.934,15.861,23.253,69.927,97.711,87.868,98.818,42.618,60.211,42.496,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,69.688,0.012,63.313,150.625,69.125,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.563,150.625,70.125,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.219,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.091,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.002
2032008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.328,4.494,10.79,2.508,70.977,69.328,74.453,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.305,69.927,97.637,87.762,98.745,42.473,60.316,42.35,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.625,67.5,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.09,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,69.922,4.494,10.79,5.371,71.084,69.435,74.453,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.305,69.927,97.563,87.762,98.745,43.127,60.211,42.787,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.5,67.375,0.022,64.688,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.259,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.469,4.494,10.79,1.076,71.084,69.328,74.453,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.396,69.927,97.563,87.762,98.671,43.708,60.002,43.517,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.153,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.531,4.494,7.715,3.939,71.084,69.435,74.561,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.415,69.927,97.416,87.655,98.523,43.854,60.211,43.662,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.5,67.5,0.022,64.688,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.153,0.0,0.0,0.034,0.035,0.004,0.003,0.004,0.003
2032008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,69.344,4.494,10.79,2.508,70.977,69.435,74.561,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.832,23.454,69.927,97.342,87.655,98.523,43.781,60.316,43.735,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,68.5,67.5,0.022,64.563,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.036,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2032008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,69.656,4.494,10.79,2.508,71.084,69.435,74.669,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.493,69.82,97.268,87.549,98.523,43.854,60.211,43.735,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.375,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,69.875,0.026,63.125,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.095,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.766,5.753,10.79,8.234,71.084,69.435,74.669,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.934,15.803,23.558,69.82,97.194,87.549,98.449,43.854,60.106,43.735,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,69.688,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.5,67.375,0.022,64.563,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.096,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.375,4.494,7.715,1.076,71.084,69.328,74.453,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.571,69.82,97.121,87.549,98.375,43.926,60.106,43.808,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,69.688,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.5,67.375,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.095,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.453,4.494,7.715,3.939,70.977,69.328,74.561,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.558,69.927,96.973,87.442,98.375,44.072,60.106,43.954,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,69.563,0.012,63.156,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.75,0.026,63.219,150.625,67.813,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.096,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.453,4.494,7.715,1.076,70.977,69.435,74.561,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.934,15.774,23.571,69.927,96.973,87.442,98.302,44.144,60.106,43.954,-10.852,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,68.5,67.375,0.022,64.375,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.219,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.156,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.641,4.494,9.252,2.508,70.977,69.328,74.453,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.636,69.82,96.899,87.336,98.228,44.217,60.002,44.027,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,68.625,67.375,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.157,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.375,4.494,7.715,5.371,71.084,69.328,74.453,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.694,69.82,96.826,87.336,98.154,44.217,60.106,44.027,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.688,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.5,67.375,0.022,64.375,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.813,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.157,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.0,4.494,9.252,1.076,70.977,69.435,74.561,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.707,69.82,96.752,87.336,98.08,44.217,60.106,44.1,-10.852,110.0,110.0,71.313,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.5,67.375,0.022,64.375,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.688,64.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.096,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.422,4.494,7.715,3.939,70.977,69.328,74.344,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.72,69.927,96.678,87.23,98.08,44.29,60.106,44.1,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.438,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.219,68.5,67.375,0.022,64.375,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.157,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.531,4.494,7.715,2.508,71.084,69.328,74.344,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.687,70.034,96.604,87.23,98.006,44.29,60.106,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,69.688,0.012,63.156,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.656,68.5,67.375,0.022,64.375,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.219,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.001,-0.096,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2032008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.922,4.494,7.715,9.665,70.977,69.328,74.344,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.717,23.597,69.82,96.531,87.123,97.932,44.362,60.211,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,69.563,0.012,63.156,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.25,68.5,67.375,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.688,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.156,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.969,4.494,7.715,3.939,70.977,69.435,74.453,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.571,70.034,96.457,87.123,97.932,44.362,60.211,44.246,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,69.688,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.406,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.688,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,-0.096,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,70.266,4.494,7.715,5.371,70.977,69.328,74.344,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.717,23.545,69.82,96.383,87.017,97.858,44.362,60.002,44.246,-10.867,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.594,68.5,67.375,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.096,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,70.641,4.494,7.715,2.508,71.084,69.328,74.236,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.717,23.415,69.82,96.236,87.017,97.785,44.362,60.106,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.844,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.156,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,70.328,4.494,7.715,1.076,71.084,69.435,74.344,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.717,23.37,69.82,96.236,86.91,97.785,44.435,60.106,44.246,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,69.563,0.012,63.094,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.5,68.5,67.375,0.022,64.563,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.157,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,69.969,4.494,7.715,3.939,70.977,69.328,74.344,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.305,69.927,96.088,86.91,97.711,44.435,60.002,44.246,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.844,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.688,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.159,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.875,4.494,6.179,2.508,70.977,69.328,74.344,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.717,23.305,69.927,96.014,86.697,97.637,44.435,60.002,44.246,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,69.563,0.012,63.156,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.594,68.5,67.375,0.022,64.563,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,70.344,4.494,7.715,2.508,70.977,69.435,74.344,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.357,69.927,96.014,86.804,97.637,44.435,60.106,44.319,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,69.563,0.012,63.156,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.906,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,63.125,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.096,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
