DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,69.75,4.494,9.252,5.371,70.977,69.328,74.236,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.428,69.927,95.94,86.697,97.563,44.508,60.002,44.246,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,69.563,0.012,63.156,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.688,68.5,67.188,0.022,64.375,150.625,69.938,67.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.222,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2032008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.375,4.494,6.179,2.508,71.084,69.435,74.344,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.441,69.927,95.867,86.697,97.489,44.508,60.002,44.319,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,69.563,0.012,63.156,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.938,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.159,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2032008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,70.125,4.494,7.715,2.508,70.977,69.435,74.344,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.717,23.402,69.82,95.793,86.591,97.489,44.435,60.002,44.319,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,69.688,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.031,68.375,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.002,-0.098,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2032008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,70.406,4.494,7.715,2.508,71.084,69.328,74.236,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.318,69.82,95.719,86.591,97.342,44.508,60.002,44.319,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,69.688,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.844,68.5,67.375,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.16,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2032008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,70.859,4.494,7.715,3.939,70.977,69.328,74.236,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.292,69.927,95.645,86.591,97.342,44.508,60.002,44.319,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.0,68.5,67.188,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.781,4.494,6.179,2.508,71.084,69.328,74.236,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.266,69.927,95.498,86.591,97.268,44.508,60.002,44.319,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,69.688,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.25,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,70.578,5.753,4.643,5.371,71.084,69.435,74.236,68.824,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.717,23.175,69.927,95.498,86.485,97.194,44.508,60.002,44.392,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.688,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.125,68.5,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.098,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2032008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.859,4.494,6.179,3.939,71.084,69.435,74.344,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.163,69.927,96.162,86.378,97.342,44.508,60.106,44.392,-10.852,110.0,110.0,71.563,150.625,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,69.563,0.012,63.156,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.375,68.5,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,63.125,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.097,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.002
2032008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.984,4.494,4.643,2.508,70.977,69.435,74.344,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.717,23.188,69.82,96.309,86.378,97.342,44.58,60.002,44.392,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.625,68.375,67.375,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.159,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2032008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,70.828,4.494,7.715,2.508,71.084,69.435,74.344,68.824,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.717,23.227,69.927,96.088,86.272,97.12,44.58,60.106,44.392,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.563,68.375,67.375,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2032008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,70.828,4.494,9.252,1.076,71.084,69.435,74.236,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.318,69.927,96.014,86.272,97.046,44.58,60.106,44.392,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,69.563,0.012,63.156,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.219,68.375,67.188,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,63.125,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.157,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.002
2032008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.641,4.494,6.179,2.508,71.084,69.435,74.344,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.396,69.927,96.088,86.272,96.972,44.58,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.656,68.5,67.375,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.016,4.494,7.715,5.371,71.084,69.328,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.396,69.927,96.014,86.272,96.825,44.653,60.002,44.392,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.75,68.375,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.625,0.026,62.938,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.222,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.844,4.494,7.715,2.508,71.084,69.328,74.128,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.357,69.927,96.014,86.165,96.751,44.653,59.792,44.392,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.375,69.688,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,68.5,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.224,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2032008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.578,4.494,6.179,3.939,71.084,69.328,74.128,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.415,69.927,95.94,86.165,96.677,44.653,60.106,44.392,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,69.438,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.75,68.5,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.938,150.625,67.563,64.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.221,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,71.484,4.494,7.715,2.508,70.977,69.435,74.236,68.824,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.467,69.82,95.867,86.059,96.603,44.653,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.813,68.375,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2032008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.469,4.494,9.252,6.802,70.977,69.435,74.236,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.467,69.82,95.867,86.059,96.603,44.653,60.002,44.465,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,69.563,0.012,63.156,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.781,68.375,67.188,0.022,64.375,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.16,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2032008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.948,0.0,80.0,65.0,1.4,71.375,4.494,7.715,2.508,71.084,69.328,74.128,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.402,69.927,95.793,86.059,96.455,44.726,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.719,68.375,67.188,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.22,0.0,0.0,0.034,0.034,0.004,0.004,0.005,0.002
2032008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.391,4.494,10.79,3.939,71.084,69.435,74.236,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.415,69.927,95.719,85.952,96.382,44.653,60.106,44.465,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,69.563,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,68.375,67.188,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.234,4.494,7.715,2.508,71.084,69.328,74.128,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.441,69.927,95.645,85.952,96.308,44.726,60.106,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.375,69.563,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,64.313,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.221,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.002
2032008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.266,4.494,9.252,2.508,71.084,69.435,74.236,68.824,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.746,23.467,69.927,95.572,85.846,96.308,44.653,60.106,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,69.563,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,64.313,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.953,4.494,9.252,6.802,70.977,69.435,74.236,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.879,15.746,23.545,69.82,95.498,85.846,96.234,44.726,60.211,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,69.563,0.012,63.094,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,68.375,67.188,0.022,64.313,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.16,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2032008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.891,4.494,7.715,3.939,70.871,69.328,74.128,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.879,15.746,23.571,69.82,95.424,85.74,96.16,44.726,60.106,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.969,68.375,67.188,0.022,64.313,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.222,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2032008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.891,4.494,9.252,2.508,71.084,69.435,74.236,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.571,69.927,95.35,85.633,96.086,44.726,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,69.563,0.012,63.0,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.188,0.022,64.375,150.625,69.938,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.161,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,71.656,4.494,9.252,2.508,70.977,69.435,74.236,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.746,23.636,69.82,95.277,85.74,96.012,44.726,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,64.313,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.16,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.547,4.494,12.328,2.508,70.977,69.328,74.128,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.687,69.927,95.203,85.527,95.939,44.653,60.106,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,69.563,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,68.375,67.188,0.022,64.313,150.625,69.813,67.438,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.147,0.001,0.149,-0.222,0.001,-0.001,-0.159,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.002
2032008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.469,4.494,9.252,1.076,70.977,69.435,74.236,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.72,69.82,95.129,85.633,95.865,44.799,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.313,67.188,0.026,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.224,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.578,4.494,12.328,2.508,71.084,69.435,74.236,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.707,69.927,95.055,85.527,95.791,44.799,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.438,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.224,0.0,0.0,0.034,0.034,0.004,0.004,0.005,0.002
2032008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,71.547,5.753,9.252,3.939,70.977,69.328,74.019,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.694,69.927,94.982,85.527,95.717,44.726,60.211,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,68.375,67.188,0.022,64.313,150.625,69.938,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2032008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,71.766,4.494,7.715,2.508,70.977,69.328,74.019,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.746,69.82,94.908,85.42,95.643,44.726,60.106,44.537,-10.867,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.375,69.563,0.012,63.094,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.063,0.022,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.161,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.002
2032008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.969,4.494,9.252,3.939,71.084,69.328,74.019,68.824,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.824,69.927,94.834,85.42,95.569,44.726,60.002,44.537,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.162,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.002
2032008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.828,4.494,7.715,2.508,70.977,69.328,74.019,68.714,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.772,69.82,94.76,85.314,95.569,44.799,60.106,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.188,0.022,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.161,0.0,0.0,0.034,0.035,0.004,0.004,0.005,0.003
2032008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.578,4.494,6.179,1.076,70.977,69.542,74.128,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.707,69.82,94.687,85.314,95.422,44.726,60.211,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,68.375,67.063,0.022,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.844,150.625,67.563,64.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.16,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.002
2032008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.594,5.753,9.252,2.508,71.084,69.435,74.128,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.694,69.927,94.613,85.314,95.348,44.799,60.106,44.537,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,69.563,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,68.375,67.063,0.022,64.313,150.625,69.75,67.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.223,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2032008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.469,4.494,7.715,2.508,70.871,69.435,74.128,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.733,69.82,94.539,85.207,95.274,44.726,60.106,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.375,69.688,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.031,68.313,67.063,0.022,64.375,150.625,69.813,67.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.098,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,72.172,4.494,9.252,3.939,71.084,69.435,74.236,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.72,69.927,94.465,85.207,95.274,44.799,60.211,44.61,-10.867,110.0,110.0,71.375,150.625,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.125,68.313,67.063,0.022,64.375,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.161,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2032008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.922,4.494,7.715,3.939,71.084,69.435,74.128,68.824,68.886,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.733,69.927,94.392,85.101,95.126,44.799,60.211,44.61,-10.867,110.0,110.0,71.375,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.563,0.012,63.094,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,68.375,67.063,0.022,64.313,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.16,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2032008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.906,4.494,7.715,3.939,71.084,69.435,74.128,68.714,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.772,69.82,94.392,85.101,95.2,44.871,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,69.688,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.063,68.313,67.063,0.022,64.188,150.625,69.813,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.563,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.161,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.688,4.494,6.179,2.508,71.084,69.328,74.019,68.824,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.837,69.82,94.318,84.995,95.052,44.799,60.106,44.61,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.563,0.012,63.094,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.406,68.375,67.063,0.022,64.313,150.625,69.75,67.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.563,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.162,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.75,4.494,7.715,3.939,70.977,69.542,74.128,68.714,68.669,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.862,69.82,94.17,84.995,94.979,44.799,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.688,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.094,68.313,67.063,0.022,64.313,150.625,69.813,67.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2032008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.906,4.494,6.179,1.076,70.977,69.542,74.128,68.824,68.669,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.862,69.82,94.17,84.888,94.905,44.799,60.106,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,69.688,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.219,68.313,67.063,0.022,64.188,150.625,69.813,67.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.563,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.161,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2032008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.828,4.494,7.715,2.508,70.977,69.328,74.019,68.714,68.778,0.0,-0.047,-0.044,20.0,20.0,15.906,15.774,23.875,69.927,94.097,84.888,94.831,44.799,60.106,44.61,-10.852,110.0,110.0,71.313,150.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,68.313,67.063,0.022,64.313,150.625,69.813,67.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.161,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2032008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.75,4.494,6.179,1.076,71.084,69.435,74.128,68.824,68.778,0.0,-0.047,-0.048,20.0,20.0,15.906,15.774,23.772,69.927,93.949,84.888,94.757,44.799,60.316,44.61,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.375,69.688,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,68.313,67.063,0.022,64.313,150.625,69.75,67.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.844,150.625,67.563,64.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.159,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2032008,601,1.0,1.0,0.0,1.0,99.953,0.0,0.0,0.0,0.0,1.0,1.0,124.121,93.677,23.005,13.064,0.0,80.0,65.0,1.4,169.328,118.298,130.609,2.508,70.977,69.542,74.128,68.824,68.669,0.149,0.095,-0.007,20.068,16.0,16.129,15.688,23.759,69.82,110.175,84.569,104.578,45.017,60.211,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.375,69.563,0.012,63.094,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.094,68.313,67.063,0.022,64.313,150.625,70.25,67.438,0.0,20.734,72.0,70.0,1000.0,500.0,0.002,54.719,70.563,69.563,0.026,62.844,150.625,68.25,64.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.001,39.688,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,527.0,525.5,530.0,-0.146,525.0,524.0,34.125,5.028,-0.287,18.641,0.0,0.124,0.094,0.003,0.004,0.004,0.003
2032008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,161.592,97.19,22.88,13.049,0.0,80.0,65.0,1.4,279.078,355.409,529.092,21.116,71.084,69.756,73.586,68.824,68.451,0.206,0.247,-0.007,26.858,19.729,16.018,15.602,23.687,69.927,101.472,84.462,103.692,44.944,60.106,44.683,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,19.016,72.0,70.0,1000.0,500.0,0.001,22.406,71.375,69.563,0.012,63.094,150.625,69.125,65.375,100.0,76.125,72.0,70.0,1000.0,500.0,0.002,64.5,69.5,67.063,0.21,64.375,150.625,70.75,67.938,100.0,87.625,72.0,70.0,1000.0,500.0,0.006,106.75,70.813,69.563,0.026,62.844,150.625,69.375,65.438,100.0,88.75,72.0,70.0,1000.0,500.0,0.03,205.75,69.813,66.875,0.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,547.5,549.5,547.0,293.75,547.5,543.5,534.5,-2.986,-0.225,-7.373,0.0,0.162,0.097,0.003,0.075,0.005,0.286
2032008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,256.439,121.78,22.598,13.049,0.0,80.0,65.0,1.4,858.828,969.311,1011.264,26.841,70.551,70.506,72.069,69.482,68.342,0.183,0.464,-0.004,34.301,26.002,15.795,16.119,23.675,69.82,112.683,84.569,113.439,44.944,60.211,44.683,-10.852,110.0,110.0,71.375,150.625,70.375,69.875,0.0,22.781,72.0,70.0,1000.0,500.0,0.002,32.656,71.375,69.688,0.012,63.094,150.625,70.25,67.75,100.0,75.938,72.0,70.0,1000.0,500.0,0.043,245.0,81.5,77.813,3.051,64.313,150.625,70.813,69.063,100.0,79.0,72.0,70.0,1000.0,500.0,0.076,317.25,75.625,74.25,3.246,62.938,150.625,69.625,67.375,100.0,79.563,72.0,70.0,1000.0,500.0,0.114,374.5,73.313,72.5,3.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,556.0,560.0,552.5,304.5,556.0,555.0,549.0,-0.608,-0.223,-2.471,0.0,0.256,0.122,0.003,1.643,0.653,0.388
2032008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,389.929,151.054,22.608,13.035,0.0,80.0,65.0,1.4,1227.813,1289.562,1330.964,69.768,70.444,70.292,70.01,69.812,68.778,0.267,0.72,0.0,41.571,31.969,15.74,16.867,23.687,68.962,109.585,84.569,108.566,44.944,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.688,69.75,0.0,24.938,72.0,70.0,1000.0,500.0,0.005,47.688,71.375,69.563,0.012,63.156,150.625,70.75,73.5,100.0,70.875,72.0,70.0,1000.0,500.0,0.112,374.25,104.688,97.625,3.08,64.313,150.625,70.813,71.063,100.0,73.688,72.0,70.0,1000.0,500.0,0.144,420.75,82.938,80.625,3.264,62.938,150.625,69.75,69.0,100.0,76.875,72.0,70.0,1000.0,500.0,0.161,444.0,77.313,76.375,3.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,557.5,562.0,553.5,308.0,558.0,558.0,553.5,0.921,-0.224,3.336,0.0,0.39,0.151,0.003,3.155,1.102,0.451
2032008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,518.734,182.67,22.619,13.078,0.0,80.0,65.0,1.4,1459.344,1502.903,1539.897,104.103,70.551,70.078,68.709,69.922,69.104,0.389,0.958,0.048,47.916,37.201,15.74,17.414,23.662,66.926,111.65,84.569,111.593,44.944,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.813,69.875,0.0,26.0,72.0,70.0,1000.0,500.0,0.01,63.031,71.438,69.563,0.012,63.156,150.625,70.813,77.313,100.0,66.875,72.0,70.0,1000.0,500.0,0.164,448.5,108.688,103.063,3.082,64.375,150.625,70.938,75.188,100.0,68.688,72.0,70.0,1000.0,500.0,0.192,484.0,102.188,99.125,3.287,63.125,150.625,69.938,70.688,100.0,71.188,72.0,70.0,1000.0,500.0,0.208,502.25,86.063,82.063,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,557.5,562.0,553.5,307.75,558.0,558.0,554.5,0.048,-0.225,0.187,0.0,0.519,0.183,0.003,2.511,1.461,1.921
2032008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,659.249,213.115,22.629,13.006,0.0,80.0,65.0,1.4,1459.344,1646.884,1712.27,109.825,70.657,69.756,68.276,69.702,69.43,0.545,1.196,0.048,53.436,41.837,15.767,17.644,23.662,64.568,116.371,84.675,116.097,44.944,60.106,44.683,-10.852,110.0,110.0,71.375,150.625,70.938,69.938,0.0,26.766,72.0,70.0,1000.0,500.0,0.013,73.125,71.375,69.563,0.012,63.156,150.625,70.813,79.375,100.0,62.406,72.0,70.0,1000.0,500.0,0.205,496.5,111.438,105.875,3.096,64.563,150.625,71.063,77.813,100.0,62.531,72.0,70.0,1000.0,500.0,0.232,529.0,107.688,104.125,3.297,63.219,150.625,70.063,74.375,100.0,65.063,72.0,70.0,1000.0,500.0,0.242,539.0,105.438,102.25,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.0,557.0,561.0,553.0,307.25,558.0,557.5,554.5,0.196,-0.224,0.896,0.0,0.659,0.213,0.003,2.492,1.702,1.541
2032008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,772.831,244.731,22.619,13.064,0.0,80.0,65.0,1.4,1647.563,1737.948,1817.354,104.103,70.764,69.435,68.384,69.482,69.43,0.697,1.413,0.092,57.692,45.437,15.795,17.558,23.694,62.103,121.681,85.101,120.971,45.017,60.106,44.683,-10.852,110.0,110.0,71.563,150.625,71.0,70.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.02,88.5,71.375,69.563,0.012,63.406,150.625,70.875,80.75,100.0,58.031,72.0,70.0,1000.0,500.0,0.229,525.5,115.688,109.375,3.1,64.813,150.625,71.063,79.563,100.0,57.219,72.0,70.0,1000.0,500.0,0.252,551.0,110.813,106.938,3.297,63.438,150.625,70.188,77.063,100.0,60.156,72.0,70.0,1000.0,500.0,0.255,554.0,109.25,105.0,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,556.5,560.0,552.0,306.5,557.5,557.0,554.0,0.439,-0.289,2.317,0.0,0.773,0.245,0.003,2.828,1.849,2.054
2032008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,858.311,264.637,22.66,13.093,0.0,80.0,65.0,1.4,1734.25,1765.09,1865.404,118.409,70.871,69.649,69.143,69.592,69.43,0.876,1.594,0.117,60.823,48.245,15.851,17.356,23.707,60.281,125.885,84.675,125.623,45.017,60.211,44.683,-10.852,110.0,110.0,71.563,150.625,71.0,70.25,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.438,71.375,69.563,0.012,63.688,150.625,70.875,82.0,100.0,53.531,72.0,70.0,1000.0,500.0,0.244,544.0,121.25,113.875,3.1,65.25,150.625,71.063,80.875,100.0,52.406,72.0,70.0,1000.0,500.0,0.263,560.5,115.063,110.563,3.303,63.688,150.625,70.188,78.813,100.0,55.75,72.0,70.0,1000.0,500.0,0.262,559.5,111.938,107.25,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,555.5,558.5,551.0,306.25,555.0,556.0,553.0,0.144,-0.288,0.855,0.0,0.858,0.265,0.003,3.299,2.149,2.266
2032008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,900.466,278.689,22.671,13.078,0.0,80.0,65.0,1.4,1757.563,1763.66,1895.006,111.256,70.871,69.649,69.685,69.482,69.648,1.025,1.704,0.165,62.952,49.869,15.934,17.155,23.72,58.888,127.581,84.995,127.617,44.944,60.211,44.683,-10.852,110.0,110.0,71.688,150.625,71.188,70.438,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,96.563,71.438,69.563,0.012,64.25,150.625,70.875,83.5,100.0,50.063,72.0,70.0,1000.0,500.0,0.251,548.0,125.063,117.938,3.104,65.938,150.625,71.125,82.375,100.0,49.188,72.0,70.0,1000.0,500.0,0.26,556.5,120.438,115.313,3.303,64.0,150.625,70.25,80.125,100.0,52.5,72.0,70.0,1000.0,500.0,0.259,556.5,116.125,111.188,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.75,554.5,557.5,550.0,306.25,554.5,555.0,552.0,-0.019,-0.224,-0.118,0.0,0.9,0.279,0.003,3.187,2.443,2.387
