DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,926.227,286.885,24.582,13.107,0.0,80.0,65.0,1.4,1750.813,1746.513,1891.304,112.687,71.191,70.078,70.443,69.812,69.757,1.154,1.797,0.165,64.353,51.293,15.962,16.896,23.694,57.602,126.844,85.42,127.026,45.017,60.211,44.756,-10.852,110.0,110.0,71.688,150.625,71.188,70.5,0.0,25.125,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,69.563,0.012,65.0,150.625,70.875,84.438,100.0,48.281,72.0,70.0,1000.0,500.0,0.245,539.5,126.688,120.0,3.184,66.375,150.625,71.313,83.813,100.0,46.656,72.0,70.0,1000.0,500.0,0.254,550.0,124.5,119.063,3.387,64.688,150.625,70.375,81.813,100.0,50.469,72.0,70.0,1000.0,500.0,0.251,547.0,122.0,116.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,553.5,556.0,549.0,306.0,553.5,553.5,551.0,-0.108,-0.225,-0.644,0.0,0.926,0.287,0.003,3.067,2.654,2.635
2032008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,940.278,290.398,24.509,13.078,0.0,80.0,65.0,1.4,1720.438,1716.554,1876.502,208.541,71.297,69.97,71.093,69.922,69.866,1.2,1.868,0.194,65.532,52.337,15.851,16.695,23.72,55.029,122.64,85.74,123.186,45.017,60.106,44.756,-10.867,110.0,110.0,71.688,150.625,71.313,70.5,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,69.688,0.012,65.563,150.625,71.0,85.063,100.0,46.906,72.0,70.0,1000.0,500.0,0.238,532.5,126.125,120.313,3.172,66.688,150.625,71.438,85.188,100.0,45.313,72.0,70.0,1000.0,500.0,0.245,538.0,126.313,121.0,3.381,65.188,150.625,70.563,83.313,100.0,49.5,72.0,70.0,1000.0,500.0,0.239,535.0,125.063,119.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.25,552.0,554.5,548.0,305.75,552.0,552.5,550.0,-0.363,-0.226,-1.93,0.0,0.94,0.29,0.003,2.656,2.588,2.694
2032008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,942.62,297.424,0.01,13.107,0.0,80.0,65.0,1.4,1705.25,1696.615,1874.652,205.679,71.404,69.649,71.635,69.702,69.757,1.253,1.861,0.205,66.278,52.984,15.906,16.493,23.733,51.707,121.681,87.017,122.153,44.871,60.106,44.756,-10.852,110.0,110.0,71.688,150.625,71.375,70.75,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,104.063,71.375,69.563,0.012,66.625,150.625,71.0,85.063,100.0,46.25,72.0,70.0,1000.0,500.0,0.229,523.5,122.5,118.0,3.221,66.938,150.625,71.438,85.813,100.0,44.125,72.0,70.0,1000.0,500.0,0.236,531.0,126.063,121.0,3.424,65.5,150.625,70.625,84.5,100.0,48.688,72.0,70.0,1000.0,500.0,0.231,526.0,126.25,120.813,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,551.5,553.0,547.5,306.0,550.5,551.0,549.0,-0.0,-0.099,0.0,0.0,0.943,0.297,0.003,2.091,2.498,2.737
2032008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,955.501,295.082,0.01,13.107,0.0,80.0,65.0,1.4,1678.625,1668.177,1867.254,187.078,71.404,69.649,72.177,69.592,69.757,1.307,1.932,0.205,66.927,53.542,15.934,16.263,23.746,49.778,121.534,87.549,122.374,44.871,60.316,44.683,-10.852,110.0,110.0,71.688,150.625,71.375,70.813,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,96.5,71.438,69.563,0.012,66.938,150.625,71.0,84.75,100.0,45.188,72.0,70.0,1000.0,500.0,0.228,519.5,121.063,116.25,3.221,67.125,150.625,71.438,85.813,100.0,43.406,72.0,70.0,1000.0,500.0,0.229,523.0,122.875,118.25,3.422,65.5,150.625,70.625,85.125,100.0,47.844,72.0,70.0,1000.0,500.0,0.226,519.5,124.625,119.813,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,550.0,551.5,546.5,305.75,549.5,549.5,548.0,-0.0,-0.16,0.0,0.0,0.956,0.295,0.003,2.237,2.282,2.423
2032008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,955.501,298.595,0.01,13.064,0.0,80.0,65.0,1.4,1654.313,1649.721,1874.652,204.248,71.404,69.756,72.502,69.592,69.757,1.292,1.903,0.227,67.257,53.704,16.018,16.148,23.798,48.277,121.829,87.975,122.743,44.944,60.211,44.756,-10.852,110.0,110.0,71.688,150.625,71.375,70.813,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,96.5,71.375,69.688,0.012,67.375,150.625,71.25,84.75,100.0,44.844,72.0,70.0,1000.0,500.0,0.221,515.5,121.25,116.188,3.221,67.313,150.625,71.5,85.563,100.0,42.188,72.0,70.0,1000.0,500.0,0.227,522.0,121.688,117.0,3.424,65.438,150.625,70.688,85.125,100.0,46.656,72.0,70.0,1000.0,500.0,0.226,520.0,120.938,116.438,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,549.0,550.0,545.5,305.5,548.0,548.5,546.5,-0.0,-0.161,0.0,0.0,0.956,0.299,0.003,2.353,2.316,2.264
2032008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,953.159,298.595,0.01,13.049,0.0,80.0,65.0,1.4,1644.375,1638.375,1872.802,162.756,71.51,69.863,72.719,69.702,69.757,1.356,1.95,0.205,67.362,53.885,16.045,16.091,23.875,47.206,121.976,88.507,123.112,44.944,60.002,44.829,-10.852,110.0,110.0,71.75,150.625,71.5,70.813,0.0,24.188,72.0,70.0,1000.0,500.0,0.028,105.938,71.438,69.563,0.012,67.438,150.625,71.25,84.75,100.0,44.906,72.0,70.0,1000.0,500.0,0.215,507.25,120.688,115.813,3.225,67.563,150.625,71.5,85.563,100.0,42.406,72.0,70.0,1000.0,500.0,0.219,513.0,121.563,116.813,3.422,65.5,150.625,70.688,84.75,100.0,47.094,72.0,70.0,1000.0,500.0,0.217,509.5,120.563,116.0,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,548.0,549.0,544.5,305.25,547.0,547.5,545.5,-0.0,-0.1,0.0,0.0,0.953,0.299,0.003,2.269,2.345,2.296
2032008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,954.33,299.766,0.01,13.078,0.0,80.0,65.0,1.4,1629.813,1629.872,1872.802,188.508,71.51,70.078,73.044,69.922,69.866,1.372,1.964,0.213,67.445,53.924,16.018,16.033,23.927,46.348,122.197,88.932,123.26,44.944,60.106,44.756,-10.852,110.0,110.0,71.75,150.625,71.5,70.938,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,69.563,0.012,67.563,150.625,71.375,84.75,100.0,44.75,72.0,70.0,1000.0,500.0,0.213,505.5,120.125,115.25,3.221,67.563,150.625,71.5,85.563,99.5,41.594,72.0,70.0,1000.0,500.0,0.22,513.0,121.063,116.438,3.424,65.5,150.625,70.688,84.75,100.0,46.563,72.0,70.0,1000.0,500.0,0.217,509.25,120.438,116.063,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,547.0,547.5,544.0,305.5,546.0,546.5,544.0,-0.0,-0.162,0.0,0.0,0.954,0.3,0.003,2.266,2.285,2.201
2032008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,953.159,300.937,0.01,13.049,0.0,80.0,65.0,1.4,1627.063,1621.373,1872.802,155.603,71.617,70.185,73.152,69.922,69.975,1.394,1.957,0.238,67.547,54.005,16.045,16.004,23.927,45.705,122.419,89.465,122.079,44.944,60.002,44.756,-10.852,110.0,110.0,71.75,150.625,71.563,71.063,0.0,25.484,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,69.563,0.012,67.875,150.625,71.375,84.75,100.0,44.0,72.0,70.0,1000.0,500.0,0.215,507.75,120.125,115.188,3.221,67.625,150.625,71.563,85.688,100.0,42.344,72.0,70.0,1000.0,500.0,0.21,501.75,120.563,116.0,3.424,65.5,150.625,70.813,84.75,100.0,45.594,72.0,70.0,1000.0,500.0,0.219,512.0,119.875,115.438,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,546.5,546.5,543.0,305.25,545.0,545.5,543.5,0.0,-0.163,0.0,0.0,0.953,0.301,0.003,2.295,2.255,2.233
2032008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,954.33,300.937,0.01,13.093,0.0,80.0,65.0,1.4,1616.813,1631.289,1887.603,168.478,71.724,70.399,73.261,70.141,70.083,1.383,1.96,0.224,67.64,54.117,15.99,15.976,23.914,45.276,122.124,89.89,121.414,44.944,60.211,44.829,-10.852,110.0,110.0,71.875,150.625,71.813,71.063,0.0,25.625,72.0,70.0,1000.0,500.0,0.024,97.813,71.563,69.563,0.012,68.063,150.625,71.375,84.75,100.0,43.563,72.0,70.0,1000.0,500.0,0.216,507.25,120.0,115.063,3.217,67.625,150.625,71.75,85.688,97.938,41.781,72.0,70.0,1000.0,500.0,0.213,503.0,120.438,115.938,3.42,65.5,150.625,70.938,84.75,100.0,45.406,72.0,70.0,1000.0,500.0,0.219,508.5,119.5,115.0,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,545.5,545.5,542.5,305.0,544.5,544.0,542.5,0.0,-0.099,0.0,0.0,0.954,0.301,0.004,2.292,2.221,2.265
2032008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,947.304,298.595,0.01,13.035,0.0,80.0,65.0,1.4,1613.125,1621.373,1880.202,172.77,71.83,70.506,73.369,70.251,70.192,1.364,1.935,0.238,67.669,54.122,15.934,15.947,23.927,44.955,121.386,90.316,120.971,45.017,60.002,44.829,-10.852,110.0,110.0,71.75,150.625,71.813,71.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.029,105.063,71.438,69.563,0.012,68.063,150.625,71.438,84.75,100.0,43.719,72.0,70.0,1000.0,500.0,0.212,502.5,119.063,114.438,3.215,67.875,150.625,71.875,85.563,93.813,42.406,72.0,70.0,1000.0,500.0,0.207,498.5,120.375,115.813,3.424,65.438,150.625,71.125,84.875,100.0,45.438,72.0,70.0,1000.0,500.0,0.216,507.5,119.438,115.0,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,544.5,544.5,542.0,304.75,544.0,543.5,541.5,0.0,-0.164,0.0,0.0,0.947,0.299,0.003,2.147,2.254,2.228
2032008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,932.081,298.595,0.01,13.049,0.0,80.0,65.0,1.4,1605.938,1607.219,1867.254,159.894,71.83,70.613,73.586,70.361,70.301,1.372,1.925,0.231,67.697,54.164,15.934,15.947,23.862,44.526,120.796,90.742,120.38,45.017,60.106,44.756,-10.852,110.0,110.0,71.875,150.625,71.813,71.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.024,98.188,71.375,69.688,0.012,68.063,150.625,71.375,84.688,98.688,43.438,72.0,70.0,1000.0,500.0,0.212,502.5,118.125,113.625,3.221,67.875,150.625,71.875,85.688,94.5,42.219,72.0,70.0,1000.0,500.0,0.208,500.25,119.375,115.0,3.408,65.438,150.625,71.125,85.0,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,119.125,114.75,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.5,544.0,541.5,304.5,542.5,542.5,540.5,0.0,-0.226,0.0,0.0,0.932,0.299,0.003,2.093,2.153,2.202
2032008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,962.526,303.279,0.01,13.078,0.0,80.0,65.0,1.4,1599.0,1628.455,1883.902,376.153,72.044,69.756,73.586,70.251,70.41,1.322,1.971,0.227,68.202,54.482,15.823,15.947,23.772,43.347,120.353,91.168,119.42,44.944,60.316,44.829,-10.852,110.0,110.0,71.875,150.625,71.938,71.375,0.0,25.172,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,69.563,0.012,68.313,150.625,71.563,84.438,92.375,44.781,72.0,70.0,1000.0,500.0,0.205,493.5,117.0,112.75,3.217,67.875,150.625,72.0,85.563,95.125,41.531,72.0,70.0,1000.0,500.0,0.213,505.5,118.438,113.938,3.355,65.625,150.625,71.25,84.875,100.0,45.719,72.0,70.0,1000.0,500.0,0.212,505.0,118.125,113.875,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,543.0,540.5,304.5,541.5,541.5,540.0,0.0,-0.098,0.0,0.0,0.963,0.303,0.003,1.975,2.18,2.145
2032008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,976.578,302.108,0.01,13.093,0.0,80.0,65.0,1.4,1594.938,1627.038,1889.454,368.979,71.724,67.936,73.694,68.714,69.757,1.337,2.006,0.235,68.402,54.7,15.934,15.918,23.72,40.989,119.763,91.487,118.387,44.944,60.106,44.829,-10.852,110.0,110.0,71.75,150.625,71.813,71.375,0.0,24.297,72.0,70.0,1000.0,500.0,0.028,104.5,71.438,69.563,0.012,68.563,150.625,71.438,84.188,84.563,45.094,72.0,70.0,1000.0,500.0,0.204,494.5,116.375,112.0,3.033,67.938,150.625,71.75,85.188,93.063,42.031,72.0,70.0,1000.0,500.0,0.207,500.75,117.5,113.188,3.301,65.625,150.625,70.938,84.688,100.0,45.594,72.0,70.0,1000.0,500.0,0.213,505.0,117.0,112.875,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.5,540.0,304.5,541.0,541.0,539.5,0.0,-0.099,0.0,0.0,0.977,0.302,0.003,1.917,2.056,2.102
2032008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,978.92,305.621,0.01,13.049,0.0,80.0,65.0,1.4,1592.563,1621.373,1896.857,368.979,71.191,66.866,73.694,67.506,68.669,1.372,1.985,0.227,68.671,54.852,16.212,15.832,23.675,39.06,119.1,92.019,117.427,45.017,60.211,44.902,-10.852,110.0,110.0,71.875,150.625,71.563,71.375,0.0,25.297,72.0,70.0,1000.0,500.0,0.024,96.875,71.563,69.563,0.012,68.688,150.625,71.375,83.938,82.125,45.063,72.0,70.0,1000.0,500.0,0.206,497.0,115.938,111.313,2.9,67.938,150.625,71.438,84.875,87.063,42.563,72.0,70.0,1000.0,500.0,0.205,495.5,116.875,112.5,3.082,65.625,150.625,70.563,84.188,100.0,45.406,72.0,70.0,1000.0,500.0,0.212,506.75,116.188,112.125,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,542.0,540.0,304.5,540.5,540.0,539.0,0.001,-0.099,0.0,0.0,0.979,0.306,0.004,1.938,1.948,2.09
2032008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,969.552,305.621,0.01,13.064,0.0,80.0,65.0,1.4,1591.875,1610.049,1893.155,361.807,70.444,66.223,73.694,66.628,67.907,1.36,2.021,0.227,68.621,54.88,16.602,15.861,23.694,37.881,118.215,92.232,116.614,45.017,60.106,44.829,-10.852,110.0,110.0,71.75,150.625,71.313,71.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,96.313,71.438,69.563,0.012,68.938,150.625,71.0,83.313,73.063,45.0,72.0,70.0,1000.0,500.0,0.207,498.5,115.625,110.25,1.97,68.25,150.625,71.063,84.313,84.0,41.906,72.0,70.0,1000.0,500.0,0.208,498.75,116.313,111.563,2.795,65.75,150.625,70.063,83.75,100.0,46.281,72.0,70.0,1000.0,500.0,0.207,500.25,115.688,111.813,3.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,541.5,539.5,304.25,540.0,539.5,538.0,0.001,-0.163,0.0,0.0,0.97,0.306,0.003,1.53,1.918,2.061
2032008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,982.433,306.792,0.01,13.049,0.0,80.0,65.0,1.4,1591.875,1621.373,1904.261,368.979,69.804,65.795,73.694,66.079,67.037,1.383,1.932,0.231,68.811,55.149,16.907,15.889,23.662,36.809,117.256,92.658,115.802,45.017,60.106,44.829,-10.852,110.0,110.0,71.875,150.625,70.938,70.938,0.0,24.25,72.0,70.0,1000.0,500.0,0.028,105.25,71.563,69.563,0.012,69.125,150.625,70.75,82.375,67.813,44.75,72.0,70.0,1000.0,500.0,0.209,500.5,115.063,108.0,1.549,68.313,150.625,70.75,83.938,81.75,42.531,72.0,70.0,1000.0,500.0,0.206,495.75,116.125,111.063,2.674,65.875,150.625,69.625,83.5,100.0,46.813,72.0,70.0,1000.0,500.0,0.205,494.75,115.188,111.438,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,541.0,539.0,304.25,540.0,538.5,537.5,0.001,-0.163,0.0,0.0,0.982,0.307,0.004,1.582,1.956,2.009
2032008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.407,306.792,0.01,13.02,0.0,80.0,65.0,1.4,1599.5,1612.879,1895.006,358.939,69.484,65.474,73.586,65.639,66.384,1.36,1.992,0.235,68.86,55.09,17.185,15.889,23.61,36.059,116.444,92.87,115.137,45.017,60.106,44.829,-10.867,110.0,110.0,71.875,150.625,70.625,70.813,0.0,25.266,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,69.563,0.011,69.313,150.625,70.438,81.688,62.438,44.719,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,106.75,1.151,68.438,150.625,70.25,83.438,79.25,41.875,72.0,70.0,1000.0,500.0,0.209,499.5,115.688,110.313,2.32,66.125,150.625,69.125,83.125,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,497.25,114.938,111.125,3.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,540.5,538.5,304.25,539.0,538.5,536.5,0.001,-0.162,0.0,0.0,0.975,0.307,0.003,1.331,1.802,2.069
2032008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,992.971,305.621,0.01,13.093,0.0,80.0,65.0,1.4,1595.625,1625.622,1904.261,356.07,69.058,65.26,73.477,65.31,66.058,1.394,2.053,0.246,68.958,55.155,17.436,15.918,23.558,35.631,115.854,93.19,114.694,45.089,60.316,44.902,-10.852,110.0,110.0,71.875,150.625,70.313,70.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.023,96.625,71.563,69.563,0.012,69.375,150.625,70.25,80.813,59.656,44.625,72.0,70.0,1000.0,500.0,0.209,501.5,114.5,105.125,0.97,68.75,150.625,70.125,82.75,76.125,42.125,72.0,70.0,1000.0,500.0,0.208,498.75,115.438,108.938,1.837,66.125,150.625,68.875,82.688,100.0,45.281,72.0,70.0,1000.0,500.0,0.214,505.75,114.563,110.75,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,540.0,538.0,304.25,539.0,537.5,536.0,0.001,-0.161,0.0,0.0,0.993,0.306,0.004,1.315,1.726,2.089
2032008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,987.116,306.792,0.01,13.049,0.0,80.0,65.0,1.4,1596.688,1632.706,1919.074,368.979,68.631,65.045,73.477,65.09,65.731,1.368,2.006,0.231,69.045,55.245,17.575,15.976,23.506,35.202,115.191,93.403,114.178,45.089,60.211,44.829,-10.852,110.0,110.0,71.875,150.625,70.0,70.438,0.0,24.328,72.0,70.0,1000.0,500.0,0.028,104.875,71.438,69.688,0.012,69.563,150.625,70.063,79.938,54.219,45.094,72.0,70.0,1000.0,500.0,0.207,497.5,115.375,103.5,0.778,68.75,150.625,69.75,82.125,69.938,42.594,72.0,70.0,1000.0,500.0,0.206,496.0,115.0,107.75,1.54,66.438,150.625,68.563,82.375,100.0,45.281,72.0,70.0,1000.0,500.0,0.214,506.0,114.5,110.5,3.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,540.0,537.5,304.0,538.5,537.0,535.5,0.0,-0.224,0.0,0.0,0.987,0.307,0.003,1.335,1.614,2.204
2032008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,985.945,307.963,0.01,13.093,0.0,80.0,65.0,1.4,1610.625,1612.879,1900.559,346.032,68.418,64.831,73.261,64.871,65.405,1.383,2.021,0.238,69.056,55.254,17.741,16.033,23.493,34.773,114.674,93.722,113.661,45.017,60.316,44.829,-10.867,110.0,110.0,71.75,150.625,69.688,70.375,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,98.0,71.438,69.563,0.012,69.563,150.625,69.688,79.375,54.344,44.5,72.0,70.0,1000.0,500.0,0.21,502.25,117.813,103.5,0.728,69.063,150.625,69.625,81.313,63.781,41.438,72.0,70.0,1000.0,500.0,0.211,503.0,115.563,106.125,0.998,66.75,150.625,68.375,82.313,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,495.5,114.125,110.313,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,539.5,537.0,304.0,538.0,537.0,535.0,0.0,-0.161,0.0,0.0,0.986,0.308,0.003,1.505,1.361,2.112
2032008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,985.945,309.133,0.01,13.093,0.0,80.0,65.0,1.4,1600.188,1611.464,1902.41,353.202,68.205,64.724,73.152,64.651,65.187,1.391,2.07,0.246,69.081,55.268,17.88,16.091,23.493,34.559,114.232,93.935,113.365,45.089,60.316,44.829,-10.867,110.0,110.0,71.875,150.625,69.5,70.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.024,96.625,71.438,69.813,0.012,69.688,150.625,69.563,79.313,54.469,44.469,72.0,70.0,1000.0,500.0,0.21,501.25,118.813,104.313,0.728,69.438,150.625,69.313,80.375,47.906,42.031,72.0,70.0,1000.0,500.0,0.208,498.25,117.813,105.188,0.702,66.75,150.625,68.188,82.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,499.0,116.688,112.5,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,539.0,537.0,304.0,537.5,536.5,534.5,0.0,-0.224,0.0,0.0,0.986,0.309,0.003,1.524,1.28,2.33
2032008,631,1.0,1.0,1.0,1.0,100.0,0.0,64.459,64.459,64.459,1.0,1.0,1026.929,322.014,0.01,13.035,0.0,80.0,65.0,1.4,1584.125,1651.14,1993.218,1086.01,67.565,60.013,73.152,62.455,64.426,1.33,2.077,0.213,69.717,55.718,17.741,16.091,23.48,33.273,113.863,94.148,113.291,45.162,60.316,44.902,-10.852,110.0,110.0,71.75,150.625,69.125,69.938,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,102.688,71.563,69.563,0.012,69.688,150.625,69.25,79.063,50.813,44.656,72.0,70.0,1000.0,500.0,0.209,501.75,117.688,104.625,0.728,70.0,150.625,68.875,79.188,25.5,41.125,72.0,70.0,1000.0,500.0,0.213,505.75,118.75,103.75,0.406,66.813,150.625,67.688,82.375,100.0,45.406,72.0,70.0,1000.0,500.0,0.213,506.0,118.875,114.5,3.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,539.5,537.0,304.0,537.0,536.0,534.0,0.0,-0.224,0.0,0.0,1.027,0.322,0.004,1.374,0.879,2.443
2032008,632,1.0,1.0,1.0,1.0,100.0,0.0,64.289,64.289,64.289,1.0,1.0,1031.613,326.698,0.02,13.107,0.0,80.0,65.0,1.4,1606.5,1655.398,2011.772,1084.519,65.646,53.268,72.936,56.197,61.379,1.372,2.117,0.216,69.775,55.808,18.937,16.119,23.454,31.987,113.715,94.36,113.07,45.162,60.211,44.975,-10.852,110.0,110.0,71.75,150.625,68.188,69.563,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.5,71.563,69.688,0.012,69.688,150.625,68.438,78.188,50.938,45.688,72.0,70.0,1000.0,500.0,0.204,492.75,116.25,102.875,0.66,70.5,150.625,67.5,76.5,12.141,40.938,72.0,70.0,1000.0,500.0,0.212,507.25,118.625,100.75,0.102,66.75,150.625,65.938,82.063,100.0,45.156,72.0,70.0,1000.0,500.0,0.214,507.75,118.875,114.438,3.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,540.5,537.5,304.0,536.5,535.0,533.5,0.001,-0.163,0.0,0.0,1.032,0.327,0.003,1.276,0.263,2.477
2032008,633,1.0,1.0,1.0,1.0,100.0,0.0,63.978,63.978,63.978,1.0,1.0,1021.074,326.698,0.01,13.006,0.0,80.0,65.0,1.4,1600.438,1634.123,1995.073,1060.682,62.874,49.628,72.719,51.915,57.353,1.345,2.12,0.194,69.909,55.883,21.189,16.177,23.519,31.022,113.199,94.573,112.775,45.089,60.106,44.902,-10.867,110.0,110.0,71.688,150.625,66.688,68.938,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,96.063,71.438,69.813,0.012,69.563,150.625,67.125,77.125,54.844,45.563,72.0,70.0,1000.0,500.0,0.204,493.5,114.688,101.25,0.662,70.625,150.625,65.688,72.813,11.969,41.531,72.0,70.0,1000.0,500.0,0.208,503.75,117.813,99.125,0.026,66.813,150.625,63.656,81.125,100.0,45.031,72.0,70.0,1000.0,500.0,0.215,508.0,117.5,113.0,3.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.0,537.5,304.0,536.5,534.5,533.0,0.0,-0.162,0.0,0.0,1.021,0.327,0.003,1.286,0.07,2.514
2032008,634,1.0,1.0,1.0,1.0,100.0,0.0,63.113,63.113,63.113,1.0,1.0,1023.416,324.356,0.01,13.064,0.0,80.0,65.0,1.4,1593.938,1621.373,2002.494,1071.105,60.208,47.38,72.285,48.95,53.763,1.349,2.134,0.22,69.943,55.944,23.58,16.292,23.558,30.486,112.83,94.68,112.553,45.089,60.211,44.902,-10.867,110.0,110.0,71.75,150.625,65.313,68.063,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,96.25,71.563,69.813,0.012,69.375,150.625,65.875,76.063,55.0,43.781,72.0,70.0,1000.0,500.0,0.214,509.0,115.625,100.125,0.687,70.063,150.625,63.969,69.563,25.141,42.063,72.0,70.0,1000.0,500.0,0.207,497.0,117.0,99.0,0.026,67.188,150.625,61.5,79.563,100.0,46.5,72.0,70.0,1000.0,500.0,0.206,496.0,115.813,111.313,3.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.0,537.5,304.0,536.5,534.5,532.5,0.0,-0.162,0.0,0.0,1.023,0.324,0.003,1.539,0.068,2.511
2032008,635,1.0,1.0,1.0,1.0,100.0,0.0,61.942,61.942,61.942,1.0,1.0,1030.442,326.698,0.01,13.02,0.0,80.0,65.0,1.4,1596.625,1615.71,2004.349,1042.836,57.862,46.095,71.852,47.084,50.825,1.425,2.12,0.198,69.972,55.955,25.582,16.493,23.584,30.165,112.535,94.786,112.405,45.089,60.106,44.829,-10.867,110.0,110.0,71.563,150.625,63.594,67.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.028,104.813,71.563,69.563,0.012,69.125,150.625,64.438,75.5,69.438,45.406,72.0,70.0,1000.0,500.0,0.206,496.0,118.75,101.875,0.828,69.438,150.625,62.188,67.125,47.75,41.688,72.0,70.0,1000.0,500.0,0.209,501.0,116.375,91.75,0.323,67.313,150.625,59.656,78.188,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,109.75,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.5,537.5,304.0,535.5,534.0,532.5,0.0,-0.225,0.0,0.0,1.03,0.327,0.004,2.018,1.149,2.54
2032008,636,1.0,1.0,1.0,1.0,100.0,0.0,60.864,60.864,60.864,1.0,1.0,1024.587,327.869,0.01,13.107,0.0,80.0,65.0,1.4,1599.313,1607.219,2006.205,1038.378,56.156,45.452,71.31,45.986,48.758,1.402,2.088,0.22,69.981,55.984,27.334,16.666,23.694,29.843,112.388,94.999,112.258,45.089,60.211,44.902,-10.852,110.0,110.0,71.563,150.625,62.0,66.188,0.0,25.359,72.0,70.0,1000.0,500.0,0.024,97.25,71.563,69.813,0.012,69.063,150.625,63.188,76.063,72.438,44.875,72.0,70.0,1000.0,500.0,0.209,499.25,119.438,106.063,1.13,69.125,150.625,60.844,68.125,58.375,41.844,72.0,70.0,1000.0,500.0,0.208,500.75,116.75,90.0,0.615,67.375,150.625,58.188,76.813,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,499.0,115.938,110.875,3.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,541.5,537.5,304.25,535.0,534.0,532.0,0.0,-0.162,0.0,0.0,1.025,0.328,0.003,2.182,2.377,2.791
2032008,637,1.0,1.0,1.0,1.0,100.0,0.0,59.43,59.43,59.43,1.0,1.0,1019.903,329.04,0.01,13.064,0.0,80.0,65.0,1.4,1593.625,1607.219,2021.052,1011.664,54.663,45.024,70.985,45.217,47.343,1.398,2.042,0.216,69.94,55.974,28.668,16.896,23.72,29.629,112.388,94.999,112.11,45.089,60.316,44.902,-10.867,110.0,110.0,71.563,150.625,60.813,65.313,0.0,25.547,72.0,70.0,1000.0,500.0,0.024,97.25,71.563,69.688,0.012,68.938,150.625,61.969,75.75,75.625,45.313,72.0,70.0,1000.0,500.0,0.206,497.25,117.25,106.375,1.211,69.125,150.625,59.531,69.813,60.5,41.5,72.0,70.0,1000.0,500.0,0.21,502.0,119.0,98.438,0.78,67.563,150.625,57.031,76.188,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,119.25,113.813,3.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,541.5,537.5,304.25,535.0,533.5,531.5,0.0,-0.16,0.0,0.0,1.02,0.329,0.003,1.902,2.316,2.991
2032008,638,1.0,1.0,1.0,1.0,100.0,0.0,58.845,58.845,58.845,1.0,1.0,1035.126,330.211,0.01,13.049,0.0,80.0,65.0,1.4,1596.75,1598.733,2019.195,974.653,53.597,45.131,70.877,44.998,46.473,1.394,2.163,0.198,69.949,55.958,29.891,16.982,23.72,29.521,112.167,95.105,111.962,45.162,60.421,44.975,-10.852,110.0,110.0,71.563,150.625,59.625,64.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,69.688,0.012,68.938,150.625,61.063,75.25,76.0,45.438,72.0,70.0,1000.0,500.0,0.206,497.25,114.5,105.875,1.678,69.125,150.625,58.438,70.5,51.375,41.5,72.0,70.0,1000.0,500.0,0.209,501.25,118.625,101.438,0.699,67.563,150.625,55.906,75.875,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,500.5,119.5,114.125,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.0,534.5,533.5,531.5,0.0,-0.16,0.0,0.0,1.035,0.33,0.003,2.093,1.735,2.954
2032008,639,1.0,1.0,1.0,1.0,100.0,0.0,57.607,57.607,57.607,1.0,1.0,1029.271,331.382,0.01,13.006,0.0,80.0,65.0,1.4,1612.688,1597.319,2022.908,949.544,52.744,45.345,70.66,44.998,45.82,1.398,2.163,0.198,69.907,55.954,30.781,17.097,23.694,29.307,111.945,95.212,111.593,45.162,60.211,44.975,-10.852,110.0,110.0,71.375,150.625,58.594,63.281,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,69.688,0.012,68.75,150.625,60.063,74.5,83.0,44.875,72.0,70.0,1000.0,500.0,0.21,500.25,115.313,105.5,1.739,69.313,150.625,57.469,69.875,51.625,41.281,72.0,70.0,1000.0,500.0,0.211,503.25,116.375,99.813,0.645,67.813,150.625,55.063,75.375,100.0,46.313,72.0,70.0,1000.0,500.0,0.209,500.75,116.5,111.688,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.25,534.5,533.5,531.0,0.0,-0.162,0.0,0.0,1.029,0.331,0.003,2.467,1.544,2.647
2032008,640,1.0,1.0,1.0,1.0,100.0,0.0,56.301,56.301,56.301,1.0,1.0,1028.1,332.553,0.01,13.049,0.0,80.0,65.0,1.4,1600.188,1590.252,2024.764,896.521,52.317,45.452,70.335,44.998,45.711,1.421,2.106,0.216,69.926,56.008,31.226,17.184,23.636,29.414,111.65,95.318,111.002,45.089,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,57.719,62.375,0.0,25.406,72.0,70.0,1000.0,500.0,0.024,97.438,71.563,69.688,0.012,68.75,150.625,59.406,74.75,83.438,45.438,72.0,70.0,1000.0,500.0,0.207,496.75,118.625,108.5,1.896,69.313,150.625,56.781,68.75,51.844,41.625,72.0,70.0,1000.0,500.0,0.208,498.75,114.563,97.438,0.622,67.875,150.625,54.375,74.25,100.0,46.656,72.0,70.0,1000.0,500.0,0.208,497.25,113.875,109.063,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,542.0,537.5,304.25,534.5,533.5,531.0,0.0,-0.099,0.0,0.0,1.028,0.333,0.003,2.772,1.54,2.634
2032008,641,1.0,1.0,1.0,1.0,100.0,0.0,54.794,54.794,54.794,1.0,1.0,1032.784,334.895,0.01,12.991,0.0,80.0,65.0,1.4,1607.813,1580.364,2037.759,845.154,51.997,45.881,70.335,45.327,45.711,1.398,2.074,0.216,69.991,56.083,31.504,17.27,23.597,29.307,111.429,95.425,110.559,45.235,60.421,44.975,-10.852,110.0,110.0,71.313,150.625,57.125,61.813,0.0,25.547,72.0,70.0,1000.0,500.0,0.024,98.25,71.563,69.813,0.012,68.688,150.625,58.438,74.625,86.688,44.875,72.0,70.0,1000.0,500.0,0.21,500.0,118.813,109.625,1.903,69.125,150.625,56.156,68.125,59.688,41.563,72.0,70.0,1000.0,500.0,0.208,499.0,116.188,97.438,0.772,67.875,150.625,53.875,73.25,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,109.625,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.25,534.5,533.0,531.0,0.001,-0.222,0.0,0.0,1.033,0.335,0.003,2.525,2.092,2.903
2032008,642,1.0,1.0,1.0,1.0,100.0,0.0,53.49,53.49,53.49,1.0,1.0,1042.151,337.237,0.01,13.006,0.0,80.0,65.0,1.4,1604.063,1600.147,2052.614,823.193,51.891,46.737,70.01,45.986,45.929,1.391,2.173,0.209,70.011,56.013,31.699,17.414,23.597,29.307,110.987,95.318,110.042,45.162,60.316,44.975,-10.852,110.0,110.0,71.188,150.625,56.5,61.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.028,103.875,71.563,69.813,0.012,68.688,150.625,58.063,74.25,87.125,44.031,72.0,70.0,1000.0,500.0,0.212,508.5,116.625,108.625,1.905,69.063,150.625,55.875,68.563,61.813,41.875,72.0,70.0,1000.0,500.0,0.207,499.0,118.188,99.813,0.781,67.875,150.625,53.688,73.125,100.0,46.031,72.0,70.0,1000.0,500.0,0.21,500.5,118.25,112.625,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,542.0,537.5,304.0,533.5,533.0,530.5,0.001,-0.16,0.0,0.0,1.042,0.337,0.003,2.202,2.073,3.071
2032008,643,1.0,1.0,1.0,1.0,100.0,0.0,52.347,52.347,52.347,1.0,1.0,1019.903,333.724,22.483,13.093,0.0,80.0,65.0,1.4,1593.563,1578.952,2037.759,780.819,51.997,47.701,69.901,46.754,46.473,1.394,2.149,0.216,70.084,56.019,31.754,17.5,23.649,29.414,111.208,95.318,110.485,45.162,60.211,44.975,-10.852,110.0,110.0,71.188,150.625,56.219,60.5,0.0,25.359,72.0,70.0,1000.0,500.0,0.024,97.688,71.563,69.813,0.012,68.688,150.625,57.719,73.938,87.563,45.406,72.0,70.0,1000.0,500.0,0.206,496.0,114.188,107.688,2.643,68.938,150.625,55.563,68.75,66.063,41.844,72.0,70.0,1000.0,500.0,0.208,499.25,117.938,101.438,0.903,67.875,150.625,53.594,73.438,100.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.25,118.5,113.125,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.0,542.0,537.5,304.0,534.0,533.0,530.5,1.023,-0.163,2.353,0.0,1.02,0.334,0.003,2.484,2.152,2.871
2032008,644,1.0,1.0,1.0,1.0,100.0,0.0,51.149,51.149,51.149,1.0,1.0,1048.006,337.237,24.707,13.035,0.0,80.0,65.0,1.4,1597.188,1615.71,2050.757,754.572,52.211,48.664,69.901,47.743,47.235,1.394,2.184,0.227,70.116,56.095,31.421,17.586,23.687,29.521,113.642,94.148,115.137,45.162,60.421,44.975,-10.867,110.0,110.0,71.188,150.625,56.0,59.969,0.0,25.594,72.0,70.0,1000.0,500.0,0.024,97.438,71.563,69.875,0.012,68.688,150.625,57.281,73.438,90.875,43.906,72.0,70.0,1000.0,500.0,0.217,507.75,114.063,107.063,2.641,69.063,150.625,55.5,69.0,66.375,42.063,72.0,70.0,1000.0,500.0,0.207,498.5,115.813,101.313,0.971,67.875,150.625,53.688,73.438,100.0,44.844,72.0,70.0,1000.0,500.0,0.217,511.25,116.313,111.125,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,541.5,537.5,304.0,533.5,532.5,530.0,-1.895,-0.16,-5.342,0.0,1.048,0.337,0.003,2.673,2.035,2.775
2032008,645,1.0,1.0,1.0,1.0,100.0,0.0,50.121,50.121,50.121,1.0,1.0,1028.1,333.724,24.592,13.078,0.0,80.0,65.0,1.4,1591.313,1583.189,2026.62,712.367,52.637,49.735,69.685,48.731,47.996,1.402,2.12,0.216,70.064,56.034,31.087,17.615,23.694,29.521,114.527,94.467,113.439,45.162,60.316,44.975,-10.852,110.0,110.0,71.063,150.625,55.906,59.625,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,103.063,71.563,69.813,0.012,68.563,150.625,57.219,73.688,91.375,45.469,72.0,70.0,1000.0,500.0,0.205,495.5,115.75,109.688,2.756,68.938,150.625,55.5,68.75,66.75,42.125,72.0,70.0,1000.0,500.0,0.207,498.0,113.875,100.125,1.015,67.875,150.625,53.875,72.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.206,497.75,113.75,108.75,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,541.5,537.5,304.25,534.0,532.5,530.0,1.334,-0.161,3.868,0.0,1.028,0.334,0.003,2.415,2.018,2.667
2032008,646,1.0,1.0,1.0,1.0,98.091,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,329.04,24.645,13.02,0.0,80.0,65.0,1.4,1601.375,1566.25,2015.484,671.707,53.064,50.699,69.685,49.719,48.758,1.379,2.166,0.224,70.057,56.035,30.559,17.673,23.694,29.521,118.805,94.573,119.494,45.235,60.211,44.975,-10.867,110.0,110.0,71.063,150.625,55.906,59.281,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,69.813,0.012,68.563,150.625,57.094,73.313,91.813,45.438,72.0,70.0,1000.0,500.0,0.207,497.0,113.313,106.563,2.764,68.813,150.625,55.563,69.0,70.875,41.938,72.0,70.0,1000.0,500.0,0.208,499.25,116.188,100.75,1.025,67.875,150.625,54.188,72.563,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.25,113.438,108.25,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,541.5,537.0,304.0,533.5,532.5,530.0,-0.701,-0.226,-2.452,0.0,1.022,0.329,0.003,2.698,2.287,2.763
2032008,647,1.0,1.0,1.0,1.0,96.308,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,331.382,24.613,13.093,0.0,80.0,65.0,1.4,1601.375,1580.364,2019.195,667.356,53.704,51.234,69.576,50.268,49.737,1.368,2.109,0.209,70.087,56.053,29.947,17.73,23.675,29.629,115.928,94.786,114.916,45.162,60.316,45.048,-10.852,110.0,110.0,71.063,150.625,56.219,59.063,0.0,25.406,72.0,70.0,1000.0,500.0,0.024,97.438,71.563,69.813,0.012,68.438,150.625,57.094,73.938,97.0,43.656,72.0,70.0,1000.0,500.0,0.217,511.25,118.0,111.0,3.123,68.813,150.625,55.688,69.188,71.25,42.0,72.0,70.0,1000.0,500.0,0.208,499.5,113.563,100.875,0.999,67.813,150.625,54.469,72.938,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.0,116.125,111.188,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,541.0,537.0,304.0,533.0,532.5,530.0,1.178,-0.098,3.6,0.0,1.027,0.331,0.003,3.157,1.833,2.604
2032008,648,1.0,1.0,1.0,1.0,94.473,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,331.382,24.603,13.064,0.0,80.0,65.0,1.4,1604.875,1573.305,2006.205,680.413,54.023,51.555,69.576,50.707,50.281,1.421,2.113,0.227,70.034,56.027,29.474,17.759,23.584,29.521,118.952,94.893,119.642,45.162,60.316,44.975,-10.867,110.0,110.0,71.0,150.625,56.219,58.969,0.0,25.531,72.0,70.0,1000.0,500.0,0.024,97.75,71.813,69.813,0.012,68.438,150.625,57.094,73.688,97.5,45.156,72.0,70.0,1000.0,500.0,0.207,498.0,116.0,109.625,3.176,68.75,150.625,56.094,69.188,74.375,41.781,72.0,70.0,1000.0,500.0,0.209,500.25,116.188,101.313,1.166,67.813,150.625,54.781,72.563,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.25,106.938,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,541.0,537.0,304.0,533.5,532.5,529.5,-0.706,-0.161,-2.451,0.0,1.034,0.331,0.004,2.926,2.506,2.805
2032008,649,1.0,1.0,1.0,1.0,92.76,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,332.553,24.571,13.093,0.0,80.0,65.0,1.4,1593.188,1571.894,2006.205,677.51,54.45,51.769,69.468,51.146,50.934,1.349,2.12,0.227,70.058,56.011,29.113,17.788,23.493,29.629,116.002,94.999,115.064,45.307,60.316,45.048,-10.852,110.0,110.0,71.0,150.625,56.406,58.906,0.0,24.359,72.0,70.0,1000.0,500.0,0.028,105.75,71.813,69.875,0.012,68.438,150.625,57.094,74.5,98.0,44.656,72.0,70.0,1000.0,500.0,0.208,503.75,118.625,112.563,3.271,68.563,150.625,56.156,70.25,74.813,41.906,72.0,70.0,1000.0,500.0,0.208,499.25,115.813,103.875,1.291,67.813,150.625,54.969,73.0,100.0,46.781,72.0,70.0,1000.0,500.0,0.207,497.75,117.938,112.625,3.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,540.5,536.5,304.0,533.5,532.5,529.5,1.097,-0.226,3.331,0.0,1.025,0.333,0.003,2.863,2.227,2.792
2032008,650,1.0,1.0,1.0,1.0,91.001,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,330.211,22.754,13.078,0.0,80.0,65.0,1.4,1622.813,1560.608,2006.205,676.06,54.663,51.662,69.576,51.256,51.152,1.345,2.092,0.216,70.116,56.036,28.835,17.73,23.493,29.521,120.353,95.212,120.971,45.235,60.316,44.975,-10.852,110.0,110.0,70.75,150.625,56.406,58.906,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,98.438,71.438,69.813,0.012,68.563,150.625,57.0,74.25,93.75,45.188,72.0,70.0,1000.0,500.0,0.207,497.75,116.625,110.438,3.219,68.563,150.625,56.156,70.938,75.188,41.563,72.0,70.0,1000.0,500.0,0.209,502.25,118.125,106.188,1.525,67.563,150.625,55.063,73.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.21,501.5,115.0,109.438,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,540.5,536.5,304.0,533.0,532.5,530.0,-0.559,-0.225,-2.029,0.0,1.023,0.33,0.003,2.878,2.629,2.847
2032008,651,1.0,1.0,1.0,1.0,89.276,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,22.734,13.064,0.0,80.0,65.0,1.4,1599.813,1580.364,2000.638,684.767,54.876,51.662,69.576,51.256,51.369,1.406,2.124,0.216,70.048,56.032,28.612,17.701,23.545,29.521,117.846,95.425,116.319,45.235,60.316,44.975,-10.852,110.0,110.0,71.0,150.625,56.406,58.906,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,98.25,71.563,69.875,0.012,68.563,150.625,57.0,74.625,94.25,45.406,72.0,70.0,1000.0,500.0,0.207,497.5,118.813,113.0,3.186,68.563,150.625,56.25,71.625,85.938,41.344,72.0,70.0,1000.0,500.0,0.211,502.5,116.375,106.75,1.876,67.813,150.625,55.281,73.625,100.0,45.969,72.0,70.0,1000.0,500.0,0.209,501.25,118.5,112.875,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,540.5,536.5,303.75,533.0,532.5,529.5,1.548,-0.225,5.014,0.0,1.03,0.331,0.003,2.674,2.609,2.856
2032008,652,1.0,1.0,1.0,1.0,87.427,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,330.211,22.765,13.107,0.0,80.0,65.0,1.4,1602.563,1577.54,1993.218,680.413,54.77,51.662,69.685,51.256,51.369,1.417,2.131,0.213,69.97,55.996,28.473,17.701,23.493,29.2,115.043,95.531,115.581,45.235,60.421,45.121,-10.852,110.0,110.0,70.75,150.625,56.5,58.781,0.0,25.563,72.0,70.0,1000.0,500.0,0.024,97.938,71.563,69.875,0.012,68.563,150.625,57.094,74.5,94.688,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,118.125,111.313,3.232,68.938,150.625,56.25,72.125,69.563,41.031,72.0,70.0,1000.0,500.0,0.212,504.0,119.0,108.25,1.46,67.813,150.625,55.281,73.563,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,500.5,115.938,110.188,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,540.0,536.5,304.0,532.5,532.5,529.5,-0.628,-0.098,-1.77,0.0,1.027,0.33,0.003,3.18,2.266,2.949
2032008,653,1.0,1.0,1.0,1.0,85.733,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,327.869,22.734,13.035,0.0,80.0,65.0,1.4,1599.125,1590.252,1991.362,693.478,54.983,51.555,69.793,51.256,51.478,1.413,2.109,0.227,69.951,55.947,28.39,17.644,23.48,29.2,119.173,95.638,119.125,45.307,60.316,45.048,-10.852,110.0,110.0,70.75,150.625,56.5,58.906,0.0,24.266,72.0,70.0,1000.0,500.0,0.029,106.313,71.563,69.875,0.012,68.563,150.625,57.0,74.5,95.125,45.5,72.0,70.0,1000.0,500.0,0.208,497.75,116.25,111.0,3.254,69.125,150.625,56.563,71.813,64.188,41.0,72.0,70.0,1000.0,500.0,0.211,502.5,116.875,105.188,1.114,67.563,150.625,55.281,73.875,100.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.5,118.25,113.188,3.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,540.0,536.0,303.75,532.5,532.5,529.5,0.046,-0.225,0.158,0.0,1.026,0.328,0.003,2.469,1.881,2.622
2032008,654,1.0,1.0,1.0,1.0,83.948,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,327.869,22.692,13.006,0.0,80.0,65.0,1.4,1612.25,1587.427,1993.218,681.864,54.983,51.662,69.793,51.146,51.478,1.41,2.106,0.238,70.012,55.968,28.418,17.586,23.493,29.2,115.191,95.638,115.064,45.307,60.211,45.048,-10.852,110.0,110.0,70.75,150.625,56.594,58.781,0.0,25.188,72.0,70.0,1000.0,500.0,0.025,98.625,71.813,69.813,0.012,68.688,150.625,57.0,74.313,92.75,44.938,72.0,70.0,1000.0,500.0,0.21,500.25,117.813,111.625,3.287,69.438,150.625,56.469,70.813,56.844,40.969,72.0,70.0,1000.0,500.0,0.211,502.0,117.625,103.188,0.768,67.813,150.625,55.344,73.75,100.0,45.938,72.0,70.0,1000.0,500.0,0.209,501.25,117.25,111.438,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,539.5,536.0,303.75,532.5,532.0,529.5,0.147,-0.226,0.417,0.0,1.025,0.328,0.004,2.938,1.602,3.037
2032008,655,1.0,1.0,1.0,1.0,82.069,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,329.04,22.765,13.166,0.0,80.0,65.0,1.4,1601.625,1604.39,1995.073,680.413,55.09,51.662,69.793,51.256,51.478,1.417,2.156,0.216,69.953,55.938,28.446,17.615,23.519,29.093,116.666,82.972,117.131,45.307,60.316,45.121,-10.867,110.0,110.0,70.688,150.625,56.5,58.781,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,97.563,71.563,69.813,0.012,68.688,150.625,56.938,74.25,93.188,44.594,72.0,70.0,1000.0,500.0,0.209,504.5,116.0,110.625,3.287,69.438,150.625,56.469,69.375,54.188,40.906,72.0,70.0,1000.0,500.0,0.209,501.0,116.313,99.75,0.686,67.875,150.625,55.344,73.875,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,498.75,115.813,110.75,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,539.5,536.0,303.5,533.0,532.0,529.0,-0.314,-0.163,-1.529,0.0,1.04,0.329,0.003,2.553,1.642,2.638
2032008,656,1.0,1.0,1.0,1.0,80.391,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,327.869,22.786,13.02,0.0,80.0,65.0,1.4,1602.0,1578.952,1995.073,660.106,54.983,51.555,69.793,51.366,51.587,1.402,2.138,0.231,69.917,55.912,28.307,17.615,23.532,29.093,116.002,71.478,115.137,45.307,60.316,45.121,-10.852,110.0,110.0,70.688,150.625,56.5,58.781,0.0,25.641,72.0,70.0,1000.0,500.0,0.024,97.5,71.563,69.875,0.012,68.688,150.625,57.0,74.25,96.438,45.125,72.0,70.0,1000.0,500.0,0.207,498.0,117.438,111.625,3.287,69.313,150.625,56.469,68.75,64.813,40.438,72.0,70.0,1000.0,500.0,0.211,503.5,116.875,99.125,0.691,67.875,150.625,55.344,73.75,100.0,46.25,72.0,70.0,1000.0,500.0,0.207,498.25,117.375,111.813,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,539.5,535.5,303.75,532.5,532.5,529.0,0.443,-0.161,2.848,0.0,1.028,0.328,0.003,2.76,1.772,2.906
2032008,657,1.0,1.0,1.0,1.0,78.778,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,329.04,22.828,13.093,0.0,80.0,65.0,1.4,1597.375,1607.219,2000.638,692.026,55.303,51.662,69.685,52.134,52.022,1.398,2.077,0.231,69.969,55.968,28.14,17.644,23.441,29.093,118.583,57.11,117.427,45.38,60.211,45.121,-10.852,110.0,110.0,70.563,150.625,56.594,58.781,0.0,24.188,72.0,70.0,1000.0,500.0,0.029,106.125,71.563,69.875,0.012,68.688,150.625,57.0,74.125,94.063,43.875,72.0,70.0,1000.0,500.0,0.216,507.75,116.25,110.438,3.271,69.125,150.625,56.563,69.063,65.063,40.688,72.0,70.0,1000.0,500.0,0.21,500.75,116.75,100.063,0.886,67.875,150.625,55.531,73.875,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.75,115.563,110.188,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,539.0,535.5,303.5,533.5,532.0,529.0,0.429,-0.229,3.811,0.0,1.032,0.329,0.003,2.747,2.136,2.794
2032008,658,1.0,1.0,1.0,1.0,77.322,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,327.869,22.88,13.093,0.0,80.0,65.0,1.4,1595.563,1571.894,1980.234,665.906,55.836,51.555,69.685,54.001,52.892,1.368,2.102,0.224,70.007,55.945,27.445,17.701,23.415,28.986,116.666,54.342,115.137,45.235,60.211,45.048,-10.867,110.0,110.0,70.563,150.625,57.0,58.688,0.0,25.25,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,69.875,0.012,68.688,150.625,57.219,74.313,94.5,45.25,72.0,70.0,1000.0,500.0,0.206,496.75,118.0,111.813,3.271,69.063,150.625,56.875,69.375,67.188,40.656,72.0,70.0,1000.0,500.0,0.208,500.75,116.375,101.563,0.925,67.875,150.625,56.0,74.125,100.0,46.625,72.0,70.0,1000.0,500.0,0.206,498.0,117.25,112.0,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,535.5,303.75,531.5,532.0,529.0,0.561,-0.163,5.055,0.0,1.013,0.328,0.003,2.923,1.98,2.736
2032008,659,1.0,1.0,1.0,1.0,76.383,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,325.527,22.932,13.078,0.0,80.0,65.0,1.4,1597.125,1574.717,1969.108,657.207,57.116,51.555,69.685,56.636,54.851,1.36,2.113,0.216,69.972,55.991,26.444,17.673,23.493,28.986,115.854,62.431,113.734,45.38,60.211,45.121,-10.852,110.0,110.0,70.563,150.625,57.531,58.906,0.0,25.5,72.0,70.0,1000.0,500.0,0.024,97.563,71.563,70.063,0.012,68.688,150.625,57.719,74.75,94.875,45.563,72.0,70.0,1000.0,500.0,0.206,496.0,117.25,111.625,3.271,69.063,150.625,57.656,69.938,67.563,40.531,72.0,70.0,1000.0,500.0,0.209,501.0,116.688,101.625,0.994,67.875,150.625,57.031,74.438,100.0,46.813,72.0,70.0,1000.0,500.0,0.207,497.25,115.563,110.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,535.5,303.75,533.5,532.0,529.0,0.91,-0.228,7.026,0.0,1.008,0.326,0.003,2.658,2.163,2.64
