DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,700,1.0,1.0,1.0,1.0,75.735,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,327.869,22.828,13.078,0.0,80.0,65.0,1.4,1601.875,1581.776,1983.943,680.413,58.608,51.555,69.576,59.271,57.027,1.356,2.102,0.216,70.103,56.089,24.998,17.673,23.441,28.878,117.477,70.413,114.768,45.38,60.316,45.121,-10.852,110.0,110.0,70.688,150.625,58.313,59.063,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,102.063,71.563,69.875,0.012,68.75,150.625,58.313,74.813,92.438,45.219,72.0,70.0,1000.0,500.0,0.207,498.0,116.0,110.688,3.246,68.813,150.625,58.5,71.0,75.563,41.063,72.0,70.0,1000.0,500.0,0.207,497.75,117.5,103.5,1.229,67.875,150.625,58.313,75.063,100.0,45.844,72.0,70.0,1000.0,500.0,0.212,502.5,117.5,112.313,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,539.0,535.5,304.0,533.0,532.0,529.0,1.314,-0.227,8.933,0.0,1.006,0.328,0.003,2.492,2.485,2.684
2032008,701,1.0,1.0,1.0,1.0,75.479,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,327.869,22.807,13.078,0.0,80.0,65.0,1.4,1608.625,1578.952,1980.234,661.556,60.314,51.555,69.793,61.138,58.985,1.36,2.074,0.224,70.06,56.052,23.664,17.586,23.415,28.878,117.993,73.926,116.097,45.453,60.316,45.121,-10.852,110.0,110.0,70.688,150.625,59.281,59.625,0.0,24.625,72.0,70.0,1000.0,500.0,0.027,102.0,71.438,69.875,0.012,68.938,150.625,59.063,74.813,86.188,44.625,72.0,70.0,1000.0,500.0,0.211,501.0,116.875,110.25,2.828,68.75,150.625,59.719,72.313,85.375,40.938,72.0,70.0,1000.0,500.0,0.208,499.5,116.75,105.5,1.79,68.0,150.625,59.531,76.063,100.0,46.938,72.0,70.0,1000.0,500.0,0.206,497.0,116.813,112.0,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,535.5,303.5,532.5,532.0,529.0,0.981,-0.292,6.245,0.0,1.002,0.328,0.003,2.707,2.91,2.472
2032008,702,1.0,1.0,1.0,1.0,75.396,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,324.356,22.754,13.122,0.0,80.0,65.0,1.4,1608.625,1567.661,1976.525,652.858,61.701,51.555,69.901,62.346,60.835,1.311,2.099,0.22,70.101,56.086,22.551,17.529,23.415,28.771,118.362,74.777,116.91,45.453,60.211,45.121,-10.852,110.0,110.0,70.688,150.625,60.188,60.094,0.0,25.516,72.0,70.0,1000.0,500.0,0.024,96.625,71.563,69.875,0.012,68.75,150.625,59.906,75.5,93.188,45.656,72.0,70.0,1000.0,500.0,0.205,494.5,118.125,111.375,2.791,68.438,150.625,60.75,74.188,89.5,41.313,72.0,70.0,1000.0,500.0,0.207,497.25,116.563,108.688,2.553,67.875,150.625,60.719,76.563,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,115.625,110.75,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,535.5,303.75,532.5,532.0,528.5,0.758,-0.295,4.771,0.0,1.006,0.324,0.003,2.721,2.905,2.448
2032008,703,1.0,1.0,1.0,1.0,75.371,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,325.527,22.713,13.078,0.0,80.0,65.0,1.4,1586.375,1574.717,1978.379,665.906,62.767,51.662,70.226,63.004,61.923,1.41,2.102,0.231,70.24,56.183,21.578,17.385,23.428,28.771,116.223,76.054,114.473,45.453,60.211,45.121,-10.852,110.0,110.0,70.688,150.625,61.031,60.594,0.0,25.172,72.0,70.0,1000.0,500.0,0.025,100.875,71.563,69.875,0.012,68.938,150.625,60.594,76.063,84.0,45.094,72.0,70.0,1000.0,500.0,0.207,497.25,117.813,111.813,2.768,68.313,150.625,61.469,75.875,93.0,41.219,72.0,70.0,1000.0,500.0,0.208,499.0,118.125,111.313,2.814,68.0,150.625,61.719,77.0,100.0,45.781,72.0,70.0,1000.0,500.0,0.211,502.5,116.688,111.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,535.5,303.75,532.5,532.0,529.0,0.99,-0.294,5.744,0.0,1.019,0.326,0.003,2.399,2.768,2.615
2032008,704,1.0,1.0,1.0,1.0,75.427,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,327.869,22.692,13.049,0.0,80.0,65.0,1.4,1595.563,1595.906,1976.525,683.316,63.62,51.662,70.443,63.334,62.794,1.311,2.141,0.235,70.43,56.251,20.828,17.299,23.383,28.771,114.601,76.054,113.144,45.453,60.211,45.121,-10.867,110.0,110.0,70.688,150.625,61.813,61.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.028,104.188,71.438,70.063,0.012,68.938,150.625,61.188,76.438,84.375,44.813,72.0,70.0,1000.0,500.0,0.209,500.0,116.375,110.625,2.762,68.563,150.625,62.188,77.125,86.875,41.656,72.0,70.0,1000.0,500.0,0.206,496.75,118.063,112.25,2.957,68.063,150.625,62.375,77.75,100.0,45.625,72.0,70.0,1000.0,500.0,0.211,506.0,117.688,112.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,535.5,303.75,532.5,532.0,528.5,0.858,-0.294,4.78,0.0,1.022,0.328,0.002,2.295,2.483,2.573
2032008,705,1.0,1.0,1.0,1.0,75.466,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,326.698,22.723,13.122,0.0,80.0,65.0,1.4,1609.875,1584.601,1991.362,667.356,64.153,51.769,70.66,63.334,63.12,1.406,2.124,0.253,70.321,56.265,20.355,17.155,23.402,28.664,118.215,75.522,116.319,45.38,60.316,45.121,-10.852,110.0,110.0,70.563,150.625,62.375,61.813,0.0,25.406,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,70.063,0.012,69.125,150.625,61.781,76.438,81.938,45.438,72.0,70.0,1000.0,500.0,0.206,496.25,115.313,109.063,2.418,68.75,150.625,62.781,77.5,87.313,41.188,72.0,70.0,1000.0,500.0,0.209,500.25,116.75,110.313,2.412,68.063,150.625,62.875,78.438,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,499.75,116.813,112.313,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,535.0,303.75,533.0,531.5,528.5,1.009,-0.228,6.222,0.0,1.019,0.327,0.002,2.184,2.243,2.302
2032008,706,1.0,1.0,1.0,1.0,75.489,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,329.04,22.702,13.02,0.0,80.0,65.0,1.4,1595.25,1586.014,1985.798,676.06,64.473,51.876,70.985,63.443,63.446,1.364,2.131,0.235,70.506,56.318,20.049,17.04,23.396,28.771,118.583,75.096,116.614,45.38,60.211,45.121,-10.852,110.0,110.0,70.688,150.625,63.0,62.094,0.0,25.344,72.0,70.0,1000.0,500.0,0.024,99.5,71.563,69.875,0.012,69.063,150.625,62.219,76.688,82.25,44.438,72.0,70.0,1000.0,500.0,0.21,506.0,117.625,110.25,2.432,68.813,150.625,63.281,77.5,81.125,41.281,72.0,70.0,1000.0,500.0,0.208,499.0,115.688,108.938,2.209,68.063,150.625,63.25,78.563,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,496.5,115.688,111.188,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,538.5,535.0,303.75,532.0,531.5,528.5,1.028,-0.227,6.455,0.0,1.02,0.329,0.003,2.591,2.155,2.31
2032008,707,1.0,1.0,1.0,1.0,75.615,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,330.211,22.775,13.035,0.0,80.0,65.0,1.4,1606.688,1601.561,1987.653,667.356,64.793,51.983,71.093,63.553,63.555,1.402,2.127,0.227,70.402,56.325,19.882,16.982,23.415,28.771,116.813,75.416,115.285,45.453,60.211,45.194,-10.852,110.0,110.0,70.75,150.625,63.5,62.594,0.0,24.453,72.0,70.0,1000.0,500.0,0.028,102.625,71.563,69.875,0.012,69.063,150.625,62.563,77.125,85.25,45.25,72.0,70.0,1000.0,500.0,0.205,498.0,118.438,111.313,2.449,69.063,150.625,63.813,77.688,71.063,41.156,72.0,70.0,1000.0,500.0,0.208,499.75,117.375,109.438,1.833,68.0,150.625,63.656,78.813,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,114.938,110.188,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,538.0,535.5,303.75,532.0,531.5,528.5,0.841,-0.229,5.028,0.0,1.021,0.33,0.003,2.52,2.102,2.475
2032008,708,1.0,1.0,1.0,1.0,75.708,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,329.04,22.723,13.049,0.0,80.0,65.0,1.4,1611.688,1591.666,1991.362,658.656,65.113,51.983,71.31,63.773,63.773,1.417,2.056,0.22,70.546,56.423,19.632,16.954,23.441,28.664,116.149,76.161,114.621,45.453,60.211,45.121,-10.867,110.0,110.0,70.75,150.625,63.813,63.094,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,69.875,0.012,69.063,150.625,62.938,77.563,82.813,45.25,72.0,70.0,1000.0,500.0,0.207,496.75,117.625,111.188,2.471,69.5,150.625,63.969,77.188,56.313,41.281,72.0,70.0,1000.0,500.0,0.208,499.75,117.938,106.813,0.942,68.0,150.625,64.063,79.063,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,499.5,117.375,112.875,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,535.0,303.75,532.0,531.5,528.5,0.868,-0.294,5.017,0.0,1.029,0.329,0.003,2.298,1.514,2.391
2032008,709,1.0,1.0,1.0,1.0,75.903,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,327.869,22.723,13.093,0.0,80.0,65.0,1.4,1590.625,1602.975,1985.798,667.356,65.433,52.09,71.418,63.773,63.882,1.387,2.092,0.224,70.5,56.396,19.465,16.867,23.48,28.664,114.674,76.267,112.848,45.38,60.316,45.121,-10.852,110.0,110.0,70.75,150.625,64.188,63.531,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,102.75,71.438,69.875,0.012,69.375,150.625,63.25,77.563,74.5,44.688,72.0,70.0,1000.0,500.0,0.211,500.5,116.5,109.688,1.91,70.313,150.625,64.5,76.0,36.563,41.281,72.0,70.0,1000.0,500.0,0.208,499.5,118.188,104.0,0.405,67.813,150.625,64.25,79.688,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.5,118.188,113.625,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.5,533.0,531.0,528.5,1.08,-0.227,5.999,0.0,1.029,0.328,0.003,1.88,0.83,2.462
2032008,710,1.0,1.0,1.0,1.0,76.032,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,330.211,22.775,13.078,0.0,80.0,65.0,1.4,1609.438,1588.839,1976.525,641.267,65.539,52.09,71.527,63.773,63.99,1.372,2.12,0.231,70.576,56.406,19.298,16.867,23.48,28.557,118.288,75.841,116.54,45.453,60.316,45.194,-10.852,110.0,110.0,70.75,150.625,64.625,63.906,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.375,71.563,70.063,0.012,69.313,150.625,63.656,77.25,77.688,45.0,72.0,70.0,1000.0,500.0,0.206,501.5,115.313,107.813,1.703,70.5,150.625,64.75,73.938,29.719,41.375,72.0,70.0,1000.0,500.0,0.208,499.25,117.313,98.688,0.21,67.875,150.625,64.625,80.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,497.75,117.25,112.875,3.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,304.0,532.0,531.0,528.0,0.938,-0.228,5.749,0.0,1.019,0.33,0.003,1.846,0.565,2.371
2032008,711,1.0,1.0,1.0,1.0,76.193,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,327.869,22.796,13.049,0.0,80.0,65.0,1.4,1605.938,1602.975,1985.798,668.806,65.646,52.09,71.527,63.773,63.99,1.425,2.085,0.22,70.579,56.497,19.243,16.839,23.48,28.557,119.468,75.203,117.5,45.453,60.421,45.194,-10.852,110.0,110.0,71.0,150.625,64.75,64.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.024,96.75,71.438,70.063,0.012,69.375,150.625,63.844,77.125,74.938,45.219,72.0,70.0,1000.0,500.0,0.207,497.25,117.0,107.813,1.71,70.313,150.625,65.0,71.813,29.578,41.094,72.0,70.0,1000.0,500.0,0.209,501.25,116.313,95.063,0.126,67.813,150.625,64.625,80.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,116.125,111.813,3.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,532.0,531.0,528.0,1.013,-0.226,6.477,0.0,1.022,0.328,0.002,2.27,0.387,2.338
2032008,712,1.0,1.0,1.0,1.0,76.369,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,329.04,22.786,13.064,0.0,80.0,65.0,1.4,1594.188,1622.789,1998.783,665.906,65.752,52.09,71.418,63.883,63.99,1.391,2.06,0.238,70.502,56.427,19.159,16.896,23.584,28.557,116.666,75.948,114.99,45.453,60.211,45.194,-10.852,110.0,110.0,71.0,150.625,65.0,64.438,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,104.25,71.438,70.063,0.012,69.375,150.625,64.25,77.313,75.125,44.594,72.0,70.0,1000.0,500.0,0.212,501.25,118.125,108.938,1.705,70.063,150.625,65.188,70.375,36.25,41.094,72.0,70.0,1000.0,500.0,0.209,500.0,115.688,90.75,0.161,67.563,150.625,64.875,80.063,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,504.75,115.125,110.875,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,538.0,535.5,303.75,532.0,531.0,528.0,0.938,-0.229,5.518,0.0,1.037,0.329,0.002,2.262,0.58,2.31
2032008,713,1.0,1.0,1.0,1.0,76.62,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,330.211,22.796,13.064,0.0,80.0,65.0,1.4,1606.25,1608.634,1998.783,663.006,65.966,52.09,71.418,63.883,64.099,1.417,2.081,0.235,70.55,56.448,19.104,16.925,23.597,28.557,116.149,76.48,114.694,45.453,60.211,45.267,-10.852,110.0,110.0,71.063,150.625,65.313,64.75,0.0,25.0,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,70.063,0.012,69.75,150.625,64.438,77.688,63.031,45.531,72.0,70.0,1000.0,500.0,0.206,496.0,117.813,108.938,1.395,70.0,150.625,65.438,70.375,38.969,40.656,72.0,70.0,1000.0,500.0,0.211,503.0,115.438,85.938,0.257,67.563,150.625,65.0,79.938,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.25,115.938,111.5,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,535.5,303.75,531.0,531.0,528.0,0.836,-0.165,4.793,0.0,1.027,0.33,0.003,1.788,1.096,2.412
2032008,714,1.0,1.0,1.0,1.0,76.819,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,329.04,22.765,13.064,0.0,80.0,65.0,1.4,1602.25,1600.147,1989.508,660.106,66.072,52.09,71.31,63.883,64.099,1.402,2.067,0.235,70.544,56.44,18.993,16.925,23.597,28.45,115.043,76.267,113.291,45.525,60.211,45.194,-10.852,110.0,110.0,71.188,150.625,65.5,64.938,0.0,25.531,72.0,70.0,1000.0,500.0,0.024,96.625,71.563,70.063,0.012,69.688,150.625,64.625,77.125,69.75,44.781,72.0,70.0,1000.0,500.0,0.211,500.75,116.875,106.5,1.197,70.0,150.625,65.625,71.0,39.0,40.781,72.0,70.0,1000.0,500.0,0.21,500.75,116.375,88.125,0.282,67.813,150.625,65.313,80.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.0,117.563,113.125,3.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,538.0,535.5,303.75,531.5,531.0,528.0,1.029,-0.294,5.766,0.0,1.026,0.329,0.003,1.794,1.151,2.414
2032008,715,1.0,1.0,1.0,1.0,77.042,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,329.04,22.765,13.093,0.0,80.0,65.0,1.4,1598.5,1615.71,1985.798,663.006,66.072,52.09,71.31,63.773,64.099,1.425,2.138,0.231,70.482,56.437,18.937,16.954,23.662,28.557,118.731,75.948,116.984,45.525,60.316,45.267,-10.852,110.0,110.0,71.188,150.625,65.5,65.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.027,103.563,71.438,70.063,0.012,69.688,150.625,64.875,77.063,66.125,45.313,72.0,70.0,1000.0,500.0,0.206,497.5,115.688,105.75,1.2,70.0,150.625,65.625,71.438,39.0,40.188,72.0,70.0,1000.0,500.0,0.211,503.5,116.875,90.25,0.294,67.875,150.625,65.313,80.75,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,500.25,117.875,113.5,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,538.0,535.5,303.75,531.5,531.0,527.5,0.93,-0.228,5.743,0.0,1.04,0.329,0.002,1.724,1.131,2.387
2032008,716,1.0,1.0,1.0,1.0,77.307,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,326.698,22.796,13.035,0.0,80.0,65.0,1.4,1607.375,1605.804,1985.798,658.656,66.179,52.09,71.31,63.663,64.099,1.345,1.985,0.235,70.53,56.426,18.993,16.925,23.687,28.664,118.436,75.309,116.91,45.525,60.106,45.267,-10.852,110.0,110.0,71.063,150.625,65.813,65.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.027,100.938,71.438,70.063,0.012,69.75,150.625,64.938,76.625,63.344,44.469,72.0,70.0,1000.0,500.0,0.214,502.5,116.375,104.938,0.993,70.0,150.625,65.688,71.75,39.0,40.469,72.0,70.0,1000.0,500.0,0.21,500.0,116.313,91.125,0.28,67.813,150.625,65.313,80.75,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,116.5,112.313,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,537.5,535.5,304.0,531.5,531.0,527.5,0.807,-0.231,5.024,0.0,1.013,0.327,0.002,1.641,1.019,2.287
2032008,717,1.0,1.0,1.0,1.0,77.566,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,332.553,22.786,13.078,0.0,80.0,65.0,1.4,1604.563,1612.879,1995.073,671.707,66.286,52.09,71.31,63.883,64.099,1.383,2.138,0.227,70.595,56.487,18.965,16.925,23.694,28.664,116.739,75.948,115.064,45.525,60.106,45.267,-10.852,110.0,110.0,71.313,150.625,65.875,65.438,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,96.313,71.438,70.063,0.012,69.75,150.625,65.25,76.563,59.656,44.219,72.0,70.0,1000.0,500.0,0.212,507.0,117.688,104.875,0.957,70.0,150.625,65.688,71.813,39.0,40.219,72.0,70.0,1000.0,500.0,0.209,502.0,115.688,91.188,0.28,67.813,150.625,65.438,80.625,100.0,45.781,72.0,70.0,1000.0,500.0,0.212,503.5,115.563,111.438,3.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,537.5,535.5,303.75,531.0,531.0,527.5,0.936,-0.231,5.514,0.0,1.03,0.333,0.002,1.771,0.991,2.251
2032008,718,1.0,1.0,1.0,1.0,77.796,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,22.796,13.064,0.0,80.0,65.0,1.4,1600.25,1617.125,1991.362,660.106,66.286,52.09,71.418,63.992,64.099,1.429,2.145,0.231,70.595,56.509,18.993,16.954,23.72,28.664,115.633,76.586,114.178,45.525,60.211,45.267,-10.852,110.0,110.0,71.188,150.625,66.063,65.625,0.0,24.594,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,70.063,0.012,69.875,150.625,65.375,76.625,59.688,45.344,72.0,70.0,1000.0,500.0,0.206,496.75,117.625,105.375,0.956,70.063,150.625,66.063,71.813,38.969,40.156,72.0,70.0,1000.0,500.0,0.21,502.25,115.563,91.0,0.285,67.813,150.625,65.625,80.5,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,111.5,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,531.5,531.0,527.5,0.849,-0.23,4.794,0.0,1.03,0.331,0.003,1.692,1.012,2.52
2032008,719,1.0,1.0,1.0,1.0,78.086,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,327.869,22.775,13.035,0.0,80.0,65.0,1.4,1600.25,1597.319,1978.379,648.511,66.392,52.09,71.418,63.883,64.208,1.433,2.006,0.227,70.566,56.438,18.854,16.925,23.675,28.664,115.854,76.267,113.587,45.525,60.106,45.267,-10.852,110.0,110.0,71.313,150.625,66.063,65.75,0.0,25.109,72.0,70.0,1000.0,500.0,0.025,98.313,71.375,70.125,0.012,69.875,150.625,65.5,76.625,63.5,45.563,72.0,70.0,1000.0,500.0,0.207,496.0,116.5,104.688,0.959,70.063,150.625,66.188,72.125,36.188,41.719,72.0,70.0,1000.0,500.0,0.202,488.75,116.688,90.813,0.283,67.875,150.625,65.625,80.813,100.0,46.063,72.0,70.0,1000.0,500.0,0.21,501.25,117.938,113.5,3.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,304.0,530.5,531.0,527.5,1.304,-0.231,7.462,0.0,1.015,0.328,0.002,1.637,1.058,2.415
2032008,720,1.0,1.0,1.0,1.0,78.313,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,330.211,22.817,13.064,0.0,80.0,65.0,1.4,1579.375,1593.079,1991.362,654.308,66.392,52.09,71.418,63.883,64.208,1.406,2.131,0.235,70.544,56.454,18.909,16.896,23.687,28.664,118.51,75.629,116.762,45.525,60.106,45.34,-10.867,110.0,110.0,71.313,150.625,66.188,65.938,0.0,25.406,72.0,70.0,1000.0,500.0,0.023,98.438,71.438,70.125,0.012,69.75,150.625,65.625,76.563,63.594,44.906,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,104.0,0.95,70.063,150.625,66.25,72.125,36.188,41.281,72.0,70.0,1000.0,500.0,0.206,493.75,116.875,91.313,0.268,67.875,150.625,65.813,81.125,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.75,117.563,113.313,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,304.0,531.5,531.0,527.5,0.93,-0.166,5.759,0.0,1.022,0.33,0.002,1.596,0.99,2.315
2032008,721,1.0,1.0,1.0,1.0,78.581,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,329.04,22.838,13.078,0.0,80.0,65.0,1.4,1597.125,1636.958,1989.508,686.219,66.392,52.09,71.418,63.773,64.099,1.375,2.113,0.246,70.557,56.438,18.798,16.896,23.623,28.664,118.952,75.203,117.131,45.525,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,66.188,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.028,103.375,71.438,70.125,0.012,69.75,150.625,65.625,76.438,63.688,43.938,72.0,70.0,1000.0,500.0,0.214,509.5,116.313,103.5,0.957,70.063,150.625,66.25,72.125,36.156,40.844,72.0,70.0,1000.0,500.0,0.209,497.25,116.375,91.313,0.318,68.0,150.625,65.813,81.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,116.438,112.438,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,537.5,535.5,304.0,530.5,531.0,527.5,0.951,-0.231,6.005,0.0,1.028,0.329,0.002,1.772,1.152,2.18
2032008,722,1.0,1.0,1.0,1.0,78.857,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,327.869,22.786,13.093,0.0,80.0,65.0,1.4,1593.75,1631.289,1996.928,670.257,66.499,52.198,71.527,63.992,64.099,1.398,2.088,0.231,70.555,56.449,18.854,16.867,23.597,28.557,116.076,76.054,114.473,45.598,60.002,45.267,-10.852,110.0,110.0,71.313,150.625,66.5,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.023,96.375,71.563,70.125,0.012,69.875,150.625,65.875,76.625,60.0,43.875,72.0,70.0,1000.0,500.0,0.213,508.5,117.625,104.625,0.948,70.188,150.625,66.313,72.25,32.188,40.969,72.0,70.0,1000.0,500.0,0.208,496.0,115.5,91.313,0.287,68.0,150.625,65.813,80.938,100.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,115.313,111.313,3.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,538.0,535.5,303.75,531.0,531.0,527.5,0.913,-0.301,5.278,0.0,1.02,0.328,0.003,1.78,1.003,2.18
2032008,723,1.0,1.0,1.0,1.0,79.124,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,22.796,13.078,0.0,80.0,65.0,1.4,1594.813,1641.211,2002.494,689.122,66.499,52.09,71.527,63.992,64.208,1.394,2.131,0.216,70.522,56.415,18.742,16.867,23.571,28.557,114.969,76.48,113.513,45.525,60.211,45.267,-10.852,110.0,110.0,71.375,150.625,66.5,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,102.813,71.438,70.125,0.012,69.75,150.625,65.938,76.875,63.844,45.688,72.0,70.0,1000.0,500.0,0.204,494.5,117.625,105.125,0.953,70.188,150.625,66.563,72.25,32.125,40.313,72.0,70.0,1000.0,500.0,0.211,503.25,115.5,91.0,0.254,68.0,150.625,65.938,80.75,100.0,45.156,72.0,70.0,1000.0,500.0,0.218,508.75,116.125,111.688,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,535.5,303.75,530.0,531.0,527.0,0.862,-0.23,4.798,0.0,1.03,0.331,0.002,1.721,0.899,2.422
2032008,724,1.0,1.0,1.0,1.0,79.428,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,326.698,22.807,13.122,0.0,80.0,65.0,1.4,1613.875,1605.804,1993.218,654.308,66.606,52.09,71.527,63.883,64.208,1.394,1.96,0.227,70.513,56.407,18.742,16.867,23.467,28.557,118.436,75.948,116.393,45.598,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,66.625,66.313,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,99.813,71.438,70.125,0.012,69.875,150.625,66.0,76.875,63.906,45.375,72.0,70.0,1000.0,500.0,0.206,495.5,116.25,104.313,0.971,70.063,150.625,66.313,72.25,35.969,40.938,72.0,70.0,1000.0,500.0,0.207,499.25,116.313,90.25,0.26,68.063,150.625,66.063,81.125,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.75,117.563,113.313,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,535.5,303.5,530.5,531.0,527.0,1.097,-0.233,6.729,0.0,1.011,0.327,0.002,1.675,0.979,2.324
2032008,725,1.0,1.0,1.0,1.0,79.661,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,327.869,22.775,13.064,0.0,80.0,65.0,1.4,1611.75,1604.39,1995.073,655.757,66.606,52.09,71.527,63.773,64.099,1.433,2.102,0.231,70.478,56.449,18.742,16.81,23.415,28.45,118.288,75.416,116.245,45.598,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,66.625,66.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.024,96.375,71.563,70.125,0.012,69.875,150.625,66.0,76.688,60.188,44.906,72.0,70.0,1000.0,500.0,0.209,497.75,115.188,103.563,0.948,70.188,150.625,66.563,72.25,32.0,41.531,72.0,70.0,1000.0,500.0,0.205,491.5,116.688,90.25,0.25,68.063,150.625,66.063,81.25,100.0,45.688,72.0,70.0,1000.0,500.0,0.212,502.75,117.5,113.188,3.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,538.0,536.0,303.75,530.5,531.0,527.0,1.085,-0.3,6.72,0.0,1.013,0.328,0.003,1.593,0.955,2.351
2032008,726,1.0,1.0,1.0,1.0,80.023,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,330.211,22.828,13.093,0.0,80.0,65.0,1.4,1594.688,1593.079,1996.928,654.308,66.606,52.09,71.635,63.883,64.208,1.33,2.131,0.231,70.616,56.433,18.742,16.81,23.454,28.45,117.034,75.629,115.581,45.453,60.106,45.267,-10.852,110.0,110.0,71.563,150.625,66.625,66.625,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,104.438,71.375,70.25,0.012,70.0,150.625,66.188,76.688,60.219,44.563,72.0,70.0,1000.0,500.0,0.208,503.75,117.0,103.625,0.87,70.188,150.625,66.688,72.25,31.938,41.063,72.0,70.0,1000.0,500.0,0.208,495.75,116.0,90.25,0.257,68.188,150.625,66.188,81.313,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.25,115.938,111.813,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,538.0,536.0,303.75,530.0,531.0,526.5,0.801,-0.166,4.792,0.0,1.016,0.33,0.002,1.681,0.956,2.256
2032008,727,1.0,1.0,1.0,1.0,80.283,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,329.04,22.786,13.107,0.0,80.0,65.0,1.4,1605.188,1629.872,1998.783,670.257,66.606,52.198,71.635,63.992,64.208,1.413,1.989,0.235,70.639,56.503,18.715,16.81,23.415,28.45,116.002,76.267,114.325,45.525,60.106,45.34,-10.852,110.0,110.0,71.563,150.625,66.688,66.625,0.0,25.078,72.0,70.0,1000.0,500.0,0.025,98.188,71.438,70.125,0.012,70.0,150.625,66.25,76.688,56.469,45.438,72.0,70.0,1000.0,500.0,0.205,495.5,117.688,104.188,0.844,70.313,150.625,66.75,72.25,31.875,39.906,72.0,70.0,1000.0,500.0,0.213,504.0,115.125,90.125,0.243,68.375,150.625,66.188,80.938,98.625,45.375,72.0,70.0,1000.0,500.0,0.216,506.0,115.0,110.75,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,538.0,536.0,303.5,530.5,531.0,527.0,0.962,-0.166,5.522,0.0,1.034,0.329,0.002,1.646,0.878,2.328
2032008,728,1.0,1.0,1.0,1.0,80.6,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,329.04,22.817,13.02,0.0,80.0,65.0,1.4,1601.75,1614.294,2002.494,678.962,66.712,52.198,71.635,63.992,64.208,1.417,2.092,0.224,70.551,56.435,18.631,16.81,23.402,28.343,114.527,76.374,112.701,45.525,60.106,45.267,-10.852,110.0,110.0,71.688,150.625,66.75,66.75,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,98.375,71.438,70.125,0.012,69.875,150.625,66.25,76.563,60.219,45.031,72.0,70.0,1000.0,500.0,0.208,497.5,116.938,103.563,0.77,70.313,150.625,66.75,72.125,31.797,40.0,72.0,70.0,1000.0,500.0,0.214,506.25,115.688,89.25,0.239,68.375,150.625,66.188,81.125,99.063,45.938,72.0,70.0,1000.0,500.0,0.209,501.0,117.125,112.688,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,538.0,535.5,303.75,530.5,531.0,526.5,1.092,-0.23,6.024,0.0,1.026,0.329,0.002,1.488,0.913,2.424
2032008,729,1.0,1.0,1.0,1.0,80.947,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,330.211,22.838,13.064,0.0,80.0,65.0,1.4,1602.813,1635.54,1989.508,676.06,66.712,52.198,71.635,63.883,64.208,1.394,2.113,0.235,70.536,56.407,18.687,16.781,23.441,28.45,118.878,75.841,117.057,45.598,60.106,45.34,-10.852,110.0,110.0,71.563,150.625,66.75,66.813,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.563,71.438,70.25,0.012,70.0,150.625,66.438,76.438,56.469,43.844,72.0,70.0,1000.0,500.0,0.216,507.5,115.75,102.438,0.761,70.188,150.625,66.75,72.125,28.844,40.281,72.0,70.0,1000.0,500.0,0.212,504.25,116.313,88.813,0.235,68.375,150.625,66.188,81.313,99.563,46.375,72.0,70.0,1000.0,500.0,0.207,497.75,117.875,113.5,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,535.5,303.75,530.5,530.5,526.5,0.966,-0.232,6.005,0.0,1.035,0.33,0.002,1.464,0.934,2.389
2032008,730,1.0,1.0,1.0,1.0,81.248,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,329.04,22.796,13.064,0.0,80.0,65.0,1.4,1591.25,1602.975,1996.928,649.96,66.712,52.198,71.744,63.883,64.208,1.379,2.024,0.224,70.513,56.411,18.742,16.781,23.493,28.557,119.542,75.416,117.5,45.598,60.002,45.34,-10.852,110.0,110.0,71.375,150.625,66.75,66.75,0.0,25.547,72.0,70.0,1000.0,500.0,0.023,95.813,71.438,70.25,0.012,70.0,150.625,66.438,76.125,56.469,45.625,72.0,70.0,1000.0,500.0,0.204,495.5,115.313,101.75,0.744,70.313,150.625,66.75,72.125,28.766,40.531,72.0,70.0,1000.0,500.0,0.21,502.5,116.375,88.938,0.223,68.375,150.625,66.25,81.5,100.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.5,116.813,112.625,3.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,538.0,535.5,303.5,530.0,530.5,527.0,1.055,-0.234,6.72,0.0,1.019,0.329,0.002,1.459,0.884,2.281
2032008,731,1.0,1.0,1.0,1.0,81.549,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,332.553,22.796,13.049,0.0,80.0,65.0,1.4,1590.625,1594.492,1995.073,654.308,66.712,52.198,71.635,63.883,64.208,1.375,2.127,0.227,70.553,56.426,18.715,16.781,23.545,28.557,117.034,76.054,115.433,45.671,60.106,45.34,-10.867,110.0,110.0,71.563,150.625,67.0,66.813,0.0,24.563,72.0,70.0,1000.0,500.0,0.027,103.313,71.438,70.25,0.012,69.875,150.625,66.438,76.063,56.469,45.5,72.0,70.0,1000.0,500.0,0.206,494.25,117.25,101.75,0.729,70.313,150.625,66.875,72.0,28.672,41.344,72.0,70.0,1000.0,500.0,0.205,496.75,115.563,88.688,0.221,68.375,150.625,66.25,81.313,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,500.75,115.688,111.5,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.5,531.0,530.5,526.5,0.891,-0.299,5.273,0.0,1.028,0.333,0.002,1.632,0.858,2.291
2032008,732,1.0,1.0,1.0,1.0,81.903,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,330.211,22.807,13.049,0.0,80.0,65.0,1.4,1590.625,1605.804,1991.362,661.556,66.819,52.305,71.744,64.102,64.317,1.417,1.96,0.235,70.638,56.528,18.631,16.781,23.571,28.557,116.739,76.693,115.137,45.598,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,67.0,66.938,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.375,0.012,70.0,150.625,66.5,76.313,56.469,45.0,72.0,70.0,1000.0,500.0,0.207,497.75,118.0,102.875,0.744,70.313,150.625,66.875,72.0,28.594,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,115.0,87.688,0.212,68.375,150.625,66.25,81.25,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,115.125,110.875,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,538.0,535.5,303.75,530.5,530.5,526.5,0.912,-0.232,5.279,0.0,1.028,0.33,0.002,1.625,0.837,2.33
2032008,733,1.0,1.0,1.0,1.0,82.226,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,332.553,22.869,13.064,0.0,80.0,65.0,1.4,1599.938,1639.793,2013.628,689.122,66.819,52.305,71.744,64.212,64.426,1.413,2.117,0.224,70.653,56.54,18.631,16.781,23.558,28.557,115.486,76.48,113.882,45.525,60.106,45.34,-10.852,110.0,110.0,71.688,150.625,67.0,67.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,95.438,71.438,70.25,0.012,69.875,150.625,66.625,76.563,60.281,44.188,72.0,70.0,1000.0,500.0,0.212,506.0,117.125,103.063,0.744,70.313,150.625,66.938,71.75,31.375,40.313,72.0,70.0,1000.0,500.0,0.212,503.25,115.5,87.0,0.217,68.438,150.625,66.438,81.25,98.0,45.0,72.0,70.0,1000.0,500.0,0.217,509.0,117.688,113.188,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,537.5,535.5,304.0,530.5,530.5,526.5,0.94,-0.166,5.302,0.0,1.054,0.333,0.002,1.511,0.894,2.46
2032008,734,1.0,1.0,1.0,1.0,82.553,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,331.382,22.901,13.035,0.0,80.0,65.0,1.4,1611.25,1624.205,1987.653,663.006,66.819,52.305,71.635,64.102,64.426,1.417,2.124,0.231,70.623,56.49,18.631,16.752,23.532,28.664,114.748,76.054,113.07,45.598,60.106,45.34,-10.852,110.0,110.0,71.688,150.625,67.188,67.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.028,104.75,71.563,70.25,0.012,69.875,150.625,66.625,76.563,60.344,45.281,72.0,70.0,1000.0,500.0,0.207,496.5,116.375,102.875,0.787,70.188,150.625,66.938,71.813,31.281,40.563,72.0,70.0,1000.0,500.0,0.209,502.0,116.313,86.813,0.21,68.438,150.625,66.438,81.5,98.188,46.219,72.0,70.0,1000.0,500.0,0.209,499.0,118.25,113.875,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,531.0,530.5,526.5,0.993,-0.232,5.556,0.0,1.027,0.331,0.002,1.535,0.895,2.395
2032008,735,1.0,1.0,1.0,1.0,82.876,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,330.211,23.036,13.049,0.0,80.0,65.0,1.4,1604.125,1634.123,1996.928,670.257,66.819,52.305,71.744,64.102,64.426,1.421,2.102,0.235,70.612,56.503,18.715,16.781,23.558,28.664,118.583,75.735,116.762,45.598,60.106,45.34,-10.852,110.0,110.0,71.688,150.625,67.063,67.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.688,71.438,70.375,0.012,69.875,150.625,66.625,76.438,56.594,44.375,72.0,70.0,1000.0,500.0,0.214,503.5,115.375,102.313,0.781,70.313,150.625,66.938,71.813,28.344,40.5,72.0,70.0,1000.0,500.0,0.21,503.25,116.375,87.0,0.213,68.438,150.625,66.563,81.813,98.625,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,117.125,112.875,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,530.5,530.5,526.5,0.979,-0.232,6.057,0.0,1.041,0.33,0.002,1.475,0.904,2.321
2032008,736,1.0,1.0,1.0,1.0,83.199,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.005,13.078,0.0,80.0,65.0,1.4,1601.813,1615.71,1998.783,664.456,66.819,52.412,71.744,64.322,64.317,1.383,2.117,0.238,70.607,56.483,18.659,16.752,23.532,28.664,118.436,75.522,116.836,45.598,60.106,45.413,-10.852,110.0,110.0,71.563,150.625,67.063,67.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,104.313,71.438,70.25,0.012,70.125,150.625,66.625,76.438,51.906,44.688,72.0,70.0,1000.0,500.0,0.208,502.25,115.188,101.875,0.782,70.188,150.625,67.188,72.0,31.125,40.75,72.0,70.0,1000.0,500.0,0.208,500.75,116.0,87.0,0.206,68.438,150.625,66.563,81.5,99.125,46.719,72.0,70.0,1000.0,500.0,0.207,497.0,116.438,112.313,3.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,303.75,531.0,531.0,526.5,0.858,-0.167,5.315,0.0,1.025,0.331,0.002,1.505,0.863,2.255
2032008,737,1.0,1.0,1.0,1.0,83.527,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,331.382,23.036,13.049,0.0,80.0,65.0,1.4,1620.875,1584.601,1996.928,654.308,66.819,52.305,71.852,64.102,64.426,1.406,2.131,0.231,70.617,56.487,18.576,16.781,23.61,28.664,116.739,76.267,115.285,45.598,60.002,45.413,-10.852,110.0,110.0,71.563,150.625,67.188,67.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,97.125,71.438,70.25,0.012,70.125,150.625,66.75,76.438,51.875,45.125,72.0,70.0,1000.0,500.0,0.207,498.0,117.0,102.125,0.761,70.313,150.625,67.188,71.813,28.188,41.625,72.0,70.0,1000.0,500.0,0.204,492.5,115.125,87.0,0.205,68.438,150.625,66.563,81.375,96.75,45.719,72.0,70.0,1000.0,500.0,0.211,503.25,115.313,111.313,3.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,303.75,530.0,531.0,526.5,0.828,-0.168,4.839,0.0,1.015,0.331,0.002,1.635,0.833,2.195
2032008,738,1.0,1.0,1.0,1.0,83.919,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,330.211,22.984,13.093,0.0,80.0,65.0,1.4,1597.625,1615.71,2004.349,670.257,66.925,52.305,71.744,63.883,64.426,1.41,2.028,0.235,70.63,56.519,18.631,16.723,23.558,28.664,115.781,76.906,114.694,45.598,59.897,45.413,-10.852,110.0,110.0,71.563,150.625,67.063,67.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,100.875,71.375,70.375,0.012,70.25,150.625,66.875,76.625,51.844,44.625,72.0,70.0,1000.0,500.0,0.211,500.5,117.5,102.875,0.733,70.188,150.625,67.188,71.813,28.109,40.094,72.0,70.0,1000.0,500.0,0.213,504.75,115.0,86.813,0.206,68.563,150.625,66.563,81.25,91.5,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,115.125,110.875,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.75,530.0,531.0,526.5,0.643,-0.169,3.611,0.0,1.035,0.33,0.002,1.549,0.839,2.322
2032008,739,1.0,1.0,1.0,1.0,84.149,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,330.211,22.932,13.107,0.0,80.0,65.0,1.4,1591.063,1631.289,1998.783,670.257,66.712,52.305,71.852,63.004,63.99,1.387,2.109,0.235,70.727,56.587,18.659,16.752,23.558,28.664,114.896,75.522,113.882,45.525,60.106,45.34,-10.852,110.0,110.0,71.688,150.625,67.063,67.313,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.438,71.438,70.375,0.012,70.125,150.625,66.75,76.313,51.781,44.125,72.0,70.0,1000.0,500.0,0.212,506.5,116.5,101.938,0.651,70.188,150.625,67.188,71.813,34.813,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,115.125,86.438,0.218,68.688,150.625,66.25,81.313,91.938,46.75,72.0,70.0,1000.0,500.0,0.206,496.5,117.375,113.125,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,531.0,531.0,526.5,0.591,-0.166,3.362,0.0,1.04,0.33,0.002,1.37,0.904,2.32
2032008,740,1.0,1.0,1.0,1.0,84.175,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,331.382,22.922,12.977,0.0,80.0,65.0,1.4,1606.875,1608.634,2011.772,664.456,66.179,52.305,71.852,61.357,63.338,1.375,2.092,0.231,70.655,56.518,18.965,16.752,23.493,28.557,119.321,73.926,118.313,45.598,60.106,45.413,-10.852,110.0,110.0,71.688,150.625,67.0,67.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,96.125,71.438,70.375,0.012,70.125,150.625,66.625,75.938,51.75,45.438,72.0,70.0,1000.0,500.0,0.206,495.25,115.75,101.188,0.647,70.188,150.625,66.75,71.625,27.953,40.813,72.0,70.0,1000.0,500.0,0.208,500.75,116.125,86.375,0.208,68.563,150.625,65.938,81.313,98.125,45.719,72.0,70.0,1000.0,500.0,0.212,502.25,117.563,113.313,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,536.0,303.75,531.0,530.5,526.5,0.509,-0.165,3.336,0.0,1.02,0.331,0.002,1.362,0.894,2.319
2032008,741,1.0,1.0,1.0,1.0,84.006,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,332.553,22.974,13.02,0.0,80.0,65.0,1.4,1604.375,1618.541,2013.628,670.257,65.433,52.305,71.852,60.15,62.358,1.402,2.077,0.235,70.575,56.456,19.493,16.752,23.428,28.664,119.985,72.436,119.051,45.671,60.002,45.413,-10.867,110.0,110.0,71.688,150.625,66.625,67.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,102.625,71.438,70.438,0.012,70.125,150.625,66.438,75.75,51.719,44.875,72.0,70.0,1000.0,500.0,0.209,498.5,115.188,100.563,0.652,70.188,150.625,66.25,71.5,30.75,40.969,72.0,70.0,1000.0,500.0,0.206,499.75,115.813,86.5,0.203,68.688,150.625,65.438,81.125,92.813,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,116.5,112.313,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,531.0,531.0,526.0,0.451,-0.234,3.097,0.0,1.032,0.333,0.002,1.378,0.86,2.286
2032008,742,1.0,1.0,1.0,1.0,83.754,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,327.869,22.963,13.064,0.0,80.0,65.0,1.4,1604.313,1612.879,1978.379,667.356,64.793,52.305,71.744,59.271,61.379,1.391,2.113,0.231,70.58,56.469,20.077,16.752,23.396,28.557,117.624,70.307,116.688,45.743,60.002,45.485,-10.852,110.0,110.0,71.688,150.625,66.188,66.938,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,99.438,71.438,70.375,0.012,70.125,150.625,66.0,75.438,51.688,44.406,72.0,70.0,1000.0,500.0,0.21,504.75,117.25,100.563,0.652,70.188,150.625,65.938,71.0,34.594,41.781,72.0,70.0,1000.0,500.0,0.202,492.5,115.5,86.438,0.206,68.688,150.625,64.875,80.75,93.25,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,111.438,3.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,530.0,531.0,526.0,0.454,-0.236,3.105,0.0,1.019,0.328,0.002,1.572,0.865,2.319
2032008,743,1.0,1.0,1.0,1.0,83.379,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,330.211,22.869,13.078,0.0,80.0,65.0,1.4,1600.188,1581.776,1998.783,660.106,64.153,52.305,71.635,58.942,60.835,1.375,2.045,0.238,70.569,56.437,20.605,16.781,23.37,28.557,116.961,70.094,116.171,45.598,60.002,45.485,-10.852,110.0,110.0,71.688,150.625,65.875,66.75,0.0,25.609,72.0,70.0,1000.0,500.0,0.023,95.875,71.375,70.375,0.012,70.125,150.625,65.625,75.438,51.625,45.25,72.0,70.0,1000.0,500.0,0.206,497.5,118.313,101.563,0.65,70.063,150.625,65.438,70.813,30.625,41.344,72.0,70.0,1000.0,500.0,0.206,495.0,114.875,86.063,0.205,68.688,150.625,64.313,80.25,93.625,46.281,72.0,70.0,1000.0,500.0,0.208,499.75,115.188,110.813,3.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.75,530.5,531.0,526.0,0.385,-0.103,2.61,0.0,1.016,0.33,0.002,1.572,0.854,2.374
2032008,744,1.0,1.0,1.0,1.0,83.041,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,329.04,22.953,13.035,0.0,80.0,65.0,1.4,1612.438,1602.975,1978.379,657.207,63.833,52.198,71.635,58.942,60.4,1.425,2.106,0.22,70.53,56.467,20.939,16.81,23.383,28.557,115.633,70.52,114.473,45.743,60.106,45.413,-10.852,110.0,110.0,71.688,150.625,65.5,66.5,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,104.563,71.438,70.375,0.012,70.125,150.625,65.5,75.313,51.594,44.594,72.0,70.0,1000.0,500.0,0.211,501.75,117.625,101.75,0.652,70.063,150.625,65.0,70.5,34.5,41.125,72.0,70.0,1000.0,500.0,0.208,496.5,115.5,85.75,0.209,68.813,150.625,64.063,80.063,91.188,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,117.875,113.125,3.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,303.75,529.5,531.0,526.0,0.59,-0.299,3.848,0.0,1.03,0.329,0.002,1.495,0.899,2.495
2032008,745,1.0,1.0,1.0,1.0,82.734,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,334.895,22.974,13.064,0.0,80.0,65.0,1.4,1596.25,1618.541,2008.06,658.656,63.62,52.198,71.527,59.491,60.4,1.425,2.184,0.22,70.61,56.489,21.078,16.839,23.441,28.557,114.527,70.307,113.365,45.671,60.106,45.413,-10.852,110.0,110.0,71.688,150.625,65.188,66.313,0.0,25.328,72.0,70.0,1000.0,500.0,0.024,96.938,71.375,70.375,0.012,70.25,150.625,65.375,75.125,46.875,44.344,72.0,70.0,1000.0,500.0,0.21,505.25,116.938,101.313,0.649,70.063,150.625,65.0,70.375,37.219,40.375,72.0,70.0,1000.0,500.0,0.213,501.75,116.688,85.75,0.222,68.938,150.625,63.875,80.125,82.125,46.469,72.0,70.0,1000.0,500.0,0.208,499.0,118.688,113.688,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,303.75,531.0,531.0,526.5,0.604,-0.233,3.86,0.0,1.033,0.335,0.002,1.465,0.992,2.4
2032008,746,1.0,1.0,1.0,1.0,82.551,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,330.211,22.984,13.093,0.0,80.0,65.0,1.4,1598.75,1612.879,1985.798,657.207,63.727,52.198,71.527,59.93,60.617,1.413,2.102,0.238,70.555,56.44,21.078,16.867,23.493,28.664,118.288,71.903,116.762,45.671,60.106,45.485,-10.852,110.0,110.0,71.688,150.625,65.188,66.188,0.0,25.234,72.0,70.0,1000.0,500.0,0.024,99.625,71.375,70.438,0.012,70.125,150.625,65.25,74.813,51.531,45.406,72.0,70.0,1000.0,500.0,0.206,495.5,115.938,100.688,0.652,70.0,150.625,65.0,70.375,37.219,40.0,72.0,70.0,1000.0,500.0,0.213,505.75,116.688,86.438,0.273,69.063,150.625,63.875,80.125,82.438,46.719,72.0,70.0,1000.0,500.0,0.207,497.5,117.688,112.875,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,530.5,531.0,526.0,0.756,-0.169,5.065,0.0,1.033,0.33,0.002,1.437,1.193,2.303
2032008,747,1.0,1.0,1.0,1.0,82.388,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,329.04,23.005,13.093,0.0,80.0,65.0,1.4,1614.938,1612.879,2002.494,677.51,63.833,52.198,71.527,60.15,60.835,1.406,2.131,0.224,70.545,56.432,20.967,16.867,23.493,28.664,119.395,72.116,117.722,45.671,60.211,45.413,-10.852,110.0,110.0,71.688,150.625,65.188,66.0,0.0,24.156,72.0,70.0,1000.0,500.0,0.028,105.188,71.438,70.438,0.012,70.125,150.625,65.063,74.625,51.5,44.563,72.0,70.0,1000.0,500.0,0.212,502.25,115.063,100.125,0.652,69.938,150.625,65.0,70.813,40.094,39.938,72.0,70.0,1000.0,500.0,0.213,507.25,116.563,88.188,0.278,69.063,150.625,64.063,79.938,82.75,46.25,72.0,70.0,1000.0,500.0,0.209,501.5,117.125,111.813,3.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,536.0,304.0,531.0,531.5,526.0,0.814,-0.232,5.556,0.0,1.033,0.329,0.002,1.408,1.14,2.344
2032008,748,1.0,1.0,1.0,1.0,82.246,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,331.382,22.953,13.035,0.0,80.0,65.0,1.4,1614.938,1608.634,1989.508,658.656,63.94,52.198,71.418,60.369,60.944,1.387,2.117,0.235,70.508,56.386,20.855,16.925,23.558,28.664,117.256,71.797,116.245,45.671,60.106,45.413,-10.852,110.0,110.0,71.563,150.625,65.188,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,95.688,71.438,70.438,0.012,70.0,150.625,65.063,74.5,56.156,44.594,72.0,70.0,1000.0,500.0,0.208,503.75,115.75,99.75,0.647,70.0,150.625,64.875,71.0,37.25,40.469,72.0,70.0,1000.0,500.0,0.21,503.0,115.813,89.313,0.285,69.063,150.625,64.063,79.688,86.813,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,116.188,110.875,3.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,303.75,530.0,531.0,526.0,0.51,-0.233,3.352,0.0,1.028,0.331,0.002,1.496,1.092,2.349
2032008,749,1.0,1.0,1.0,1.0,82.168,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,331.382,22.984,13.107,0.0,80.0,65.0,1.4,1591.563,1598.733,1995.073,638.371,64.153,52.198,71.418,60.589,61.161,1.379,2.134,0.213,70.517,56.406,20.855,16.954,23.558,28.664,116.813,72.649,115.581,45.671,60.106,45.485,-10.852,110.0,110.0,71.563,150.625,65.188,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,104.188,71.438,70.438,0.011,70.0,150.625,65.063,74.625,56.156,45.469,72.0,70.0,1000.0,500.0,0.205,495.25,117.25,100.438,0.652,70.0,150.625,65.0,71.0,40.125,41.031,72.0,70.0,1000.0,500.0,0.206,499.25,115.063,89.438,0.262,69.063,150.625,64.188,79.563,83.375,46.781,72.0,70.0,1000.0,500.0,0.206,497.5,115.313,110.188,3.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.75,530.5,531.5,526.5,0.641,-0.169,4.091,0.0,1.028,0.331,0.002,1.583,0.971,2.259
