DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,750,1.0,1.0,1.0,1.0,82.069,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,330.211,23.026,13.035,0.0,80.0,65.0,1.4,1612.125,1591.666,1993.218,663.006,64.26,52.198,71.418,60.808,61.379,1.421,2.085,0.235,70.573,56.505,20.689,16.982,23.571,28.664,115.117,72.968,113.882,45.671,60.002,45.485,-10.852,110.0,110.0,71.688,150.625,65.188,65.938,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,97.188,71.438,70.625,0.012,70.0,150.625,65.063,74.75,56.188,44.531,72.0,70.0,1000.0,500.0,0.211,501.75,117.688,101.25,0.649,69.938,150.625,65.0,70.938,37.25,41.219,72.0,70.0,1000.0,500.0,0.207,495.5,114.875,89.25,0.254,69.063,150.625,64.25,79.188,83.688,45.938,72.0,70.0,1000.0,500.0,0.21,502.25,114.938,109.375,2.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,303.5,530.5,531.0,526.5,0.675,-0.169,4.111,0.0,1.016,0.33,0.001,1.541,0.941,2.284
2032008,751,1.0,1.0,1.0,1.0,81.988,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,331.382,22.963,13.064,0.0,80.0,65.0,1.4,1591.688,1587.427,2008.06,661.556,64.366,52.198,71.31,60.918,61.488,1.36,2.145,0.224,70.564,56.399,20.55,16.982,23.571,28.664,118.805,72.968,117.131,45.671,60.002,45.485,-10.867,110.0,110.0,71.688,150.625,65.188,65.938,0.0,25.297,72.0,70.0,1000.0,500.0,0.024,98.813,71.438,70.625,0.012,70.0,150.625,65.063,74.813,56.188,45.375,72.0,70.0,1000.0,500.0,0.206,496.0,116.938,101.313,0.662,70.0,150.625,65.0,70.938,37.25,40.25,72.0,70.0,1000.0,500.0,0.214,502.5,116.0,89.25,0.267,69.188,150.625,64.25,79.188,83.938,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,116.813,111.125,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,304.0,531.0,531.5,526.0,0.839,-0.17,5.55,0.0,1.018,0.331,0.001,1.494,1.032,2.35
2032008,752,1.0,1.0,1.0,1.0,81.879,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,330.211,23.015,13.093,0.0,80.0,65.0,1.4,1592.563,1632.706,2000.638,686.219,64.366,52.09,71.31,60.918,61.597,1.345,2.106,0.231,70.523,56.423,20.438,16.982,23.584,28.664,119.247,72.968,117.648,45.671,60.106,45.485,-10.852,110.0,110.0,71.688,150.625,65.313,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.028,104.625,71.563,70.438,0.012,70.0,150.625,65.063,74.75,56.188,43.969,72.0,70.0,1000.0,500.0,0.214,507.75,115.938,101.063,0.683,70.0,150.625,65.0,71.063,37.25,40.094,72.0,70.0,1000.0,500.0,0.212,504.75,116.875,89.438,0.266,69.188,150.625,64.25,79.438,81.5,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,118.125,112.125,2.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,304.0,530.5,531.5,526.0,0.795,-0.169,5.313,0.0,1.035,0.33,0.002,1.468,1.054,2.47
2032008,753,1.0,1.0,1.0,1.0,81.831,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,330.211,23.036,13.107,0.0,80.0,65.0,1.4,1601.438,1588.839,2002.494,665.906,64.473,52.198,71.31,61.138,61.597,1.425,2.113,0.249,70.618,56.416,20.494,16.954,23.662,28.664,117.108,72.755,115.876,45.671,60.106,45.485,-10.852,110.0,110.0,71.688,150.625,65.188,65.938,0.0,25.5,72.0,70.0,1000.0,500.0,0.023,95.813,71.438,70.438,0.012,70.0,150.625,65.25,74.75,56.188,45.594,72.0,70.0,1000.0,500.0,0.205,495.0,115.938,100.438,0.689,70.0,150.625,65.0,71.188,37.25,40.281,72.0,70.0,1000.0,500.0,0.211,504.0,116.688,89.938,0.25,69.188,150.625,64.313,79.75,81.75,46.469,72.0,70.0,1000.0,500.0,0.208,497.5,117.5,111.5,2.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,535.5,303.75,531.0,531.0,526.5,0.64,-0.169,4.1,0.0,1.032,0.33,0.002,1.543,0.966,2.252
2032008,754,1.0,1.0,1.0,1.0,81.789,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,331.382,23.026,13.107,0.0,80.0,65.0,1.4,1599.313,1618.541,2000.638,671.707,64.58,52.198,71.31,61.248,61.705,1.417,2.109,0.231,70.56,56.449,20.411,16.982,23.707,28.664,116.666,73.5,115.285,45.743,60.106,45.485,-10.852,110.0,110.0,71.688,150.625,65.438,65.938,0.0,24.563,72.0,70.0,1000.0,500.0,0.027,103.313,71.563,70.625,0.012,70.125,150.625,65.063,74.75,51.5,45.125,72.0,70.0,1000.0,500.0,0.207,497.5,117.438,101.063,0.69,70.0,150.625,65.188,71.188,37.25,40.563,72.0,70.0,1000.0,500.0,0.209,502.25,116.125,90.0,0.26,69.25,150.625,64.313,79.563,79.188,46.313,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,110.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,303.75,530.0,531.0,526.5,0.737,-0.235,4.595,0.0,1.035,0.331,0.002,1.632,0.982,2.199
2032008,755,1.0,1.0,1.0,1.0,81.77,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,331.382,22.984,13.049,0.0,80.0,65.0,1.4,1595.75,1631.289,1996.928,680.413,64.686,52.198,71.31,61.467,61.923,1.345,2.163,0.227,70.563,56.453,20.299,16.982,23.72,28.664,115.264,73.819,113.882,45.743,60.211,45.558,-10.852,110.0,110.0,71.563,150.625,65.313,65.75,0.0,24.141,72.0,70.0,1000.0,500.0,0.027,104.125,71.438,70.625,0.011,70.125,150.625,65.25,74.938,51.469,44.75,72.0,70.0,1000.0,500.0,0.21,500.0,117.688,101.75,0.681,70.063,150.625,65.188,71.188,37.219,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,115.438,90.0,0.281,69.25,150.625,64.625,79.313,79.438,45.0,72.0,70.0,1000.0,500.0,0.215,511.0,115.625,109.625,2.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,303.75,531.5,531.0,526.5,0.766,-0.167,4.591,0.0,1.034,0.331,0.001,1.568,1.033,2.237
2032008,756,1.0,1.0,1.0,1.0,81.769,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,331.382,23.026,13.107,0.0,80.0,65.0,1.4,1598.438,1615.71,2006.205,665.906,64.793,52.305,71.418,61.577,62.032,1.41,2.106,0.213,70.558,56.437,20.16,16.954,23.798,28.771,117.993,73.926,115.876,45.816,60.106,45.485,-10.852,110.0,110.0,71.75,150.625,65.438,65.938,0.0,25.5,72.0,70.0,1000.0,500.0,0.023,95.5,71.438,70.625,0.012,70.125,150.625,65.25,74.938,51.438,44.75,72.0,70.0,1000.0,500.0,0.209,502.75,116.875,101.75,0.686,70.063,150.625,65.313,71.188,34.469,41.188,72.0,70.0,1000.0,500.0,0.206,498.0,115.813,89.813,0.29,69.25,150.625,64.625,79.063,79.688,46.438,72.0,70.0,1000.0,500.0,0.207,496.75,115.813,109.625,2.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,304.0,530.0,531.5,526.5,1.106,-0.304,7.04,0.0,1.04,0.331,0.001,1.499,1.09,2.232
2032008,757,1.0,1.0,1.0,1.0,81.789,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,330.211,23.057,13.122,0.0,80.0,65.0,1.4,1604.75,1571.894,1993.218,658.656,64.899,52.198,71.31,61.687,62.141,1.398,2.053,0.227,70.636,56.426,20.16,17.011,23.824,28.771,119.321,73.819,117.722,45.743,60.002,45.558,-10.867,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,103.438,71.438,70.625,0.012,70.125,150.625,65.375,74.938,51.406,45.188,72.0,70.0,1000.0,500.0,0.205,498.75,116.0,101.25,0.678,70.063,150.625,65.313,71.188,34.438,41.563,72.0,70.0,1000.0,500.0,0.202,494.75,116.688,89.813,0.267,69.25,150.625,64.75,79.313,79.938,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,117.5,111.188,2.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,304.0,530.0,531.5,526.0,0.81,-0.17,5.323,0.0,1.019,0.33,0.001,1.445,1.037,2.285
2032008,758,1.0,1.0,1.0,1.0,81.828,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,330.211,23.047,13.151,0.0,80.0,65.0,1.4,1606.438,1608.634,2000.638,664.456,65.006,52.198,71.31,61.797,62.249,1.421,2.106,0.224,70.554,56.426,20.16,17.011,23.888,28.771,118.067,73.606,116.762,45.671,60.002,45.558,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,97.188,71.438,70.625,0.012,70.125,150.625,65.375,74.813,51.375,45.438,72.0,70.0,1000.0,500.0,0.205,495.5,115.375,100.563,0.663,70.063,150.625,65.438,71.438,34.406,40.656,72.0,70.0,1000.0,500.0,0.211,499.25,116.688,90.125,0.224,69.188,150.625,64.75,79.563,80.188,45.25,72.0,70.0,1000.0,500.0,0.213,509.5,117.875,111.438,2.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,535.5,303.75,531.5,531.0,526.0,0.676,-0.104,4.344,0.0,1.025,0.33,0.001,1.419,0.86,2.343
2032008,759,1.0,1.0,1.0,1.0,81.88,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,329.04,23.026,13.093,0.0,80.0,65.0,1.4,1603.25,1618.541,1985.798,660.106,65.113,52.198,71.31,62.016,62.358,1.391,2.109,0.235,70.516,56.407,20.105,17.011,23.927,28.878,117.477,74.245,116.024,45.743,60.002,45.485,-10.867,110.0,110.0,71.688,150.625,65.5,65.938,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.563,71.438,70.625,0.012,70.125,150.625,65.5,74.813,51.344,45.031,72.0,70.0,1000.0,500.0,0.207,498.0,116.875,100.438,0.656,70.063,150.625,65.438,71.5,30.453,40.594,72.0,70.0,1000.0,500.0,0.212,500.25,116.188,90.25,0.279,69.25,150.625,64.875,79.688,77.688,46.031,72.0,70.0,1000.0,500.0,0.208,500.75,116.813,110.625,2.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,535.5,303.75,530.5,531.5,526.0,0.774,-0.237,4.833,0.0,1.016,0.329,0.001,1.558,1.046,2.228
2032008,800,1.0,1.0,1.0,1.0,81.957,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,332.553,23.047,13.107,0.0,80.0,65.0,1.4,1602.563,1611.464,1993.218,658.656,65.219,52.305,71.418,62.236,62.576,1.406,2.056,0.231,70.587,56.408,19.938,17.011,23.953,28.878,116.076,75.096,114.768,45.816,60.002,45.558,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,99.563,71.438,70.625,0.012,70.125,150.625,65.5,74.938,51.281,43.906,72.0,70.0,1000.0,500.0,0.215,507.0,117.813,101.25,0.659,70.0,150.625,65.563,71.5,37.094,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,115.5,90.125,0.276,69.313,150.625,64.875,79.563,77.938,46.5,72.0,70.0,1000.0,500.0,0.207,497.25,115.813,110.0,2.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,535.5,303.75,531.0,531.0,526.5,0.736,-0.238,4.356,0.0,1.032,0.333,0.001,1.577,1.012,2.11
2032008,801,1.0,1.0,1.0,1.0,82.051,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,331.382,22.995,13.122,0.0,80.0,65.0,1.4,1590.938,1608.634,2008.06,665.906,65.326,52.305,71.418,62.455,62.685,1.394,2.077,0.202,70.514,56.444,19.938,17.011,23.986,28.878,115.191,74.564,113.882,45.816,60.002,45.558,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,25.672,72.0,70.0,1000.0,500.0,0.023,95.438,71.438,70.75,0.012,70.0,150.625,65.563,75.25,55.969,45.594,72.0,70.0,1000.0,500.0,0.205,494.75,117.5,101.75,0.668,70.0,150.625,65.625,71.625,34.344,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,115.125,89.938,0.287,69.25,150.625,65.0,79.438,80.875,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,115.188,109.125,2.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,530.5,531.5,526.5,0.741,-0.239,4.351,0.0,1.022,0.331,0.001,1.52,1.045,2.198
2032008,802,1.0,1.0,1.0,1.0,82.111,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,329.04,23.047,13.093,0.0,80.0,65.0,1.4,1604.563,1614.294,2009.916,668.806,65.326,52.305,71.31,62.126,62.685,1.372,2.159,0.227,70.526,56.428,19.91,17.011,23.999,28.878,117.846,74.245,115.876,45.889,60.106,45.558,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,104.313,71.438,70.75,0.012,70.125,150.625,65.563,75.125,51.25,45.281,72.0,70.0,1000.0,500.0,0.207,496.5,116.938,101.313,0.668,70.063,150.625,65.688,71.5,34.313,39.969,72.0,70.0,1000.0,500.0,0.213,506.75,116.188,89.938,0.246,69.25,150.625,65.0,79.438,81.125,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,116.688,110.313,2.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,535.5,304.0,531.0,531.5,526.5,1.041,-0.305,6.558,0.0,1.026,0.329,0.001,1.508,0.933,2.31
2032008,803,1.0,1.0,1.0,1.0,82.169,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,333.724,23.047,13.093,0.0,80.0,65.0,1.4,1604.563,1635.54,2000.638,683.316,65.326,52.198,71.418,62.016,62.576,1.406,2.031,0.238,70.526,56.461,19.966,17.04,23.953,28.878,118.51,73.713,116.836,45.816,60.106,45.558,-10.852,110.0,110.0,71.688,150.625,65.875,66.125,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,96.25,71.438,70.75,0.012,70.125,150.625,65.563,75.125,51.219,44.844,72.0,70.0,1000.0,500.0,0.211,499.5,115.938,100.938,0.647,70.063,150.625,65.625,71.5,30.375,40.5,72.0,70.0,1000.0,500.0,0.211,503.0,116.875,89.625,0.259,69.25,150.625,65.0,79.688,78.688,45.094,72.0,70.0,1000.0,500.0,0.219,508.75,118.125,111.5,2.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,538.0,536.0,303.75,531.0,531.5,526.0,0.861,-0.236,5.571,0.0,1.028,0.334,0.001,1.403,1.02,2.396
2032008,804,1.0,1.0,1.0,1.0,82.227,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,331.382,23.036,13.166,0.0,80.0,65.0,1.4,1615.5,1607.219,2004.349,683.316,65.326,52.305,71.418,62.016,62.576,1.402,2.028,0.224,70.528,56.4,19.966,17.011,23.927,28.878,117.108,73.5,115.802,45.889,60.002,45.631,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,101.188,71.438,70.75,0.012,70.125,150.625,65.563,74.938,46.5,44.844,72.0,70.0,1000.0,500.0,0.208,502.25,115.188,100.313,0.656,70.188,150.625,65.625,71.5,34.25,40.938,72.0,70.0,1000.0,500.0,0.208,499.5,116.688,89.563,0.253,69.25,150.625,65.0,79.938,81.688,46.156,72.0,70.0,1000.0,500.0,0.209,499.5,117.5,111.438,2.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,531.0,531.0,526.5,0.69,-0.241,4.346,0.0,1.036,0.331,0.001,1.411,0.992,2.211
2032008,805,1.0,1.0,1.0,1.0,82.29,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,332.553,23.015,13.035,0.0,80.0,65.0,1.4,1602.625,1581.776,2006.205,647.062,65.326,52.198,71.418,62.126,62.576,1.41,2.117,0.224,70.559,56.439,19.91,16.982,23.927,28.878,116.444,74.245,115.064,45.889,60.002,45.631,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,103.625,71.438,70.75,0.012,70.125,150.625,65.563,74.813,51.125,45.531,72.0,70.0,1000.0,500.0,0.204,496.0,116.375,99.938,0.623,70.188,150.625,65.625,71.5,30.281,41.813,72.0,70.0,1000.0,500.0,0.204,490.5,116.125,89.563,0.192,69.25,150.625,65.0,79.75,84.75,45.906,72.0,70.0,1000.0,500.0,0.208,503.75,116.813,110.75,2.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.0,304.0,530.5,531.5,526.0,0.753,-0.238,4.589,0.0,1.029,0.333,0.001,1.48,0.737,2.192
2032008,806,1.0,1.0,1.0,1.0,82.343,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,330.211,23.026,13.049,0.0,80.0,65.0,1.4,1612.188,1607.219,1995.073,664.456,65.326,52.198,71.418,62.126,62.576,1.425,2.056,0.242,70.495,56.453,19.854,17.011,23.94,28.878,114.969,74.564,113.661,45.889,60.106,45.558,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,25.234,72.0,70.0,1000.0,500.0,0.024,96.625,71.563,70.75,0.012,70.25,150.625,65.625,74.813,46.375,45.406,72.0,70.0,1000.0,500.0,0.206,496.25,117.25,100.438,0.625,70.063,150.625,65.688,71.438,34.125,40.5,72.0,70.0,1000.0,500.0,0.213,501.25,115.5,88.688,0.244,69.313,150.625,65.25,79.688,79.375,46.188,72.0,70.0,1000.0,500.0,0.208,499.25,115.813,109.75,2.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,531.0,531.0,526.0,0.745,-0.304,4.354,0.0,1.023,0.33,0.001,1.518,0.946,2.158
2032008,807,1.0,1.0,1.0,1.0,82.456,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,330.211,23.036,13.049,0.0,80.0,65.0,1.4,1581.875,1608.634,2002.494,670.257,65.433,52.198,71.418,62.126,62.685,1.436,2.085,0.227,70.601,56.473,19.854,17.011,23.979,28.878,118.805,74.139,117.205,45.889,60.002,45.631,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.024,99.063,71.438,70.875,0.012,70.125,150.625,65.625,74.75,51.0,44.563,72.0,70.0,1000.0,500.0,0.213,502.0,116.875,100.688,0.631,70.063,150.625,65.688,71.188,34.063,39.969,72.0,70.0,1000.0,500.0,0.213,505.75,115.0,88.125,0.238,69.313,150.625,65.25,79.563,79.625,46.094,72.0,70.0,1000.0,500.0,0.208,499.75,115.0,108.938,2.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,538.5,536.0,303.5,531.0,531.0,526.5,0.825,-0.239,5.322,0.0,1.034,0.33,0.001,1.476,0.925,2.141
2032008,808,1.0,1.0,1.0,1.0,82.519,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,330.211,23.036,13.006,0.0,80.0,65.0,1.4,1593.875,1615.71,2004.349,670.257,65.433,52.198,71.418,62.016,62.576,1.379,2.109,0.231,70.523,56.364,19.91,17.011,24.037,28.878,119.468,73.819,117.722,45.889,60.106,45.631,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,104.063,71.438,70.75,0.012,70.125,150.625,65.625,74.813,50.938,44.219,72.0,70.0,1000.0,500.0,0.212,505.75,115.938,100.313,0.59,70.063,150.625,65.688,71.188,34.031,40.469,72.0,70.0,1000.0,500.0,0.211,503.0,115.563,87.625,0.227,69.313,150.625,65.25,79.438,79.813,46.719,72.0,70.0,1000.0,500.0,0.205,495.75,116.188,109.75,2.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.0,536.0,303.75,531.0,531.0,526.0,0.881,-0.236,5.806,0.0,1.032,0.33,0.001,1.332,0.917,2.263
2032008,809,1.0,1.0,1.0,1.0,82.539,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,330.211,23.078,13.049,0.0,80.0,65.0,1.4,1615.313,1586.014,2004.349,654.308,65.326,52.305,71.418,62.236,62.576,1.448,2.063,0.235,70.45,56.413,19.966,17.04,24.05,28.878,117.403,73.713,116.245,45.889,60.106,45.631,-10.867,110.0,110.0,71.75,150.625,65.875,66.188,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,96.063,71.438,70.75,0.012,70.125,150.625,65.625,74.625,50.875,45.313,72.0,70.0,1000.0,500.0,0.207,496.25,115.375,99.75,0.59,70.063,150.625,65.688,71.063,34.0,41.813,72.0,70.0,1000.0,500.0,0.203,490.5,116.188,87.688,0.252,69.313,150.625,65.0,79.563,80.063,45.688,72.0,70.0,1000.0,500.0,0.211,502.0,117.375,110.875,2.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,530.5,531.0,526.0,0.612,-0.237,3.86,0.0,1.023,0.33,0.001,1.333,1.038,2.287
2032008,810,1.0,1.0,1.0,1.0,82.655,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,330.211,23.026,13.064,0.0,80.0,65.0,1.4,1588.25,1642.629,2002.494,684.767,65.433,52.305,71.418,62.126,62.576,1.413,2.124,0.231,70.488,56.424,19.91,17.069,24.063,28.986,116.887,74.458,115.581,45.889,60.106,45.631,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,102.563,71.438,70.875,0.012,70.25,150.625,65.875,74.625,46.156,44.313,72.0,70.0,1000.0,500.0,0.216,503.25,116.875,99.438,0.589,70.063,150.625,65.938,71.188,30.078,40.688,72.0,70.0,1000.0,500.0,0.211,498.75,116.125,87.688,0.23,69.313,150.625,65.25,79.688,80.313,46.031,72.0,70.0,1000.0,500.0,0.208,499.5,116.938,110.0,2.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.5,531.0,531.0,526.5,0.709,-0.237,4.345,0.0,1.025,0.33,0.001,1.484,0.945,2.163
2032008,811,1.0,1.0,1.0,1.0,82.726,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,330.211,23.047,13.035,0.0,80.0,65.0,1.4,1598.313,1638.375,2004.349,687.67,65.433,52.305,71.418,62.126,62.685,1.398,2.117,0.22,70.521,56.416,19.91,17.04,24.148,28.878,115.117,74.884,113.882,45.961,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,70.75,0.012,70.125,150.625,65.875,74.75,50.781,44.094,72.0,70.0,1000.0,500.0,0.214,506.75,117.813,100.313,0.586,70.063,150.625,65.688,71.188,33.938,40.094,72.0,70.0,1000.0,500.0,0.213,504.5,115.5,87.813,0.223,69.313,150.625,65.313,79.563,80.5,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,116.188,109.438,2.168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,303.75,530.5,531.0,526.0,0.707,-0.309,4.114,0.0,1.039,0.33,0.001,1.481,0.892,2.115
2032008,812,1.0,1.0,1.0,1.0,82.809,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,329.04,23.057,13.035,0.0,80.0,65.0,1.4,1585.25,1615.71,1991.362,673.158,65.433,52.305,71.418,62.126,62.685,1.425,2.081,0.227,70.549,56.484,19.938,17.04,24.115,28.986,117.624,74.351,115.654,45.961,60.106,45.631,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,25.469,72.0,70.0,1000.0,500.0,0.023,95.875,71.438,70.875,0.012,70.0,150.625,65.875,74.813,50.719,45.625,72.0,70.0,1000.0,500.0,0.206,495.0,117.5,100.625,0.594,70.063,150.625,65.938,71.188,33.906,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,115.0,87.688,0.234,69.313,150.625,65.25,79.313,80.75,46.125,72.0,70.0,1000.0,500.0,0.209,500.5,115.188,108.75,2.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.5,531.0,526.5,1.05,-0.304,6.561,0.0,1.029,0.329,0.001,1.448,0.924,2.012
2032008,813,1.0,1.0,1.0,1.0,82.878,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,333.724,23.047,13.093,0.0,80.0,65.0,1.4,1599.813,1618.541,2000.638,664.456,65.433,52.305,71.418,62.126,62.685,1.368,1.967,0.227,70.583,56.528,19.966,17.097,24.174,28.986,118.657,74.032,117.131,45.961,60.002,45.631,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,102.563,71.438,70.875,0.012,70.125,150.625,65.875,74.813,46.0,45.469,72.0,70.0,1000.0,500.0,0.206,495.75,116.625,100.313,0.578,70.063,150.625,65.938,71.063,33.875,40.188,72.0,70.0,1000.0,500.0,0.213,504.5,115.563,87.625,0.229,69.313,150.625,65.0,79.188,80.938,46.75,72.0,70.0,1000.0,500.0,0.206,496.25,115.813,108.875,2.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,304.0,530.0,531.0,526.5,0.788,-0.308,5.078,0.0,1.02,0.334,0.001,1.362,0.925,2.184
2032008,814,1.0,1.0,1.0,1.0,82.914,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,329.04,22.984,13.049,0.0,80.0,65.0,1.4,1606.5,1588.839,1989.508,655.757,65.433,52.305,71.418,62.016,62.576,1.41,2.138,0.231,70.618,56.478,20.105,17.097,24.225,29.093,118.288,73.606,117.057,45.089,60.106,44.975,-10.867,110.0,110.0,71.688,150.625,66.063,66.313,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,98.375,71.563,70.875,0.012,70.125,150.625,65.875,74.625,50.625,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,115.625,99.875,0.587,70.063,150.625,65.938,71.188,33.875,40.688,72.0,70.0,1000.0,500.0,0.209,500.75,116.375,87.688,0.231,69.313,150.625,65.25,79.313,75.438,46.344,72.0,70.0,1000.0,500.0,0.207,501.5,117.375,110.188,2.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.75,530.0,531.5,526.0,0.633,-0.099,4.086,0.0,1.021,0.329,0.001,1.336,0.958,2.247
2032008,815,1.0,1.0,1.0,1.0,83.024,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,331.382,23.015,13.049,0.0,80.0,65.0,1.4,1599.938,1600.147,1989.508,642.716,65.433,52.412,71.31,62.126,62.685,1.436,2.117,0.235,70.614,56.569,20.105,17.097,24.251,29.2,116.887,74.032,115.359,44.508,60.106,44.319,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,25.125,72.0,70.0,1000.0,500.0,0.024,99.563,71.563,70.875,0.012,70.25,150.625,65.875,74.5,50.594,44.406,72.0,70.0,1000.0,500.0,0.213,502.5,115.625,99.25,0.586,70.063,150.625,65.938,71.188,33.844,41.719,72.0,70.0,1000.0,500.0,0.202,492.5,116.563,88.0,0.237,69.313,150.625,65.25,79.438,81.375,46.156,72.0,70.0,1000.0,500.0,0.209,500.0,117.938,110.813,2.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.5,531.0,526.0,0.821,-0.158,5.081,0.0,1.026,0.331,0.001,1.387,0.978,2.245
2032008,816,1.0,1.0,1.0,1.0,83.107,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,333.724,23.026,13.093,0.0,80.0,65.0,1.4,1608.875,1624.205,2004.349,678.962,65.433,52.412,71.418,62.236,62.685,1.402,2.12,0.238,70.619,56.49,20.021,17.097,24.264,29.2,115.412,74.671,114.178,44.217,59.792,43.954,-10.852,110.0,110.0,71.688,150.625,66.0,66.5,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,104.125,71.438,70.875,0.012,70.125,150.625,65.875,74.5,50.531,43.969,72.0,70.0,1000.0,500.0,0.215,506.75,116.938,99.438,0.573,70.063,150.625,65.938,71.438,33.813,39.969,72.0,70.0,1000.0,500.0,0.214,504.0,116.188,88.188,0.234,69.313,150.625,65.313,79.563,81.563,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,117.0,110.188,2.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,538.5,536.0,303.5,531.0,531.5,526.0,0.697,-0.221,4.107,0.0,1.036,0.334,0.001,1.449,0.947,2.149
2032008,817,1.0,1.0,1.0,1.0,83.193,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,330.211,23.036,12.991,0.0,80.0,65.0,1.4,1608.875,1607.219,1989.508,678.962,65.433,52.412,71.418,62.126,62.685,1.41,2.099,0.238,70.63,56.503,20.105,17.126,24.336,29.2,118.141,74.245,116.097,44.072,60.002,43.808,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,25.375,72.0,70.0,1000.0,500.0,0.023,96.063,71.563,70.875,0.012,70.25,150.625,65.875,74.75,45.813,44.719,72.0,70.0,1000.0,500.0,0.208,503.75,117.438,100.125,0.578,70.063,150.625,65.938,71.188,33.781,40.719,72.0,70.0,1000.0,500.0,0.211,498.5,115.438,88.0,0.231,69.313,150.625,65.313,79.563,81.813,46.469,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,109.438,2.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.5,531.5,526.0,1.073,-0.215,6.8,0.0,1.025,0.33,0.001,1.446,0.916,2.127
2032008,818,1.0,1.0,1.0,1.0,83.275,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.068,12.991,0.0,80.0,65.0,1.4,1587.125,1621.373,2000.638,668.806,65.539,52.412,71.418,62.126,62.685,1.364,2.124,0.238,70.645,56.497,20.021,17.126,24.387,29.307,119.468,74.032,117.796,43.926,60.002,43.662,-10.852,110.0,110.0,71.75,150.625,66.063,66.313,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,102.438,71.563,70.875,0.012,70.125,150.625,65.875,74.75,50.438,45.531,72.0,70.0,1000.0,500.0,0.205,494.75,116.625,100.313,0.574,70.063,150.625,65.938,71.188,33.719,39.906,72.0,70.0,1000.0,500.0,0.214,505.75,115.063,87.813,0.247,69.313,150.625,65.25,79.313,82.0,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,115.125,108.563,2.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.849,-0.213,5.568,0.0,1.025,0.331,0.001,1.353,0.973,2.082
2032008,819,1.0,1.0,1.0,1.0,83.352,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,329.04,23.047,13.035,0.0,80.0,65.0,1.4,1597.313,1619.957,1996.928,671.707,65.433,52.412,71.418,62.126,62.685,1.429,2.102,0.238,70.643,56.526,20.133,17.126,24.413,29.307,119.542,73.713,118.46,43.781,60.002,43.59,-10.852,110.0,110.0,71.688,150.625,66.0,66.5,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.313,71.438,71.0,0.012,70.25,150.625,65.875,74.625,45.688,45.0,72.0,70.0,1000.0,500.0,0.209,498.25,115.688,99.875,0.586,70.063,150.625,65.938,71.188,33.688,40.531,72.0,70.0,1000.0,500.0,0.213,500.25,115.688,87.625,0.218,69.313,150.625,65.313,79.188,82.25,46.313,72.0,70.0,1000.0,500.0,0.209,499.75,116.313,109.438,2.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,538.5,536.0,304.0,530.5,531.5,526.0,0.544,-0.153,3.6,0.0,1.028,0.329,0.001,1.339,0.884,2.217
2032008,820,1.0,1.0,1.0,1.0,83.429,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,330.211,23.026,13.006,0.0,80.0,65.0,1.4,1585.25,1604.39,1993.218,676.06,65.433,52.412,71.418,62.236,62.685,1.333,2.074,0.224,70.661,56.503,20.16,17.126,24.4,29.307,118.067,74.245,116.54,43.636,59.897,43.371,-10.852,110.0,110.0,71.688,150.625,66.0,66.313,0.0,25.703,72.0,70.0,1000.0,500.0,0.023,95.25,71.438,71.0,0.012,70.25,150.625,65.938,74.625,45.625,44.125,72.0,70.0,1000.0,500.0,0.215,505.0,116.0,99.313,0.579,70.063,150.625,65.938,71.438,29.766,40.063,72.0,70.0,1000.0,500.0,0.212,505.75,116.313,87.688,0.24,69.313,150.625,65.313,79.438,82.438,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,117.5,110.5,2.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,538.5,536.0,303.75,531.0,531.0,526.0,0.802,-0.212,5.078,0.0,1.007,0.33,0.001,1.396,0.993,2.228
2032008,821,1.0,1.0,1.0,1.0,83.566,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,330.211,23.057,13.064,0.0,80.0,65.0,1.4,1592.625,1627.038,1996.928,668.806,65.539,52.519,71.418,62.346,62.794,1.41,2.145,0.227,70.579,56.44,20.049,17.126,24.491,29.307,116.887,75.096,115.802,43.345,60.002,43.152,-10.852,110.0,110.0,71.688,150.625,66.0,66.5,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,104.0,71.438,71.0,0.012,70.25,150.625,65.938,74.75,45.563,45.0,72.0,70.0,1000.0,500.0,0.207,500.25,117.625,99.75,0.571,70.063,150.625,66.063,71.438,33.656,40.0,72.0,70.0,1000.0,500.0,0.214,505.75,116.125,88.0,0.249,69.5,150.625,65.438,79.563,76.938,46.375,72.0,70.0,1000.0,500.0,0.209,499.75,117.0,110.313,2.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.599,-0.151,3.614,0.0,1.036,0.33,0.001,1.474,1.012,2.151
2032008,822,1.0,1.0,1.0,1.0,83.662,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,329.04,23.026,13.035,0.0,80.0,65.0,1.4,1602.75,1607.219,1989.508,663.006,65.539,52.412,71.418,62.016,62.794,1.394,2.085,0.227,70.58,56.46,20.021,17.155,24.491,29.307,116.076,74.99,114.842,43.272,59.792,43.006,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,95.875,71.438,71.0,0.012,70.25,150.625,65.938,74.813,45.469,45.688,72.0,70.0,1000.0,500.0,0.204,495.5,118.188,100.563,0.556,70.063,150.625,65.938,71.438,33.625,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,115.5,88.0,0.234,69.5,150.625,65.313,79.563,77.125,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,116.125,109.563,2.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.692,-0.21,4.106,0.0,1.022,0.329,0.001,1.415,0.93,2.075
2032008,823,1.0,1.0,1.0,1.0,83.698,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,329.04,23.015,12.991,0.0,80.0,65.0,1.4,1604.563,1611.464,1993.218,665.906,65.433,52.412,71.418,61.687,62.576,1.36,2.095,0.216,70.604,56.449,20.188,17.155,24.478,29.307,114.969,73.926,113.808,43.127,59.792,42.86,-10.852,110.0,110.0,71.75,150.625,66.063,66.5,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,102.563,71.563,70.875,0.012,70.25,150.625,65.875,74.813,45.406,45.5,72.0,70.0,1000.0,500.0,0.205,494.75,117.5,100.563,0.548,70.063,150.625,65.938,71.438,33.594,40.688,72.0,70.0,1000.0,500.0,0.208,501.25,115.438,87.688,0.245,69.5,150.625,65.25,79.438,77.313,46.656,72.0,70.0,1000.0,500.0,0.208,498.5,115.563,108.875,2.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,539.0,536.0,304.0,530.5,531.0,526.5,0.651,-0.208,3.863,0.0,1.022,0.329,0.001,1.341,0.983,2.115
2032008,824,1.0,1.0,1.0,1.0,83.724,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,329.04,23.036,13.006,0.0,80.0,65.0,1.4,1610.5,1622.789,1978.379,674.609,65.326,52.412,71.418,61.577,62.467,1.429,2.134,0.242,70.535,56.415,20.299,17.155,24.517,29.2,118.141,73.5,116.393,42.981,59.792,42.715,-10.867,110.0,110.0,71.75,150.625,66.0,66.5,0.0,24.266,72.0,70.0,1000.0,500.0,0.028,102.75,71.438,70.875,0.012,70.125,150.625,65.875,74.75,45.344,45.125,72.0,70.0,1000.0,500.0,0.208,497.75,116.938,100.0,0.542,70.063,150.625,65.938,71.188,33.563,40.688,72.0,70.0,1000.0,500.0,0.209,501.25,116.188,87.625,0.234,69.5,150.625,65.25,79.313,73.813,46.5,72.0,70.0,1000.0,500.0,0.209,500.75,116.938,109.625,2.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.5,531.5,531.5,526.0,0.902,-0.206,5.815,0.0,1.037,0.329,0.001,1.326,0.966,2.301
2032008,825,1.0,1.0,1.0,1.0,83.72,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,329.04,23.047,12.977,0.0,80.0,65.0,1.4,1589.688,1619.957,1995.073,670.257,65.113,52.412,71.418,61.467,62.249,1.387,2.053,0.235,70.522,56.409,20.494,17.184,24.504,29.2,118.952,72.861,117.427,42.836,59.897,42.569,-10.852,110.0,110.0,71.75,150.625,65.875,66.5,0.0,25.672,72.0,70.0,1000.0,500.0,0.023,94.813,71.563,71.0,0.012,70.25,150.625,65.625,74.5,45.25,44.344,72.0,70.0,1000.0,500.0,0.213,502.5,116.0,99.563,0.558,70.063,150.625,65.688,71.188,33.531,40.688,72.0,70.0,1000.0,500.0,0.209,501.75,117.0,87.813,0.231,69.5,150.625,65.0,79.188,73.938,46.656,72.0,70.0,1000.0,500.0,0.208,499.0,118.125,109.938,1.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.763,-0.203,5.075,0.0,1.027,0.329,0.001,1.325,0.974,2.198
2032008,826,1.0,1.0,1.0,1.0,83.694,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,332.553,23.068,13.049,0.0,80.0,65.0,1.4,1605.25,1617.125,1982.089,655.757,65.113,52.519,71.418,61.357,62.141,1.413,2.095,0.209,70.524,56.416,20.605,17.184,24.53,29.307,117.624,72.755,116.393,42.909,60.002,42.642,-10.867,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,71.0,0.012,70.25,150.625,65.625,74.25,45.156,44.25,72.0,70.0,1000.0,500.0,0.211,506.5,115.313,98.75,0.515,70.188,150.625,65.625,71.188,33.5,41.281,72.0,70.0,1000.0,500.0,0.204,497.25,117.0,88.125,0.238,69.625,150.625,64.938,79.188,74.063,46.625,72.0,70.0,1000.0,500.0,0.208,499.25,118.188,110.125,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.633,-0.204,4.102,0.0,1.033,0.333,0.001,1.233,0.993,2.109
2032008,827,1.0,1.0,1.0,1.0,83.653,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,330.211,23.036,13.049,0.0,80.0,65.0,1.4,1597.938,1594.492,1991.362,657.207,65.006,52.519,71.418,61.357,62.141,1.413,2.12,0.231,70.554,56.445,20.633,17.184,24.562,29.307,117.108,73.394,115.728,43.781,59.897,43.371,-10.852,110.0,110.0,71.75,150.625,65.875,66.5,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,95.875,71.813,70.875,0.012,70.25,150.625,65.625,74.0,45.094,44.563,72.0,70.0,1000.0,500.0,0.209,503.75,115.188,98.0,0.521,70.188,150.625,65.625,71.063,29.516,41.688,72.0,70.0,1000.0,500.0,0.203,492.0,116.563,88.0,0.204,69.75,150.625,64.938,78.938,69.5,45.75,72.0,70.0,1000.0,500.0,0.213,504.5,117.5,108.875,1.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,531.0,531.5,526.0,0.727,-0.332,4.593,0.0,1.027,0.33,0.002,1.294,0.842,2.031
2032008,828,1.0,1.0,1.0,1.0,83.654,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,331.382,23.036,13.049,0.0,80.0,65.0,1.4,1601.313,1574.717,1989.508,649.96,65.006,52.519,71.418,61.467,62.141,1.353,2.095,0.227,70.657,56.429,20.689,17.212,24.627,29.307,115.633,73.819,114.473,44.144,59.792,43.808,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,71.0,0.012,70.125,150.625,65.625,74.0,49.719,45.656,72.0,70.0,1000.0,500.0,0.204,494.75,116.375,98.0,0.519,70.188,150.625,65.625,70.938,29.469,41.344,72.0,70.0,1000.0,500.0,0.206,494.0,116.0,87.0,0.206,69.75,150.625,64.938,78.813,69.563,46.5,72.0,70.0,1000.0,500.0,0.207,498.25,117.0,108.25,1.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,539.0,536.0,304.0,531.0,531.5,526.0,0.639,-0.28,3.862,0.0,1.015,0.331,0.001,1.378,0.863,1.99
2032008,829,1.0,1.0,1.0,1.0,83.655,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,329.04,23.026,13.02,0.0,80.0,65.0,1.4,1621.438,1615.71,1989.508,663.006,65.006,52.519,71.31,61.467,62.141,1.448,2.099,0.238,70.637,56.534,20.716,17.241,24.601,29.414,114.822,73.713,113.661,44.217,59.897,43.881,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,24.156,72.0,70.0,1000.0,500.0,0.028,103.938,71.563,71.0,0.012,70.125,150.625,65.625,74.0,49.688,45.094,72.0,70.0,1000.0,500.0,0.208,497.25,117.125,98.625,0.521,70.188,150.625,65.688,70.813,33.313,40.813,72.0,70.0,1000.0,500.0,0.21,498.75,115.438,86.5,0.204,69.625,150.625,64.938,78.438,74.375,45.625,72.0,70.0,1000.0,500.0,0.212,503.5,116.188,107.563,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,538.5,536.0,303.75,530.0,531.0,526.0,0.65,-0.279,3.865,0.0,1.033,0.329,0.001,1.392,0.853,1.968
2032008,830,1.0,1.0,1.0,1.0,83.656,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,330.211,23.068,13.064,0.0,80.0,65.0,1.4,1592.875,1631.289,1996.928,676.06,65.006,52.519,71.31,61.357,62.141,1.429,2.127,0.235,70.629,56.522,20.716,17.241,24.588,29.414,118.657,73.287,117.057,44.217,59.897,43.881,-10.867,110.0,110.0,71.75,150.625,65.813,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,95.313,71.563,71.0,0.012,70.125,150.625,65.563,74.125,54.344,44.063,72.0,70.0,1000.0,500.0,0.216,505.5,116.938,99.125,0.528,70.063,150.625,65.563,70.625,33.281,40.531,72.0,70.0,1000.0,500.0,0.212,500.75,114.875,85.938,0.211,69.625,150.625,64.875,78.313,69.813,45.813,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,107.063,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,538.5,536.0,304.0,531.0,531.5,526.0,0.814,-0.28,5.33,0.0,1.034,0.33,0.001,1.359,0.883,1.954
2032008,831,1.0,1.0,1.0,1.0,83.607,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,331.382,23.026,13.064,0.0,80.0,65.0,1.4,1593.25,1639.793,2004.349,687.67,64.899,52.519,71.202,61.357,62.032,1.421,2.173,0.227,70.641,56.539,20.689,17.27,24.627,29.414,116.371,72.861,115.359,44.217,59.897,43.881,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.027,103.25,71.563,71.0,0.012,70.125,150.625,65.563,74.125,49.625,44.031,72.0,70.0,1000.0,500.0,0.213,507.5,116.375,98.938,0.524,70.063,150.625,65.563,70.5,33.25,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,114.813,85.75,0.222,69.75,150.625,64.875,78.188,69.938,46.188,72.0,70.0,1000.0,500.0,0.208,499.0,114.938,106.438,1.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.5,531.0,531.0,526.0,0.536,-0.28,3.367,0.0,1.041,0.331,0.001,1.32,0.933,1.932
2032008,832,1.0,1.0,1.0,1.0,83.594,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,330.211,23.047,13.078,0.0,80.0,65.0,1.4,1594.688,1622.789,1991.362,660.106,64.899,52.412,71.202,61.248,61.923,1.44,2.17,0.224,70.511,56.433,20.855,17.299,24.705,29.307,116.297,72.649,114.99,44.072,59.897,43.881,-10.852,110.0,110.0,71.688,150.625,65.625,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,101.625,71.438,71.0,0.012,70.0,150.625,65.563,74.0,49.594,44.969,72.0,70.0,1000.0,500.0,0.206,500.0,115.688,98.75,0.524,70.0,150.625,65.438,70.625,35.969,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,115.063,85.813,0.224,69.813,150.625,64.875,77.75,68.063,46.031,72.0,70.0,1000.0,500.0,0.208,499.0,114.938,106.0,1.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,538.5,536.0,303.75,530.5,531.5,526.0,0.69,-0.158,4.353,0.0,1.033,0.33,0.001,1.283,0.947,1.937
2032008,833,1.0,1.0,1.0,1.0,83.576,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,329.04,23.047,13.093,0.0,80.0,65.0,1.4,1585.813,1601.561,1993.218,647.062,64.899,52.412,71.093,61.248,61.923,1.421,2.067,0.224,70.533,56.464,20.883,17.356,24.783,29.414,115.191,73.287,113.587,44.29,60.106,44.1,-10.852,110.0,110.0,71.688,150.625,65.625,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,97.688,71.563,71.0,0.012,70.125,150.625,65.5,73.938,49.563,45.688,72.0,70.0,1000.0,500.0,0.204,493.0,115.188,98.125,0.517,70.063,150.625,65.438,70.625,33.219,40.406,72.0,70.0,1000.0,500.0,0.21,504.0,115.813,86.063,0.227,69.938,150.625,64.875,77.563,57.781,46.125,72.0,70.0,1000.0,500.0,0.208,499.75,115.688,105.0,1.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.882,-0.157,5.344,0.0,1.02,0.329,0.001,1.275,0.976,1.832
2032008,834,1.0,1.0,1.0,1.0,83.556,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,330.211,23.036,13.064,0.0,80.0,65.0,1.4,1596.0,1607.219,1995.073,664.456,64.899,52.412,71.093,61.248,61.923,1.398,2.145,0.227,70.544,56.49,20.911,17.385,24.835,29.414,119.911,73.181,118.46,44.362,59.792,44.173,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.938,71.563,71.0,0.012,70.0,150.625,65.563,73.938,49.531,45.563,72.0,70.0,1000.0,500.0,0.205,494.25,115.75,97.938,0.524,70.0,150.625,65.563,70.813,33.188,40.688,72.0,70.0,1000.0,500.0,0.209,501.5,116.125,86.438,0.217,69.938,150.625,64.75,77.063,68.125,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,116.438,104.75,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.715,-0.16,4.825,0.0,1.027,0.33,0.001,1.349,0.931,1.834
2032008,835,1.0,1.0,1.0,1.0,83.535,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,330.211,23.026,13.02,0.0,80.0,65.0,1.4,1584.5,1586.014,1982.089,645.613,64.899,52.412,71.093,61.248,61.923,1.368,2.109,0.235,70.657,56.492,21.05,17.385,24.809,29.521,121.238,72.861,119.494,44.508,59.897,44.246,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,95.313,71.563,71.0,0.012,70.125,150.625,65.5,73.938,54.188,45.313,72.0,70.0,1000.0,500.0,0.206,496.0,116.313,98.25,0.529,70.0,150.625,65.438,70.625,33.188,41.0,72.0,70.0,1000.0,500.0,0.206,499.0,115.688,86.5,0.215,69.938,150.625,64.75,77.0,64.313,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,116.813,104.563,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,535.0,539.0,536.0,304.0,531.0,531.5,526.0,0.83,-0.222,5.794,0.0,1.02,0.33,0.001,1.381,0.907,1.793
2032008,836,1.0,1.0,1.0,1.0,83.457,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,333.724,23.068,13.02,0.0,80.0,65.0,1.4,1599.063,1619.957,1989.508,664.456,64.793,52.519,71.093,61.357,61.923,1.421,2.109,0.231,70.58,56.474,20.994,17.471,24.77,29.521,118.436,73.074,117.131,44.508,59.792,44.246,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.0,0.012,70.0,150.625,65.5,73.938,49.5,45.0,72.0,70.0,1000.0,500.0,0.209,498.5,115.938,98.563,0.526,70.0,150.625,65.438,70.813,35.906,41.594,72.0,70.0,1000.0,500.0,0.201,494.25,115.438,86.625,0.222,69.938,150.625,64.75,76.813,68.188,45.219,72.0,70.0,1000.0,500.0,0.214,509.75,116.688,104.563,1.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.664,-0.223,4.347,0.0,1.026,0.334,0.001,1.321,0.925,1.785
2032008,837,1.0,1.0,1.0,1.0,83.476,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,329.04,23.057,13.078,0.0,80.0,65.0,1.4,1612.063,1601.561,1987.653,663.006,64.899,52.519,70.985,61.467,62.032,1.41,2.081,0.205,70.574,56.454,21.05,17.5,24.809,29.629,118.067,74.032,116.836,44.435,59.687,44.246,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,24.156,72.0,70.0,1000.0,500.0,0.027,104.063,71.563,71.0,0.012,70.0,150.625,65.5,73.688,54.188,44.219,72.0,70.0,1000.0,500.0,0.214,504.5,115.375,98.313,0.563,70.0,150.625,65.438,70.813,35.906,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,115.063,87.25,0.243,69.938,150.625,64.875,76.688,64.438,46.094,72.0,70.0,1000.0,500.0,0.208,500.75,116.313,104.313,1.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.645,-0.162,4.099,0.0,1.027,0.329,0.001,1.388,0.977,1.77
2032008,838,1.0,1.0,1.0,1.0,83.46,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,329.04,23.036,13.049,0.0,80.0,65.0,1.4,1612.063,1591.666,1985.798,665.906,64.899,52.519,70.985,61.467,62.141,1.383,2.127,0.246,70.545,56.424,21.022,17.5,24.854,29.629,116.666,74.351,115.433,44.58,59.687,44.246,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,95.0,71.563,71.0,0.012,70.0,150.625,65.5,74.0,54.188,44.125,72.0,70.0,1000.0,500.0,0.212,506.5,115.625,98.625,0.586,70.063,150.625,65.563,70.938,33.156,41.75,72.0,70.0,1000.0,500.0,0.205,491.5,114.563,87.5,0.243,69.938,150.625,64.875,76.563,57.906,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,104.0,1.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.671,-0.288,4.104,0.0,1.02,0.329,0.001,1.44,0.951,1.694
2032008,839,1.0,1.0,1.0,1.0,83.503,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,330.211,23.078,13.02,0.0,80.0,65.0,1.4,1585.125,1602.975,1989.508,664.456,65.006,52.519,70.985,61.467,62.249,1.383,2.042,0.231,70.479,56.43,21.05,17.5,24.893,29.629,115.781,74.139,114.694,44.58,59.687,44.392,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,103.5,71.563,71.0,0.012,70.0,150.625,65.563,74.25,54.219,45.5,72.0,70.0,1000.0,500.0,0.206,495.5,116.938,99.125,0.586,70.063,150.625,65.438,71.0,33.125,41.5,72.0,70.0,1000.0,500.0,0.205,493.0,114.875,87.5,0.246,70.125,150.625,64.875,76.438,54.094,46.281,72.0,70.0,1000.0,500.0,0.208,499.75,115.188,103.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,304.0,529.5,531.0,526.0,0.602,-0.162,3.626,0.0,1.006,0.33,0.001,1.508,0.974,1.69
