DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,840,1.0,1.0,1.0,1.0,83.503,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,329.04,23.015,13.064,0.0,80.0,65.0,1.4,1598.063,1612.879,1980.234,660.106,65.006,52.519,70.985,61.357,62.141,1.41,2.056,0.227,70.467,56.375,21.022,17.529,24.945,29.629,114.748,73.926,113.587,44.58,59.582,44.392,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,96.625,71.563,71.0,0.012,70.125,150.625,65.563,74.313,49.5,44.969,72.0,70.0,1000.0,500.0,0.209,498.25,117.813,100.0,0.582,70.063,150.625,65.563,70.938,33.094,40.406,72.0,70.0,1000.0,500.0,0.214,501.25,115.063,87.5,0.249,70.25,150.625,64.875,76.188,54.063,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,114.625,102.625,0.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.5,531.0,526.0,0.655,-0.164,3.863,0.0,1.02,0.329,0.001,1.497,0.992,1.617
2032008,841,1.0,1.0,1.0,1.0,83.501,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,327.869,23.026,13.049,0.0,80.0,65.0,1.4,1583.938,1618.541,1989.508,668.806,65.006,52.519,70.985,61.357,62.141,1.394,2.117,0.238,70.48,56.426,21.133,17.586,24.997,29.629,115.191,73.287,113.218,44.58,59.792,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.0,0.012,70.125,150.625,65.5,74.625,44.781,44.375,72.0,70.0,1000.0,500.0,0.213,502.5,117.813,100.563,0.591,70.063,150.625,65.438,70.938,33.063,40.125,72.0,70.0,1000.0,500.0,0.212,505.75,115.063,87.625,0.244,70.25,150.625,64.875,76.063,54.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,114.625,102.313,0.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.75,530.5,531.5,526.0,1.084,-0.224,6.567,0.0,1.026,0.328,0.001,1.472,0.968,1.645
2032008,842,1.0,1.0,1.0,1.0,83.444,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,331.382,23.026,13.078,0.0,80.0,65.0,1.4,1598.0,1622.789,1998.783,677.51,64.899,52.519,70.985,61.248,62.032,1.375,2.127,0.22,70.474,56.365,21.217,17.586,25.048,29.736,118.805,72.755,117.353,44.653,59.792,44.392,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,103.625,71.563,71.0,0.012,70.25,150.625,65.5,74.625,44.719,44.188,72.0,70.0,1000.0,500.0,0.212,506.25,117.438,100.438,0.573,70.063,150.625,65.438,70.938,33.031,40.375,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,87.625,0.226,70.125,150.625,64.75,76.063,57.719,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,115.0,102.5,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,531.0,531.0,526.0,0.726,-0.225,4.828,0.0,1.034,0.331,0.001,1.407,0.894,1.664
2032008,843,1.0,1.0,1.0,1.0,83.372,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,334.895,23.068,13.035,0.0,80.0,65.0,1.4,1609.938,1615.71,1991.362,668.806,64.793,52.519,70.985,61.138,61.923,1.41,2.156,0.227,70.494,56.382,21.356,17.615,25.113,29.736,120.722,72.436,118.977,44.653,59.687,44.465,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.375,72.0,70.0,1000.0,500.0,0.023,95.688,71.563,71.0,0.012,70.313,150.625,65.5,74.313,44.625,44.656,72.0,70.0,1000.0,500.0,0.208,502.75,116.625,99.875,0.552,70.063,150.625,65.438,70.938,33.0,40.406,72.0,70.0,1000.0,500.0,0.21,503.5,114.813,87.5,0.244,70.125,150.625,64.75,75.875,57.688,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,115.188,102.813,0.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.5,531.0,531.5,526.0,0.834,-0.163,5.809,0.0,1.025,0.335,0.001,1.336,0.963,1.662
2032008,844,1.0,1.0,1.0,1.0,83.335,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,329.04,23.005,13.02,0.0,80.0,65.0,1.4,1603.5,1617.125,1995.073,663.006,64.793,52.519,70.877,61.248,61.814,1.413,2.127,0.242,70.497,56.397,21.3,17.615,25.146,29.736,117.993,72.649,116.762,44.726,59.687,44.465,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,102.563,71.563,71.0,0.012,70.313,150.625,65.5,74.125,44.531,45.406,72.0,70.0,1000.0,500.0,0.206,495.5,115.938,99.125,0.535,70.063,150.625,65.313,70.938,29.063,40.656,72.0,70.0,1000.0,500.0,0.208,502.0,115.0,87.5,0.24,70.125,150.625,64.75,75.875,57.656,46.406,72.0,70.0,1000.0,500.0,0.209,500.25,115.188,102.813,0.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.625,-0.227,4.09,0.0,1.03,0.329,0.001,1.3,0.954,1.644
2032008,845,1.0,1.0,1.0,1.0,83.298,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,332.553,22.984,13.02,0.0,80.0,65.0,1.4,1607.313,1628.455,1995.073,686.219,64.793,52.519,70.877,61.357,61.923,1.429,2.099,0.224,70.529,56.434,21.384,17.673,25.139,29.843,117.92,73.713,116.614,44.726,59.687,44.465,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.027,100.813,71.563,71.25,0.012,70.313,150.625,65.375,73.938,44.406,45.313,72.0,70.0,1000.0,500.0,0.206,496.0,115.063,98.563,0.493,70.188,150.625,65.313,70.938,32.938,40.656,72.0,70.0,1000.0,500.0,0.208,501.75,115.688,87.625,0.235,70.25,150.625,64.75,75.813,53.844,45.281,72.0,70.0,1000.0,500.0,0.217,508.5,114.938,102.438,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.679,-0.227,4.335,0.0,1.033,0.333,0.001,1.176,0.953,1.63
2032008,846,1.0,1.0,1.0,1.0,83.322,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,330.211,23.089,13.064,0.0,80.0,65.0,1.4,1604.875,1576.128,1972.816,631.131,64.899,52.519,70.877,61.357,62.032,1.33,2.163,0.231,70.566,56.459,21.328,17.673,25.185,29.736,116.297,74.032,114.99,44.726,59.687,44.537,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,97.25,71.563,71.0,0.012,70.25,150.625,65.375,73.5,44.344,45.156,72.0,70.0,1000.0,500.0,0.208,497.25,114.563,97.313,0.456,70.188,150.625,65.438,71.0,32.906,41.781,72.0,70.0,1000.0,500.0,0.202,492.5,116.188,87.688,0.24,70.25,150.625,64.75,75.5,53.75,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,114.75,101.063,0.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.714,-0.165,4.361,0.0,1.005,0.33,0.001,1.137,0.988,1.581
2032008,847,1.0,1.0,1.0,1.0,83.301,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,333.724,23.047,13.064,0.0,80.0,65.0,1.4,1602.625,1595.906,1993.218,658.656,64.899,52.412,70.877,61.357,62.141,1.375,2.177,0.22,70.561,56.449,21.328,17.73,25.275,29.736,115.559,73.926,114.325,44.726,59.687,44.465,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,103.438,71.563,71.0,0.012,70.25,150.625,65.5,73.313,44.25,44.469,72.0,70.0,1000.0,500.0,0.213,502.75,115.313,96.563,0.454,70.063,150.625,65.438,70.938,32.844,41.375,72.0,70.0,1000.0,500.0,0.202,496.75,116.313,87.813,0.24,70.25,150.625,64.75,75.375,53.688,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,101.063,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.75,531.5,531.0,526.0,0.683,-0.228,4.111,0.0,1.025,0.334,0.001,1.23,0.988,1.588
2032008,848,1.0,1.0,1.0,1.0,83.284,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,332.553,23.089,13.078,0.0,80.0,65.0,1.4,1600.625,1628.455,2004.349,673.158,64.899,52.412,70.768,61.357,62.141,1.436,2.138,0.235,70.574,56.491,21.439,17.73,25.314,29.736,115.707,73.394,113.808,44.726,60.106,44.465,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.141,72.0,70.0,1000.0,500.0,0.024,97.0,71.563,71.25,0.012,70.25,150.625,65.5,73.313,48.875,44.031,72.0,70.0,1000.0,500.0,0.215,505.0,116.313,96.875,0.456,70.063,150.625,65.438,71.0,32.813,40.281,72.0,70.0,1000.0,500.0,0.213,502.0,116.313,87.688,0.233,70.25,150.625,64.75,75.375,50.875,46.5,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,101.438,0.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,304.0,531.0,531.5,526.0,1.036,-0.222,6.337,0.0,1.022,0.333,0.001,1.281,0.964,1.664
2032008,849,1.0,1.0,1.0,1.0,83.263,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,330.211,23.068,13.078,0.0,80.0,65.0,1.4,1585.563,1638.375,2004.349,680.413,64.899,52.412,70.768,61.248,62.032,1.398,2.12,0.224,70.568,56.421,21.467,17.788,25.327,29.843,118.731,72.861,117.427,44.726,59.792,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,71.25,0.012,70.125,150.625,65.5,73.438,48.813,44.375,72.0,70.0,1000.0,500.0,0.211,504.25,117.125,97.125,0.452,70.188,150.625,65.438,70.813,28.875,40.125,72.0,70.0,1000.0,500.0,0.212,504.25,115.813,87.625,0.23,70.125,150.625,64.875,75.375,57.344,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,116.438,101.938,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,531.0,531.0,526.5,0.656,-0.164,4.344,0.0,1.033,0.33,0.001,1.306,0.937,1.678
2032008,850,1.0,1.0,1.0,1.0,83.19,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,329.04,23.12,13.078,0.0,80.0,65.0,1.4,1592.813,1611.464,1995.073,663.006,64.793,52.412,70.768,61.138,61.923,1.44,2.067,0.238,70.546,56.466,21.495,17.788,25.405,29.843,119.542,72.755,118.313,44.726,59.792,44.465,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,104.125,71.563,71.313,0.012,70.125,150.625,65.375,73.438,48.781,45.625,72.0,70.0,1000.0,500.0,0.204,494.5,117.125,97.625,0.465,70.063,150.625,65.313,70.938,28.828,40.438,72.0,70.0,1000.0,500.0,0.21,502.25,115.438,87.5,0.234,70.125,150.625,64.75,75.438,57.281,46.75,72.0,70.0,1000.0,500.0,0.207,498.0,116.5,102.25,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.607,-0.227,4.102,0.0,1.039,0.329,0.0,1.31,0.945,1.608
2032008,851,1.0,1.0,1.0,1.0,83.153,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.089,13.078,0.0,80.0,65.0,1.4,1590.438,1594.492,1978.379,655.757,64.793,52.305,70.66,61.138,61.923,1.379,2.07,0.231,70.508,56.396,21.606,17.788,25.476,29.843,117.403,72.968,116.097,44.799,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.5,72.0,70.0,1000.0,500.0,0.023,95.188,71.563,71.313,0.012,70.125,150.625,65.563,73.438,53.438,45.438,72.0,70.0,1000.0,500.0,0.205,494.25,116.938,97.688,0.535,70.063,150.625,65.313,70.938,32.688,40.469,72.0,70.0,1000.0,500.0,0.209,502.25,114.563,87.438,0.236,70.125,150.625,64.75,75.438,57.25,46.531,72.0,70.0,1000.0,500.0,0.208,500.0,116.5,102.625,0.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.5,531.0,526.5,0.679,-0.23,4.356,0.0,1.025,0.331,0.0,1.488,0.926,1.694
2032008,852,1.0,1.0,1.0,1.0,83.116,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,329.04,23.078,13.064,0.0,80.0,65.0,1.4,1608.875,1593.079,2000.638,665.906,64.793,52.412,70.768,61.248,61.923,1.413,2.081,0.238,70.456,56.398,21.606,17.845,25.463,29.843,116.813,73.713,115.581,44.799,59.687,44.537,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,102.813,71.813,71.25,0.012,70.0,150.625,65.375,73.688,53.438,45.219,72.0,70.0,1000.0,500.0,0.208,496.25,116.25,98.625,0.54,70.188,150.625,65.438,70.813,32.625,41.344,72.0,70.0,1000.0,500.0,0.204,496.5,114.375,87.0,0.24,69.938,150.625,64.625,75.5,57.219,45.594,72.0,70.0,1000.0,500.0,0.215,504.75,115.938,102.625,0.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,535.5,303.5,531.0,531.5,526.0,0.66,-0.23,4.108,0.0,1.022,0.329,0.001,1.375,0.95,1.63
2032008,853,1.0,1.0,1.0,1.0,83.08,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.036,13.064,0.0,80.0,65.0,1.4,1611.375,1586.014,2008.06,664.456,64.793,52.412,70.768,61.248,62.032,1.394,2.031,0.231,70.572,56.421,21.634,17.845,25.554,29.843,115.412,73.819,114.178,44.726,60.106,44.537,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,102.0,71.563,71.0,0.012,70.0,150.625,65.375,73.688,53.438,44.563,72.0,70.0,1000.0,500.0,0.212,501.25,115.375,98.625,0.555,70.188,150.625,65.313,70.813,32.594,41.688,72.0,70.0,1000.0,500.0,0.205,491.5,114.25,86.875,0.234,70.125,150.625,64.75,75.625,57.219,46.531,72.0,70.0,1000.0,500.0,0.208,497.5,115.313,102.5,0.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,531.5,531.0,526.0,0.683,-0.161,4.109,0.0,1.025,0.331,0.001,1.344,0.926,1.634
2032008,854,1.0,1.0,1.0,1.0,83.044,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,331.382,23.068,13.02,0.0,80.0,65.0,1.4,1604.813,1594.492,1982.089,651.409,64.793,52.412,70.66,61.248,62.032,1.448,2.074,0.242,70.489,56.41,21.662,17.874,25.528,29.843,114.674,73.5,113.365,44.799,59.792,44.61,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,94.813,71.563,71.25,0.012,70.0,150.625,65.375,73.938,53.438,44.625,72.0,70.0,1000.0,500.0,0.211,501.0,115.688,98.563,0.561,70.188,150.625,65.438,70.813,32.563,41.813,72.0,70.0,1000.0,500.0,0.203,492.0,114.875,86.875,0.229,70.125,150.625,64.75,75.625,57.219,45.5,72.0,70.0,1000.0,500.0,0.212,504.25,114.75,101.938,0.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,303.75,531.0,531.0,526.5,0.733,-0.164,4.366,0.0,1.021,0.331,0.001,1.389,0.927,1.645
2032008,855,1.0,1.0,1.0,1.0,83.008,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,330.211,23.13,13.049,0.0,80.0,65.0,1.4,1601.25,1586.014,1991.362,651.409,64.793,52.412,70.768,61.248,61.923,1.413,2.095,0.235,70.609,56.42,21.717,17.903,25.515,29.843,119.321,73.074,117.722,44.799,59.687,44.61,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,102.75,71.813,71.0,0.012,70.0,150.625,65.5,73.938,53.469,43.719,72.0,70.0,1000.0,500.0,0.213,508.75,116.625,98.875,0.561,70.0,150.625,65.438,70.625,32.531,41.688,72.0,70.0,1000.0,500.0,0.202,493.75,115.688,87.0,0.232,70.125,150.625,64.625,75.5,57.156,46.156,72.0,70.0,1000.0,500.0,0.207,499.25,114.125,101.688,0.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,304.0,530.5,531.5,526.0,0.8,-0.166,5.34,0.0,1.032,0.33,0.001,1.439,0.962,1.575
2032008,856,1.0,1.0,1.0,1.0,82.971,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,331.382,23.089,13.02,0.0,80.0,65.0,1.4,1601.25,1573.305,1989.508,667.356,64.793,52.412,70.768,61.138,61.923,1.417,2.106,0.246,70.492,56.443,21.856,17.903,25.554,29.843,121.017,72.755,119.199,44.799,59.687,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,98.438,71.563,71.25,0.012,70.0,150.625,65.25,74.0,48.781,44.719,72.0,70.0,1000.0,500.0,0.208,502.0,116.875,99.313,0.561,70.188,150.625,65.313,70.625,32.531,41.781,72.0,70.0,1000.0,500.0,0.203,492.25,115.813,87.0,0.23,69.813,150.625,64.75,75.438,63.688,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,101.438,0.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.5,536.0,303.75,531.0,531.0,526.0,0.87,-0.165,6.057,0.0,1.028,0.331,0.001,1.423,0.958,1.726
2032008,857,1.0,1.0,1.0,1.0,82.931,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,329.04,23.099,13.093,0.0,80.0,65.0,1.4,1595.813,1588.839,1970.962,645.613,64.793,52.412,70.768,61.138,61.923,1.402,2.06,0.235,70.46,56.412,21.884,17.931,25.619,29.843,118.288,72.755,116.91,44.799,59.687,44.61,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,25.203,72.0,70.0,1000.0,500.0,0.024,98.625,71.438,71.0,0.012,70.125,150.625,65.375,74.25,48.75,45.281,72.0,70.0,1000.0,500.0,0.203,497.5,116.5,99.438,0.556,70.063,150.625,65.313,70.625,32.5,41.344,72.0,70.0,1000.0,500.0,0.208,493.75,115.688,87.125,0.222,69.813,150.625,64.75,75.5,67.5,46.406,72.0,70.0,1000.0,500.0,0.208,498.25,115.125,102.438,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.5,536.0,303.5,531.5,531.0,526.5,0.699,-0.166,4.597,0.0,1.019,0.329,0.001,1.371,0.916,1.724
2032008,858,1.0,1.0,1.0,1.0,82.889,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,330.211,23.047,13.035,0.0,80.0,65.0,1.4,1599.0,1598.733,1978.379,667.356,64.793,52.412,70.768,61.248,61.923,1.406,2.095,0.242,70.529,56.344,21.856,17.931,25.658,29.95,117.993,73.713,116.688,44.799,59.582,44.537,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,103.25,71.563,71.25,0.012,70.125,150.625,65.375,74.125,48.719,45.719,72.0,70.0,1000.0,500.0,0.204,493.0,115.75,99.25,0.563,70.063,150.625,65.313,70.813,32.469,39.875,72.0,70.0,1000.0,500.0,0.213,506.0,115.5,87.125,0.24,69.75,150.625,64.625,75.875,69.5,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,104.125,1.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.679,-0.231,4.344,0.0,1.023,0.33,0.001,1.343,0.984,1.808
2032008,859,1.0,1.0,1.0,1.0,82.846,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,331.382,23.047,13.078,0.0,80.0,65.0,1.4,1602.313,1601.561,2000.638,657.207,64.793,52.412,70.768,61.357,62.032,1.421,2.106,0.242,70.554,56.446,21.829,17.96,25.684,29.95,116.297,73.926,114.99,44.799,59.582,44.537,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,25.313,72.0,70.0,1000.0,500.0,0.024,96.063,71.563,71.25,0.012,70.125,150.625,65.375,74.0,48.656,45.438,72.0,70.0,1000.0,500.0,0.205,495.5,115.313,98.875,0.552,70.0,150.625,65.313,70.813,32.438,39.938,72.0,70.0,1000.0,500.0,0.214,505.5,115.0,87.125,0.233,69.625,150.625,64.75,76.375,74.313,46.281,72.0,70.0,1000.0,500.0,0.208,500.25,116.188,104.875,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.5,531.0,526.5,0.711,-0.232,4.353,0.0,1.035,0.331,0.001,1.312,0.939,1.86
2032008,900,1.0,1.0,1.0,1.0,82.86,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,331.382,23.005,13.049,0.0,80.0,65.0,1.4,1585.938,1608.634,1991.362,671.707,64.899,52.412,70.877,61.577,62.249,1.391,2.109,0.249,70.578,56.361,21.884,17.903,25.761,30.057,115.412,74.032,114.178,44.799,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.25,0.012,70.125,150.625,65.5,73.938,43.906,45.531,72.0,70.0,1000.0,500.0,0.206,494.5,116.25,98.563,0.549,70.063,150.625,65.313,70.813,32.406,40.125,72.0,70.0,1000.0,500.0,0.212,505.5,115.063,86.875,0.227,69.5,150.625,64.75,76.813,78.125,46.625,72.0,70.0,1000.0,500.0,0.206,498.25,115.625,106.375,1.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.686,-0.23,4.103,0.0,1.032,0.331,0.001,1.403,0.925,1.86
2032008,901,1.0,1.0,1.0,1.0,82.9,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,332.553,22.974,13.064,0.0,80.0,65.0,1.4,1596.813,1614.294,2004.349,676.06,65.006,52.519,70.877,61.687,62.249,1.433,2.113,0.227,70.568,56.459,21.829,17.903,25.774,30.057,114.379,73.926,113.144,44.871,59.687,44.683,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,71.0,0.012,70.25,150.625,65.5,74.0,43.813,45.313,72.0,70.0,1000.0,500.0,0.208,496.0,117.438,98.938,0.542,70.063,150.625,65.438,70.625,32.375,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,115.438,86.875,0.227,69.5,150.625,64.875,77.563,84.063,45.5,72.0,70.0,1000.0,500.0,0.215,505.5,115.313,108.25,2.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.701,-0.166,4.102,0.0,1.033,0.333,0.001,1.448,0.937,2.119
2032008,902,1.0,1.0,1.0,1.0,82.902,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,330.211,23.047,13.122,0.0,80.0,65.0,1.4,1605.813,1560.608,1985.798,654.308,65.006,52.519,70.985,61.687,62.249,1.421,2.074,0.224,70.645,56.441,21.829,17.931,25.826,30.057,117.846,73.606,116.097,44.944,59.792,44.683,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,95.188,71.563,71.25,0.012,70.25,150.625,65.5,74.125,43.75,45.094,72.0,70.0,1000.0,500.0,0.208,497.25,117.25,99.438,0.549,70.063,150.625,65.438,70.813,28.453,41.188,72.0,70.0,1000.0,500.0,0.205,497.75,115.438,86.875,0.229,69.25,150.625,64.75,78.188,84.25,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,109.375,2.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.5,0.911,-0.231,5.822,0.0,1.027,0.33,0.001,1.413,0.945,2.118
2032008,903,1.0,1.0,1.0,1.0,82.903,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,331.382,23.036,13.107,0.0,80.0,65.0,1.4,1600.875,1600.147,1987.653,658.656,65.006,52.519,71.093,61.577,62.249,1.452,2.124,0.235,70.468,56.402,21.829,17.903,25.943,30.057,118.805,73.074,117.131,44.871,59.687,44.683,-10.867,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,103.125,71.563,71.313,0.012,70.25,150.625,65.5,74.125,48.344,44.656,72.0,70.0,1000.0,500.0,0.21,499.5,116.0,99.313,0.548,70.063,150.625,65.563,70.813,32.344,41.406,72.0,70.0,1000.0,500.0,0.205,494.0,115.063,86.875,0.239,69.313,150.625,64.875,78.563,84.5,45.875,72.0,70.0,1000.0,500.0,0.21,502.25,115.313,109.063,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.5,526.5,0.843,-0.166,5.568,0.0,1.026,0.331,0.0,1.322,0.974,2.081
2032008,904,1.0,1.0,1.0,1.0,82.904,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,331.382,23.047,13.093,0.0,80.0,65.0,1.4,1595.625,1628.455,1995.073,683.316,65.006,52.519,71.093,61.577,62.141,1.417,2.109,0.231,70.571,56.377,21.884,17.874,26.021,30.057,118.878,72.755,117.87,44.944,59.687,44.683,-10.867,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,71.25,0.012,70.25,150.625,65.5,74.0,43.594,44.188,72.0,70.0,1000.0,500.0,0.215,504.5,114.938,98.75,0.542,70.063,150.625,65.438,70.813,28.406,40.0,72.0,70.0,1000.0,500.0,0.212,506.25,115.813,86.875,0.223,69.313,150.625,64.875,78.875,87.438,46.5,72.0,70.0,1000.0,500.0,0.207,498.25,116.5,109.75,2.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.504,-0.232,3.354,0.0,1.036,0.331,0.001,1.268,0.933,2.246
2032008,905,1.0,1.0,1.0,1.0,82.906,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.036,13.107,0.0,80.0,65.0,1.4,1589.063,1618.541,1989.508,668.806,65.006,52.626,71.202,61.797,62.249,1.379,2.088,0.224,70.525,56.367,21.856,17.874,26.053,30.165,117.256,73.713,115.728,44.944,59.687,44.683,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.023,94.188,71.813,71.25,0.012,70.25,150.625,65.5,73.688,43.5,44.563,72.0,70.0,1000.0,500.0,0.208,503.0,115.375,98.0,0.498,70.063,150.625,65.438,70.813,32.281,40.469,72.0,70.0,1000.0,500.0,0.211,503.0,116.0,86.875,0.222,69.313,150.625,64.875,79.063,84.938,46.563,72.0,70.0,1000.0,500.0,0.208,497.25,117.5,110.75,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.5,536.0,303.75,530.5,531.5,526.5,0.808,-0.232,5.085,0.0,1.025,0.331,0.001,1.251,0.934,2.244
2032008,906,1.0,1.0,1.0,1.0,82.971,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,332.553,23.026,13.078,0.0,80.0,65.0,1.4,1608.563,1632.706,1996.928,676.06,65.113,52.626,71.202,61.906,62.358,1.425,2.131,0.235,70.498,56.4,21.884,17.874,26.092,30.165,115.781,74.564,114.621,44.871,59.687,44.683,-10.867,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.027,102.813,71.813,71.25,0.012,70.125,150.625,65.563,73.625,43.438,44.625,72.0,70.0,1000.0,500.0,0.208,502.5,116.875,97.688,0.497,70.063,150.625,65.563,70.938,28.328,41.125,72.0,70.0,1000.0,500.0,0.205,497.75,115.563,87.125,0.221,69.313,150.625,64.938,79.313,85.125,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,116.5,110.188,2.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.5,304.0,531.0,531.5,526.5,0.648,-0.166,3.86,0.0,1.041,0.333,0.001,1.378,0.908,2.214
2032008,907,1.0,1.0,1.0,1.0,83.046,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,331.382,22.995,13.035,0.0,80.0,65.0,1.4,1607.313,1578.952,1980.234,635.474,65.219,52.626,71.31,61.906,62.467,1.345,2.109,0.238,70.447,56.411,21.801,17.903,26.066,30.165,115.043,74.245,113.734,44.871,59.687,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,97.875,71.563,71.313,0.012,70.25,150.625,65.563,73.938,48.031,45.406,72.0,70.0,1000.0,500.0,0.203,496.5,117.5,98.563,0.497,70.188,150.625,65.625,70.813,32.188,41.625,72.0,70.0,1000.0,500.0,0.201,494.25,114.875,87.0,0.213,69.313,150.625,64.938,79.188,85.375,46.656,72.0,70.0,1000.0,500.0,0.208,498.0,115.125,109.125,2.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.738,-0.165,4.351,0.0,1.016,0.331,0.0,1.36,0.858,2.117
2032008,908,1.0,1.0,1.0,1.0,83.085,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,329.04,22.963,13.064,0.0,80.0,65.0,1.4,1603.313,1594.492,1985.798,651.409,65.219,52.733,71.31,61.906,62.576,1.433,2.088,0.227,70.486,56.41,21.856,17.874,26.04,30.165,118.51,73.926,116.688,44.944,59.687,44.683,-10.867,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,71.25,0.012,70.25,150.625,65.563,73.938,43.281,45.5,72.0,70.0,1000.0,500.0,0.205,494.0,116.938,98.875,0.504,70.188,150.625,65.625,70.813,28.234,41.688,72.0,70.0,1000.0,500.0,0.202,493.25,114.875,86.625,0.215,69.313,150.625,64.938,79.188,85.625,46.719,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,109.125,2.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.5,526.0,0.938,-0.231,6.042,0.0,1.011,0.329,0.001,1.315,0.878,2.215
2032008,909,1.0,1.0,1.0,1.0,83.121,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,331.382,23.047,13.02,0.0,80.0,65.0,1.4,1618.375,1593.079,1993.218,661.556,65.219,52.733,71.31,61.797,62.467,1.425,2.12,0.235,70.512,56.412,21.801,17.874,25.995,30.272,119.468,73.5,117.796,44.944,59.792,44.756,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,103.625,71.563,71.25,0.012,70.25,150.625,65.563,73.938,43.188,45.094,72.0,70.0,1000.0,500.0,0.207,497.25,115.938,98.563,0.486,70.188,150.625,65.625,70.813,28.172,41.219,72.0,70.0,1000.0,500.0,0.207,496.0,115.813,86.5,0.228,69.313,150.625,65.0,79.313,85.813,46.125,72.0,70.0,1000.0,500.0,0.209,501.25,117.0,110.75,2.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.838,-0.165,5.563,0.0,1.015,0.331,0.001,1.22,0.966,2.28
2032008,910,1.0,1.0,1.0,1.0,83.163,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,327.869,23.036,13.064,0.0,80.0,65.0,1.4,1592.938,1614.294,1983.943,668.806,65.219,52.733,71.31,61.906,62.467,1.379,2.077,0.242,70.577,56.453,21.884,17.874,26.04,30.272,118.067,73.181,116.91,44.944,59.687,44.756,-10.852,110.0,110.0,71.75,150.625,65.813,66.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,94.188,71.813,71.25,0.012,70.25,150.625,65.563,73.688,43.125,44.25,72.0,70.0,1000.0,500.0,0.212,505.75,115.063,98.0,0.502,70.313,150.625,65.625,70.938,28.109,40.188,72.0,70.0,1000.0,500.0,0.212,505.0,116.375,86.625,0.214,69.313,150.625,64.938,79.688,86.063,46.688,72.0,70.0,1000.0,500.0,0.206,497.25,117.938,111.688,2.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.594,-0.167,3.849,0.0,1.029,0.328,0.001,1.238,0.92,2.288
2032008,911,1.0,1.0,1.0,1.0,83.204,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,327.869,23.026,13.137,0.0,80.0,65.0,1.4,1599.938,1622.789,1995.073,667.356,65.219,52.84,71.31,62.016,62.576,1.421,2.07,0.227,70.482,56.414,21.856,17.845,26.021,30.272,117.403,74.139,116.024,45.017,59.687,44.683,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.938,71.563,71.25,0.012,70.25,150.625,65.563,73.625,40.031,45.75,72.0,70.0,1000.0,500.0,0.205,493.25,115.938,97.5,0.468,70.188,150.625,65.625,70.813,28.047,40.344,72.0,70.0,1000.0,500.0,0.211,503.25,116.125,86.813,0.202,69.313,150.625,65.0,79.75,80.5,45.906,72.0,70.0,1000.0,500.0,0.209,500.75,116.938,110.813,2.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.734,-0.299,4.587,0.0,1.033,0.328,0.001,1.247,0.856,2.238
2032008,912,1.0,1.0,1.0,1.0,83.304,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,332.553,23.036,13.064,0.0,80.0,65.0,1.4,1594.563,1600.147,1995.073,668.806,65.326,52.84,71.31,62.126,62.685,1.398,2.031,0.227,70.593,56.434,21.801,17.903,26.053,30.272,115.781,74.458,114.547,45.017,59.687,44.683,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,98.0,71.813,71.25,0.012,70.25,150.625,65.625,73.5,42.969,45.688,72.0,70.0,1000.0,500.0,0.204,494.5,117.25,97.438,0.43,70.188,150.625,65.688,70.938,27.984,40.5,72.0,70.0,1000.0,500.0,0.209,503.0,115.5,86.438,0.196,69.5,150.625,65.25,79.688,86.438,46.313,72.0,70.0,1000.0,500.0,0.208,498.0,115.938,110.0,2.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.688,-0.297,4.108,0.0,1.02,0.333,0.001,1.231,0.823,2.172
2032008,913,1.0,1.0,1.0,1.0,83.422,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,332.553,23.026,13.078,0.0,80.0,65.0,1.4,1594.563,1587.427,1996.928,665.906,65.433,52.84,71.418,62.236,62.685,1.417,2.138,0.238,70.563,56.394,21.773,17.874,26.092,30.379,114.896,74.458,113.734,45.017,59.687,44.756,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.313,0.012,70.25,150.625,65.625,73.5,42.906,45.594,72.0,70.0,1000.0,500.0,0.205,494.0,117.5,97.438,0.431,70.188,150.625,65.688,70.625,27.922,40.969,72.0,70.0,1000.0,500.0,0.207,499.5,114.813,85.813,0.202,69.313,150.625,65.25,79.688,86.625,46.438,72.0,70.0,1000.0,500.0,0.207,498.5,115.0,109.125,2.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,539.0,536.0,304.0,530.5,531.5,526.0,0.662,-0.233,3.868,0.0,1.028,0.333,0.001,1.249,0.847,2.144
2032008,914,1.0,1.0,1.0,1.0,83.499,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,331.382,23.005,13.137,0.0,80.0,65.0,1.4,1594.438,1593.079,1991.362,658.656,65.433,52.84,71.418,62.126,62.794,1.387,2.117,0.235,70.562,56.456,21.773,17.903,26.105,30.379,118.51,74.032,116.836,45.017,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,66.0,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.938,71.813,71.25,0.012,70.25,150.625,65.625,73.5,42.844,45.469,72.0,70.0,1000.0,500.0,0.205,495.0,116.875,97.438,0.42,70.063,150.625,65.938,70.625,31.766,41.719,72.0,70.0,1000.0,500.0,0.203,491.25,115.063,85.313,0.199,69.5,150.625,65.313,79.563,81.063,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,116.438,110.0,2.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.866,-0.237,5.561,0.0,1.021,0.331,0.001,1.179,0.856,2.345
2032008,915,1.0,1.0,1.0,1.0,83.576,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,332.553,22.984,13.078,0.0,80.0,65.0,1.4,1594.75,1619.957,1998.783,671.707,65.433,52.947,71.418,62.016,62.685,1.391,2.106,0.227,70.6,56.467,21.773,17.874,26.157,30.379,119.026,73.606,117.427,45.017,59.582,44.829,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.024,97.563,71.813,71.313,0.012,70.125,150.625,65.625,73.5,47.469,45.125,72.0,70.0,1000.0,500.0,0.207,497.75,115.938,97.0,0.424,70.063,150.625,65.688,70.5,31.719,40.219,72.0,70.0,1000.0,500.0,0.214,502.25,116.188,85.188,0.196,69.5,150.625,65.25,79.688,81.188,45.281,72.0,70.0,1000.0,500.0,0.216,507.0,117.938,111.5,2.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,530.5,531.0,526.0,0.809,-0.169,5.306,0.0,1.019,0.333,0.001,1.16,0.878,2.346
2032008,916,1.0,1.0,1.0,1.0,83.647,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,333.724,22.963,13.078,0.0,80.0,65.0,1.4,1581.688,1619.957,2008.06,677.51,65.433,52.947,71.418,62.016,62.685,1.41,2.117,0.242,70.696,56.57,21.884,17.903,26.157,30.379,117.108,73.394,115.95,45.017,59.477,44.756,-10.867,110.0,110.0,71.75,150.625,66.0,66.5,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,100.563,71.813,71.25,0.012,70.25,150.625,65.875,73.438,42.688,44.594,72.0,70.0,1000.0,500.0,0.212,501.75,115.063,96.75,0.434,70.188,150.625,65.688,70.625,27.766,40.063,72.0,70.0,1000.0,500.0,0.212,506.0,116.313,85.313,0.196,69.5,150.625,65.25,80.063,81.375,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,117.688,111.688,2.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.608,-0.236,3.842,0.0,1.029,0.334,0.001,1.149,0.878,2.188
2032008,917,1.0,1.0,1.0,1.0,83.679,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,332.553,23.005,13.02,0.0,80.0,65.0,1.4,1593.375,1624.205,2004.349,676.06,65.326,52.947,71.418,61.797,62.685,1.387,2.127,0.227,70.598,56.471,21.912,17.903,26.222,30.486,116.518,74.245,115.433,45.089,59.687,44.756,-10.852,110.0,110.0,71.688,150.625,66.063,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.25,71.813,71.313,0.012,70.125,150.625,65.625,73.313,42.625,43.969,72.0,70.0,1000.0,500.0,0.214,507.0,115.75,96.25,0.433,70.188,150.625,65.938,70.625,27.703,40.625,72.0,70.0,1000.0,500.0,0.21,502.75,116.0,85.313,0.196,69.75,150.625,65.25,79.938,77.875,46.25,72.0,70.0,1000.0,500.0,0.207,502.75,117.0,110.75,2.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.59,-0.297,3.607,0.0,1.033,0.333,0.001,1.22,0.869,2.229
2032008,918,1.0,1.0,1.0,1.0,83.737,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,332.553,23.026,13.107,0.0,80.0,65.0,1.4,1608.875,1615.71,2013.628,683.316,65.326,53.054,71.418,61.467,62.467,1.421,2.138,0.227,70.627,56.529,22.023,17.931,26.286,30.486,115.264,73.606,114.178,45.089,59.582,44.829,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,95.0,71.563,71.313,0.012,70.125,150.625,65.625,73.313,42.594,43.969,72.0,70.0,1000.0,500.0,0.213,507.0,116.938,96.438,0.439,70.188,150.625,65.688,70.625,31.563,40.938,72.0,70.0,1000.0,500.0,0.207,499.75,115.438,85.188,0.196,69.625,150.625,65.25,79.563,78.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.75,116.188,109.125,2.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.6,-0.235,3.615,0.0,1.039,0.333,0.0,1.3,0.857,2.123
2032008,919,1.0,1.0,1.0,1.0,83.683,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,331.382,22.995,13.078,0.0,80.0,65.0,1.4,1595.75,1607.219,1996.928,661.556,65.113,53.054,71.418,61.357,62.358,1.413,2.117,0.235,70.628,56.504,22.218,17.931,26.345,30.593,117.698,73.181,115.802,45.089,59.687,44.829,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,102.25,71.813,71.313,0.012,70.125,150.625,65.625,73.438,47.25,44.031,72.0,70.0,1000.0,500.0,0.213,507.0,116.875,97.0,0.439,70.063,150.625,65.625,70.5,27.594,41.281,72.0,70.0,1000.0,500.0,0.205,497.5,114.813,85.125,0.196,69.625,150.625,65.0,79.188,78.125,46.719,72.0,70.0,1000.0,500.0,0.206,496.5,115.188,108.375,2.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,304.0,531.0,531.0,526.0,0.979,-0.233,6.297,0.0,1.04,0.331,0.001,1.261,0.841,2.043
2032008,920,1.0,1.0,1.0,1.0,83.654,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,330.211,23.015,13.137,0.0,80.0,65.0,1.4,1607.063,1590.252,1995.073,645.613,65.006,53.054,71.418,61.138,62.141,1.429,2.038,0.235,70.6,56.504,22.273,17.989,26.299,30.7,119.247,72.755,117.944,45.089,59.687,44.829,-10.867,110.0,110.0,71.75,150.625,65.813,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,103.375,71.563,71.313,0.012,70.125,150.625,65.563,73.5,47.219,44.219,72.0,70.0,1000.0,500.0,0.21,503.25,116.313,97.0,0.427,70.063,150.625,65.625,70.375,31.469,41.25,72.0,70.0,1000.0,500.0,0.206,494.75,114.875,84.688,0.19,69.625,150.625,64.938,78.938,78.25,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,108.188,2.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.5,531.5,526.0,0.645,-0.234,4.33,0.0,1.027,0.33,0.0,1.192,0.829,2.103
2032008,921,1.0,1.0,1.0,1.0,83.603,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,327.869,23.005,13.049,0.0,80.0,65.0,1.4,1602.313,1587.427,2008.06,661.556,64.899,53.054,71.31,61.028,62.032,1.41,1.939,0.246,70.616,56.494,22.329,18.018,26.286,30.7,117.92,72.329,116.836,45.089,59.582,44.829,-10.867,110.0,110.0,71.75,150.625,65.813,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,94.625,71.813,71.313,0.012,70.125,150.625,65.563,73.5,47.188,44.344,72.0,70.0,1000.0,500.0,0.209,501.5,115.688,96.875,0.436,70.063,150.625,65.563,70.313,31.438,40.906,72.0,70.0,1000.0,500.0,0.209,497.5,115.5,84.625,0.193,69.5,150.625,64.875,78.875,78.438,45.781,72.0,70.0,1000.0,500.0,0.211,502.75,116.688,109.125,2.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.5,531.0,531.5,526.0,0.547,-0.234,3.602,0.0,1.02,0.328,0.001,1.186,0.861,2.262
2032008,922,1.0,1.0,1.0,1.0,83.584,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,332.553,23.036,13.078,0.0,80.0,65.0,1.4,1603.813,1580.364,1993.218,649.96,64.899,53.161,71.31,61.138,62.032,1.379,2.077,0.22,70.612,56.561,22.385,18.047,26.273,30.7,117.477,72.542,116.319,45.089,59.582,44.829,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,102.813,71.813,71.313,0.012,70.125,150.625,65.563,73.438,47.125,44.25,72.0,70.0,1000.0,500.0,0.21,501.75,115.188,96.75,0.435,70.063,150.625,65.563,70.313,31.406,41.313,72.0,70.0,1000.0,500.0,0.206,494.0,116.0,84.625,0.195,69.625,150.625,64.875,78.938,78.563,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,117.375,110.0,2.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,531.0,531.5,526.0,0.594,-0.235,3.853,0.0,1.014,0.333,0.001,1.159,0.884,2.191
2032008,923,1.0,1.0,1.0,1.0,83.566,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,330.211,22.984,13.078,0.0,80.0,65.0,1.4,1602.688,1615.71,2002.494,660.106,64.899,53.054,71.31,61.248,62.032,1.421,2.056,0.238,70.646,56.456,22.44,18.047,26.306,30.7,116.223,73.394,115.137,45.089,59.687,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.438,71.813,71.313,0.012,70.125,150.625,65.563,73.313,47.094,44.281,72.0,70.0,1000.0,500.0,0.209,501.75,116.375,96.438,0.451,70.063,150.625,65.563,70.313,31.375,39.844,72.0,70.0,1000.0,500.0,0.214,505.75,115.563,84.813,0.194,69.625,150.625,64.75,79.063,78.625,46.5,72.0,70.0,1000.0,500.0,0.207,498.5,116.813,109.75,2.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,525.5,0.583,-0.233,3.607,0.0,1.029,0.33,0.001,1.299,0.862,2.108
2032008,924,1.0,1.0,1.0,1.0,83.545,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,334.895,22.984,13.049,0.0,80.0,65.0,1.4,1589.75,1628.455,2009.916,673.158,64.899,53.161,71.31,61.248,62.032,1.41,2.109,0.235,70.64,56.514,22.468,18.047,26.273,30.7,115.486,73.287,114.399,45.089,59.687,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.022,94.375,71.563,71.25,0.012,70.125,150.625,65.5,73.5,47.031,44.344,72.0,70.0,1000.0,500.0,0.209,499.75,117.25,97.0,0.452,70.063,150.625,65.438,70.25,31.344,40.219,72.0,70.0,1000.0,500.0,0.212,505.0,115.125,84.688,0.191,69.75,150.625,64.875,78.938,74.063,44.844,72.0,70.0,1000.0,500.0,0.217,510.25,116.188,109.063,2.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.592,-0.167,3.611,0.0,1.039,0.335,0.001,1.322,0.84,2.118
2032008,925,1.0,1.0,1.0,1.0,83.524,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,333.724,23.036,13.064,0.0,80.0,65.0,1.4,1594.5,1605.804,2004.349,664.456,64.899,53.161,71.31,61.248,62.032,1.398,2.12,0.235,70.658,56.54,22.412,18.047,26.209,30.808,117.034,73.181,115.137,45.089,59.582,44.829,-10.852,110.0,110.0,71.75,150.625,65.5,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,103.0,71.563,71.313,0.012,70.125,150.625,65.5,73.5,51.688,44.438,72.0,70.0,1000.0,500.0,0.208,499.75,117.0,97.5,0.439,70.063,150.625,65.563,70.25,31.313,40.094,72.0,70.0,1000.0,500.0,0.212,505.25,114.813,84.625,0.196,69.75,150.625,64.875,78.875,74.188,46.344,72.0,70.0,1000.0,500.0,0.207,498.25,115.313,108.438,2.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.0,531.5,525.5,0.996,-0.234,6.313,0.0,1.035,0.334,0.0,1.237,0.855,2.044
2032008,926,1.0,1.0,1.0,1.0,83.446,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,330.211,23.036,13.093,0.0,80.0,65.0,1.4,1593.063,1604.39,2009.916,670.257,64.793,53.161,71.31,61.138,62.032,1.375,2.028,0.242,70.629,56.49,22.412,18.075,26.234,30.7,119.1,72.755,117.722,45.162,59.897,44.829,-10.852,110.0,110.0,71.75,150.625,65.5,66.188,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.25,0.012,70.125,150.625,65.5,73.5,46.969,44.594,72.0,70.0,1000.0,500.0,0.208,498.0,116.375,97.438,0.443,70.063,150.625,65.438,70.25,31.297,40.5,72.0,70.0,1000.0,500.0,0.21,503.0,114.875,84.5,0.196,69.625,150.625,64.75,78.813,79.0,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,115.563,108.375,2.061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,531.5,531.0,526.0,0.685,-0.296,4.583,0.0,1.025,0.33,0.001,1.212,0.861,2.141
2032008,927,1.0,1.0,1.0,1.0,83.412,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,331.382,23.005,13.064,0.0,80.0,65.0,1.4,1597.75,1595.906,1989.508,636.922,64.793,53.161,71.31,61.028,61.923,1.368,2.092,0.235,70.652,56.502,22.468,18.104,26.222,30.7,119.911,72.329,118.903,45.089,59.582,44.829,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,97.438,71.563,71.313,0.012,70.125,150.625,65.375,73.5,46.938,44.719,72.0,70.0,1000.0,500.0,0.208,498.0,115.688,97.125,0.444,70.063,150.625,65.438,70.25,34.0,41.531,72.0,70.0,1000.0,500.0,0.203,495.5,115.688,84.438,0.192,69.625,150.625,64.75,78.875,79.063,46.688,72.0,70.0,1000.0,500.0,0.207,496.75,117.0,109.563,2.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,529.5,531.0,525.5,0.487,-0.234,3.347,0.0,1.022,0.331,0.0,1.191,0.867,2.206
2032008,928,1.0,1.0,1.0,1.0,83.375,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,331.382,22.984,13.02,0.0,80.0,65.0,1.4,1609.125,1594.492,2000.638,661.556,64.793,53.054,71.202,61.138,61.923,1.353,2.106,0.224,70.595,56.553,22.496,18.104,26.247,30.7,117.698,72.649,116.467,45.089,59.687,44.902,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.188,71.813,71.313,0.012,70.25,150.625,65.375,73.313,42.188,44.094,72.0,70.0,1000.0,500.0,0.212,502.0,115.063,96.75,0.439,70.063,150.625,65.438,69.938,33.969,41.75,72.0,70.0,1000.0,500.0,0.205,491.25,116.0,84.5,0.193,69.75,150.625,64.75,78.938,74.5,46.281,72.0,70.0,1000.0,500.0,0.21,500.5,117.5,110.125,2.061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.628,-0.167,4.087,0.0,1.006,0.331,0.001,1.162,0.879,2.196
2032008,929,1.0,1.0,1.0,1.0,83.339,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,332.553,23.036,13.049,0.0,80.0,65.0,1.4,1604.25,1594.492,1996.928,664.456,64.793,53.054,71.31,61.248,62.032,1.421,2.145,0.249,70.601,56.466,22.524,18.104,26.273,30.7,116.887,73.287,115.876,45.089,59.582,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.313,0.012,70.125,150.625,65.375,73.125,46.844,44.469,72.0,70.0,1000.0,500.0,0.208,499.75,116.313,96.438,0.447,70.063,150.625,65.313,69.938,27.328,40.188,72.0,70.0,1000.0,500.0,0.214,502.25,115.688,84.688,0.196,69.75,150.625,64.75,79.063,74.563,46.75,72.0,70.0,1000.0,500.0,0.207,498.25,117.0,109.75,2.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,532.0,531.0,525.5,0.534,-0.168,3.365,0.0,1.027,0.333,0.001,1.284,0.878,2.162
