DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,930,1.0,1.0,1.0,1.0,83.302,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.047,13.107,0.0,80.0,65.0,1.4,1601.375,1602.975,2002.494,667.356,64.793,53.161,71.31,61.248,62.032,1.387,2.06,0.231,70.579,56.462,22.524,18.104,26.319,30.808,115.781,73.5,114.621,45.162,59.582,44.902,-10.867,110.0,110.0,71.75,150.625,65.438,66.125,0.0,25.234,72.0,70.0,1000.0,500.0,0.023,97.875,71.563,71.313,0.012,70.125,150.625,65.375,73.438,46.813,44.5,72.0,70.0,1000.0,500.0,0.208,498.5,117.438,96.875,0.467,70.0,150.625,65.313,70.25,33.938,40.219,72.0,70.0,1000.0,500.0,0.211,504.75,115.438,84.688,0.196,69.75,150.625,64.75,78.938,79.375,46.063,72.0,70.0,1000.0,500.0,0.209,501.0,116.188,109.125,2.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.632,-0.236,3.864,0.0,1.025,0.331,0.0,1.387,0.871,2.099
2032008,931,1.0,1.0,1.0,1.0,83.265,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,332.553,22.995,13.02,0.0,80.0,65.0,1.4,1594.938,1587.427,1996.928,651.409,64.793,53.161,71.31,61.248,62.032,1.398,2.06,0.231,70.648,56.481,22.496,18.104,26.409,30.808,114.674,73.287,113.661,45.162,59.687,44.902,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,103.188,71.813,71.313,0.012,70.125,150.625,65.5,73.625,46.75,44.281,72.0,70.0,1000.0,500.0,0.209,500.5,117.5,98.0,0.466,70.0,150.625,65.438,70.25,31.188,41.406,72.0,70.0,1000.0,500.0,0.203,496.0,114.875,84.625,0.196,69.75,150.625,64.75,78.875,74.75,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,115.563,108.438,2.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.563,-0.233,3.368,0.0,1.019,0.333,0.001,1.313,0.857,2.128
2032008,932,1.0,1.0,1.0,1.0,83.239,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,329.04,22.974,13.049,0.0,80.0,65.0,1.4,1597.688,1573.305,1998.783,652.858,64.793,53.161,71.31,61.248,62.032,1.372,2.01,0.235,70.502,56.45,22.44,18.104,26.358,30.808,118.288,72.861,116.614,45.235,59.687,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,99.813,71.813,71.438,0.012,70.125,150.625,65.375,73.625,46.719,44.188,72.0,70.0,1000.0,500.0,0.208,501.5,117.0,98.25,0.467,70.063,150.625,65.438,70.25,31.172,41.406,72.0,70.0,1000.0,500.0,0.203,496.25,114.813,84.438,0.19,69.75,150.625,64.75,78.813,74.875,46.688,72.0,70.0,1000.0,500.0,0.208,497.25,115.188,108.188,2.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.847,-0.301,5.554,0.0,1.007,0.329,0.001,1.265,0.834,2.067
2032008,933,1.0,1.0,1.0,1.0,83.199,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,334.895,23.015,13.02,0.0,80.0,65.0,1.4,1605.063,1615.71,2015.484,663.006,64.793,53.268,71.31,61.138,62.032,1.429,2.12,0.246,70.807,56.636,22.496,18.133,26.397,30.915,119.321,72.542,117.944,45.162,59.582,44.902,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.023,97.813,71.813,71.313,0.012,70.125,150.625,65.5,73.625,46.688,44.406,72.0,70.0,1000.0,500.0,0.209,500.5,116.0,98.0,0.465,70.063,150.625,65.438,69.938,33.875,40.344,72.0,70.0,1000.0,500.0,0.213,501.0,115.563,84.5,0.196,69.813,150.625,64.75,78.438,73.0,45.469,72.0,70.0,1000.0,500.0,0.215,505.75,116.5,108.375,1.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.677,-0.235,4.575,0.0,1.041,0.335,0.001,1.21,0.88,2.11
2032008,934,1.0,1.0,1.0,1.0,83.162,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,334.895,23.036,13.035,0.0,80.0,65.0,1.4,1606.438,1602.975,2011.772,665.906,64.793,53.268,71.31,61.138,61.923,1.387,2.035,0.231,70.701,56.559,22.496,18.133,26.371,30.915,118.362,72.223,117.427,45.162,59.687,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.875,71.813,71.313,0.012,70.25,150.625,65.375,73.5,41.938,44.25,72.0,70.0,1000.0,500.0,0.209,499.75,115.313,97.438,0.468,70.063,150.625,65.313,70.25,31.125,40.281,72.0,70.0,1000.0,500.0,0.212,503.25,116.313,84.625,0.213,69.813,150.625,64.625,78.438,73.063,46.469,72.0,70.0,1000.0,500.0,0.207,497.25,117.688,108.875,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.467,-0.233,3.11,0.0,1.028,0.335,0.001,1.209,0.975,2.097
2032008,935,1.0,1.0,1.0,1.0,83.126,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,334.895,23.089,13.122,0.0,80.0,65.0,1.4,1606.438,1612.879,2000.638,663.006,64.793,53.161,71.202,61.138,62.032,1.444,2.053,0.209,70.726,56.584,22.579,18.162,26.397,31.022,117.772,72.755,116.54,45.235,59.687,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,96.875,71.875,71.313,0.012,70.25,150.625,65.5,73.438,41.906,44.25,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,97.0,0.472,70.063,150.625,65.313,70.313,33.844,40.75,72.0,70.0,1000.0,500.0,0.207,501.0,116.313,85.438,0.219,69.813,150.625,64.625,78.438,73.063,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,117.688,108.875,1.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,531.0,531.0,525.5,0.632,-0.302,4.109,0.0,1.037,0.335,0.001,1.211,0.977,1.977
2032008,936,1.0,1.0,1.0,1.0,83.089,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,23.026,13.078,0.0,80.0,65.0,1.4,1599.75,1600.147,1995.073,658.656,64.899,53.268,71.31,61.357,62.032,1.425,2.159,0.235,70.737,56.574,22.524,18.133,26.461,31.022,116.518,73.394,115.433,45.235,59.687,44.902,-10.867,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,71.313,0.012,70.25,150.625,65.375,73.438,41.813,43.875,72.0,70.0,1000.0,500.0,0.21,502.0,115.938,96.875,0.469,70.063,150.625,65.438,70.5,31.094,40.906,72.0,70.0,1000.0,500.0,0.206,499.75,116.0,85.938,0.212,69.813,150.625,64.75,78.438,73.125,46.156,72.0,70.0,1000.0,500.0,0.21,501.5,117.25,108.375,1.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,529.5,531.0,525.5,0.579,-0.301,3.61,0.0,1.03,0.331,0.0,1.292,0.921,2.005
2032008,937,1.0,1.0,1.0,1.0,83.107,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.026,13.093,0.0,80.0,65.0,1.4,1602.563,1583.189,1995.073,651.409,64.899,53.268,71.202,61.248,62.141,1.452,2.131,0.242,70.617,56.597,22.524,18.162,26.461,31.022,115.854,73.5,114.694,45.162,59.687,44.975,-10.867,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,103.313,71.813,71.313,0.012,70.25,150.625,65.375,73.438,41.75,43.813,72.0,70.0,1000.0,500.0,0.211,502.25,117.0,97.313,0.473,70.063,150.625,65.438,70.5,31.063,41.531,72.0,70.0,1000.0,500.0,0.203,494.75,115.5,86.063,0.211,69.75,150.625,64.625,78.375,75.188,46.469,72.0,70.0,1000.0,500.0,0.209,498.75,116.5,107.875,1.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.631,-0.169,3.86,0.0,1.025,0.331,0.001,1.345,0.898,1.959
2032008,938,1.0,1.0,1.0,1.0,83.089,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,333.724,23.015,13.093,0.0,80.0,65.0,1.4,1604.875,1587.427,2009.916,661.556,64.899,53.268,71.202,61.357,62.141,1.417,2.045,0.224,70.695,56.588,22.524,18.19,26.565,31.022,114.822,73.181,113.661,45.162,59.687,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,95.938,71.875,71.313,0.012,70.25,150.625,65.375,73.625,41.656,43.813,72.0,70.0,1000.0,500.0,0.21,501.25,117.438,98.0,0.463,70.063,150.625,65.313,70.375,31.031,40.875,72.0,70.0,1000.0,500.0,0.209,497.5,114.875,85.938,0.218,69.813,150.625,64.75,78.313,73.25,46.531,72.0,70.0,1000.0,500.0,0.208,499.75,115.813,107.125,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,531.0,531.0,525.5,0.642,-0.234,3.863,0.0,1.016,0.334,0.001,1.3,0.912,1.983
2032008,939,1.0,1.0,1.0,1.0,83.022,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,332.553,23.057,13.093,0.0,80.0,65.0,1.4,1582.688,1619.957,2009.916,677.51,64.899,53.268,71.31,61.248,62.141,1.421,2.141,0.224,70.67,56.559,22.635,18.19,26.565,31.022,119.1,72.861,117.574,45.235,59.792,44.975,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,102.063,71.813,71.313,0.012,70.25,150.625,65.375,73.625,41.594,43.469,72.0,70.0,1000.0,500.0,0.212,503.75,117.0,98.125,0.469,70.188,150.625,65.313,70.375,27.078,40.281,72.0,70.0,1000.0,500.0,0.215,502.25,114.5,85.75,0.217,69.813,150.625,64.75,78.0,73.313,46.406,72.0,70.0,1000.0,500.0,0.209,500.5,115.125,106.563,1.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.761,-0.234,5.08,0.0,1.026,0.333,0.001,1.279,0.902,1.922
2032008,940,1.0,1.0,1.0,1.0,82.986,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,332.553,23.057,13.006,0.0,80.0,65.0,1.4,1601.938,1622.789,2004.349,678.962,64.793,53.268,71.202,61.248,62.032,1.383,2.067,0.227,70.639,56.509,22.635,18.19,26.565,31.022,116.002,72.01,114.768,45.235,59.582,45.048,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,103.375,71.813,71.313,0.012,70.25,150.625,65.25,73.625,41.5,43.531,72.0,70.0,1000.0,500.0,0.21,502.5,116.375,97.938,0.464,70.063,150.625,65.438,70.375,30.938,40.438,72.0,70.0,1000.0,500.0,0.213,501.25,115.0,85.625,0.222,69.813,150.625,64.75,77.75,73.375,46.531,72.0,70.0,1000.0,500.0,0.208,499.75,114.75,106.0,1.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,529.5,531.0,525.5,0.647,-0.17,4.112,0.0,1.019,0.333,0.001,1.236,0.943,1.891
2032008,941,1.0,1.0,1.0,1.0,83.009,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,331.382,23.068,13.064,0.0,80.0,65.0,1.4,1591.063,1600.147,2000.638,670.257,64.899,53.161,71.202,61.577,62.141,1.406,2.156,0.235,70.639,56.508,22.607,18.219,26.649,31.022,116.518,72.861,115.285,45.307,59.582,45.048,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.023,94.438,71.813,71.438,0.012,70.25,150.625,65.375,73.438,41.438,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,115.75,97.313,0.439,70.063,150.625,65.438,70.313,30.906,40.125,72.0,70.0,1000.0,500.0,0.213,505.75,115.688,85.438,0.219,69.938,150.625,64.875,77.688,69.625,46.469,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,106.063,1.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.652,-0.237,4.11,0.0,1.026,0.331,0.001,1.17,0.957,2.001
2032008,942,1.0,1.0,1.0,1.0,83.102,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,332.553,23.068,13.166,0.0,80.0,65.0,1.4,1593.188,1612.879,2004.349,673.158,65.113,53.268,71.202,61.906,62.358,1.433,2.031,0.238,70.665,56.567,22.524,18.219,26.701,31.129,118.436,73.926,116.319,45.162,59.687,44.975,-10.852,110.0,110.0,71.75,150.625,65.813,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,102.313,71.875,71.313,0.012,70.25,150.625,65.5,73.313,41.344,43.625,72.0,70.0,1000.0,500.0,0.208,499.5,115.063,96.438,0.434,70.063,150.625,65.563,70.5,30.875,40.188,72.0,70.0,1000.0,500.0,0.213,505.0,116.313,85.813,0.213,69.938,150.625,64.875,77.75,73.438,46.594,72.0,70.0,1000.0,500.0,0.208,499.25,116.813,107.125,1.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.5,531.0,526.0,1.097,-0.17,7.052,0.0,1.027,0.333,0.001,1.168,0.939,2.013
2032008,943,1.0,1.0,1.0,1.0,83.175,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,332.553,23.068,13.122,0.0,80.0,65.0,1.4,1597.063,1624.205,2000.638,678.962,65.219,53.268,71.202,62.016,62.576,1.41,2.095,0.231,70.696,56.561,22.44,18.305,26.649,31.129,119.837,73.819,118.387,45.162,59.687,44.975,-10.867,110.0,110.0,71.75,150.625,65.813,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.875,71.813,71.313,0.012,70.125,150.625,65.5,73.125,41.25,43.688,72.0,70.0,1000.0,500.0,0.208,499.75,115.625,96.125,0.427,70.188,150.625,65.563,70.5,26.906,40.5,72.0,70.0,1000.0,500.0,0.21,503.0,116.125,86.063,0.179,69.938,150.625,64.938,77.813,69.688,44.938,72.0,70.0,1000.0,500.0,0.218,511.75,117.25,107.688,1.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.727,-0.169,4.828,0.0,1.039,0.333,0.001,1.203,0.778,1.988
2032008,944,1.0,1.0,1.0,1.0,83.211,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,332.553,23.057,13.093,0.0,80.0,65.0,1.4,1597.375,1602.975,1996.928,668.806,65.219,53.268,71.202,62.126,62.576,1.402,2.045,0.216,70.717,56.6,22.44,18.277,26.701,31.236,119.321,73.713,118.091,45.235,59.582,44.975,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.453,72.0,70.0,1000.0,500.0,0.023,94.75,71.813,71.313,0.012,70.25,150.625,65.563,73.313,41.188,43.125,72.0,70.0,1000.0,500.0,0.211,502.0,116.0,96.25,0.427,70.188,150.625,65.625,70.313,26.859,41.0,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,85.625,0.181,69.938,150.625,65.0,78.188,69.688,46.125,72.0,70.0,1000.0,500.0,0.21,500.5,117.0,107.375,1.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.622,-0.237,4.094,0.0,1.019,0.333,0.001,1.219,0.786,1.945
2032008,945,1.0,1.0,1.0,1.0,83.364,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,332.553,23.089,13.064,0.0,80.0,65.0,1.4,1604.188,1607.219,2002.494,660.106,65.326,53.268,71.202,62.236,62.794,1.433,2.134,0.231,70.692,56.587,22.329,18.305,26.688,31.236,117.993,74.245,116.614,45.235,59.687,45.048,-10.852,110.0,110.0,71.75,150.625,65.875,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,102.625,71.813,71.438,0.012,70.25,150.625,65.625,73.313,41.094,43.031,72.0,70.0,1000.0,500.0,0.211,503.0,115.688,96.438,0.44,70.188,150.625,65.625,70.313,30.703,40.938,72.0,70.0,1000.0,500.0,0.209,497.25,115.125,84.813,0.18,69.938,150.625,65.25,78.0,63.219,46.313,72.0,70.0,1000.0,500.0,0.208,500.25,116.5,106.688,1.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,304.0,530.5,531.0,526.0,0.728,-0.169,4.599,0.0,1.029,0.333,0.001,1.224,0.789,1.877
2032008,946,1.0,1.0,1.0,1.0,83.442,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,332.553,23.089,13.02,0.0,80.0,65.0,1.4,1596.125,1612.879,2004.349,655.757,65.539,53.268,71.093,62.346,62.902,1.387,2.156,0.238,70.642,56.529,22.19,18.277,26.727,31.236,116.813,74.884,115.654,45.162,59.792,44.902,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.0,71.875,71.313,0.012,70.25,150.625,65.875,73.438,41.0,43.813,72.0,70.0,1000.0,500.0,0.206,498.75,115.625,96.438,0.436,70.063,150.625,65.688,70.313,26.75,39.969,72.0,70.0,1000.0,500.0,0.213,505.75,114.813,84.438,0.179,69.938,150.625,65.313,78.0,69.75,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,115.813,106.375,1.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.638,-0.231,3.866,0.0,1.027,0.333,0.001,1.209,0.786,1.826
2032008,947,1.0,1.0,1.0,1.0,83.635,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,331.382,23.047,13.093,0.0,80.0,65.0,1.4,1605.063,1580.364,2000.638,638.371,65.646,53.268,71.202,62.346,63.011,1.413,2.102,0.22,70.717,56.526,22.134,18.277,26.792,31.236,115.707,74.99,114.473,45.162,59.792,44.975,-10.867,110.0,110.0,71.875,150.625,66.0,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,95.875,71.813,71.313,0.012,70.25,150.625,65.875,73.438,40.938,44.344,72.0,70.0,1000.0,500.0,0.203,494.0,116.375,96.313,0.433,70.188,150.625,65.938,70.313,30.625,39.844,72.0,70.0,1000.0,500.0,0.213,507.5,114.5,84.125,0.179,70.125,150.625,65.313,77.75,69.75,45.781,72.0,70.0,1000.0,500.0,0.211,503.5,115.188,105.438,1.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.0,531.0,525.5,0.698,-0.167,4.11,0.0,1.02,0.331,0.001,1.255,0.786,1.708
2032008,948,1.0,1.0,1.0,1.0,83.748,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,333.724,23.089,13.006,0.0,80.0,65.0,1.4,1597.438,1602.975,1993.218,661.556,65.646,53.268,71.202,62.565,63.011,1.444,2.045,0.246,70.652,56.508,22.079,18.277,26.688,31.236,114.748,74.564,113.513,45.235,59.582,45.048,-10.867,110.0,110.0,71.75,150.625,66.0,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,71.313,0.012,70.25,150.625,65.875,73.5,37.875,44.438,72.0,70.0,1000.0,500.0,0.206,492.25,117.125,96.875,0.42,70.063,150.625,65.938,70.313,30.578,40.344,72.0,70.0,1000.0,500.0,0.212,503.5,114.813,83.938,0.179,69.938,150.625,65.438,77.563,69.75,46.594,72.0,70.0,1000.0,500.0,0.207,496.5,114.75,104.688,1.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.5,536.0,304.0,530.5,531.0,526.0,0.71,-0.17,4.122,0.0,1.03,0.334,0.001,1.229,0.799,1.765
2032008,949,1.0,1.0,1.0,1.0,83.863,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,331.382,22.995,13.064,0.0,80.0,65.0,1.4,1600.0,1597.319,1993.218,661.556,65.646,53.375,71.093,62.236,63.011,1.421,2.117,0.231,70.587,56.46,22.107,18.305,26.753,31.236,116.223,74.139,114.473,45.235,59.582,45.048,-10.852,110.0,110.0,71.75,150.625,66.063,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.188,71.813,71.313,0.012,70.25,150.625,65.875,73.625,40.781,44.125,72.0,70.0,1000.0,500.0,0.208,494.5,117.5,97.125,0.423,70.063,150.625,66.063,70.313,30.547,40.625,72.0,70.0,1000.0,500.0,0.208,501.75,114.813,83.938,0.18,70.125,150.625,65.438,77.375,69.813,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,104.688,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.5,531.0,531.0,526.0,0.956,-0.17,5.815,0.0,1.022,0.331,0.001,1.245,0.803,1.823
2032008,950,1.0,1.0,1.0,1.0,83.925,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,330.211,23.026,13.049,0.0,80.0,65.0,1.4,1605.188,1567.661,1989.508,628.235,65.539,53.161,71.093,61.577,62.794,1.425,2.077,0.227,70.568,56.435,22.162,18.363,26.662,31.236,118.952,74.139,117.87,45.235,59.582,45.048,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,97.938,71.813,71.313,0.012,70.313,150.625,65.875,73.625,37.688,44.344,72.0,70.0,1000.0,500.0,0.207,494.0,117.125,97.313,0.424,70.063,150.625,65.938,70.313,30.516,41.844,72.0,70.0,1000.0,500.0,0.203,491.25,114.813,83.938,0.179,69.938,150.625,65.313,77.375,69.813,46.344,72.0,70.0,1000.0,500.0,0.209,499.25,115.688,105.188,1.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,531.0,531.0,525.5,0.556,-0.17,3.597,0.0,1.012,0.33,0.001,1.214,0.799,1.83
2032008,951,1.0,1.0,1.0,1.0,83.904,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,333.724,23.036,13.064,0.0,80.0,65.0,1.4,1613.75,1619.957,2004.349,677.51,65.219,53.375,71.093,60.918,62.467,1.394,2.099,0.235,70.598,56.477,22.468,18.363,26.623,31.343,120.796,72.116,119.716,45.235,59.687,45.048,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,71.438,0.012,70.25,150.625,65.625,73.625,37.594,43.625,72.0,70.0,1000.0,500.0,0.211,499.5,116.375,97.0,0.415,70.063,150.625,65.688,70.313,30.469,40.844,72.0,70.0,1000.0,500.0,0.21,497.5,114.563,83.938,0.182,70.125,150.625,65.0,77.188,69.813,45.781,72.0,70.0,1000.0,500.0,0.212,503.5,115.625,105.0,1.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,539.0,536.0,303.75,530.5,531.0,525.5,0.511,-0.169,3.59,0.0,1.012,0.334,0.001,1.162,0.806,1.838
2032008,952,1.0,1.0,1.0,1.0,83.733,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,331.382,23.047,13.035,0.0,80.0,65.0,1.4,1608.375,1618.541,1998.783,661.556,64.899,53.375,71.202,60.589,62.032,1.398,2.109,0.235,70.575,56.469,22.746,18.334,26.597,31.236,117.993,71.371,116.91,45.235,59.582,45.048,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.688,71.813,71.313,0.012,70.313,150.625,65.563,73.438,37.5,43.219,72.0,70.0,1000.0,500.0,0.211,505.0,115.75,96.75,0.396,70.063,150.625,65.563,70.25,30.438,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,115.0,83.813,0.18,69.938,150.625,64.875,77.188,69.813,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,115.188,104.75,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.0,531.0,525.5,0.535,-0.17,3.605,0.0,1.021,0.331,0.001,1.087,0.812,1.812
2032008,953,1.0,1.0,1.0,1.0,83.602,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,331.382,23.015,13.078,0.0,80.0,65.0,1.4,1600.625,1600.147,2006.205,655.757,64.686,53.375,71.093,60.479,61.814,1.391,2.106,0.213,70.55,56.437,22.968,18.392,26.649,31.343,117.846,71.797,116.836,45.307,59.687,45.048,-10.852,110.0,110.0,71.75,150.625,65.625,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,97.938,71.813,71.313,0.012,70.313,150.625,65.5,73.063,37.375,43.313,72.0,70.0,1000.0,500.0,0.211,503.25,114.75,95.625,0.379,70.063,150.625,65.438,69.938,30.422,40.375,72.0,70.0,1000.0,500.0,0.21,503.75,115.563,83.625,0.179,69.938,150.625,64.75,77.0,69.813,46.5,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,104.75,1.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.505,-0.236,3.357,0.0,1.026,0.331,0.001,1.048,0.826,1.9
2032008,954,1.0,1.0,1.0,1.0,83.484,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,330.211,23.036,13.064,0.0,80.0,65.0,1.4,1590.188,1611.464,2000.638,670.257,64.473,53.375,71.093,60.589,61.705,1.444,2.113,0.227,70.627,56.421,23.107,18.449,26.753,31.343,116.666,72.436,115.654,45.235,59.897,45.048,-10.852,110.0,110.0,71.75,150.625,65.5,66.313,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,98.938,71.813,71.313,0.012,70.25,150.625,65.375,72.813,40.281,43.656,72.0,70.0,1000.0,500.0,0.209,501.5,114.688,94.625,0.374,70.063,150.625,65.313,69.875,30.391,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,83.813,0.179,69.938,150.625,64.625,77.0,63.344,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,116.438,105.375,1.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.5,531.0,525.5,0.527,-0.167,3.368,0.0,1.043,0.33,0.001,1.085,0.833,1.91
2032008,955,1.0,1.0,1.0,1.0,83.346,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,333.724,23.015,13.049,0.0,80.0,65.0,1.4,1599.75,1631.289,2009.916,681.864,64.473,53.375,71.093,60.479,61.705,1.372,2.163,0.242,70.61,56.497,23.246,18.42,26.766,31.451,115.854,72.436,114.916,45.235,59.687,45.048,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.375,71.813,71.438,0.012,70.25,150.625,65.25,72.75,40.188,43.781,72.0,70.0,1000.0,500.0,0.208,500.5,115.688,94.438,0.37,70.063,150.625,65.188,69.813,30.359,40.563,72.0,70.0,1000.0,500.0,0.21,502.5,115.813,83.938,0.18,70.125,150.625,64.438,77.0,73.625,45.0,72.0,70.0,1000.0,500.0,0.216,510.25,117.125,105.875,1.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.497,-0.169,3.12,0.0,1.027,0.334,0.001,1.136,0.829,1.954
2032008,956,1.0,1.0,1.0,1.0,83.196,0.0,50.0,50.0,50.0,1.0,1.0,999.997,333.724,23.036,13.078,0.0,80.0,65.0,1.4,1599.75,1581.776,1998.783,647.062,64.366,53.268,70.985,60.369,61.597,1.356,2.102,0.238,70.544,56.471,23.33,18.478,26.74,31.343,115.117,72.116,113.882,45.235,59.582,45.048,-10.852,110.0,110.0,71.875,150.625,65.313,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.25,71.875,71.313,0.012,70.125,150.625,65.25,72.75,44.813,44.781,72.0,70.0,1000.0,500.0,0.204,492.0,116.625,94.625,0.378,70.0,150.625,65.188,69.813,33.094,41.844,72.0,70.0,1000.0,500.0,0.202,492.25,115.563,83.938,0.179,69.938,150.625,64.313,77.0,69.875,45.906,72.0,70.0,1000.0,500.0,0.21,501.25,117.125,106.063,1.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,529.5,531.0,525.5,0.662,-0.17,4.113,0.0,1.0,0.334,0.001,1.202,0.818,1.926
2032008,957,1.0,1.0,1.0,1.0,83.074,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,330.211,23.036,13.093,0.0,80.0,65.0,1.4,1599.313,1583.189,1989.508,652.858,64.366,53.375,70.985,60.699,61.597,1.394,2.088,0.238,70.574,56.522,23.33,18.449,26.727,31.451,118.215,71.158,116.467,45.307,59.582,45.121,-10.852,110.0,110.0,71.875,150.625,65.313,66.0,0.0,25.563,72.0,70.0,1000.0,500.0,0.022,95.375,71.813,71.313,0.012,70.125,150.625,65.25,72.75,44.781,43.875,72.0,70.0,1000.0,500.0,0.21,498.0,117.0,95.125,0.387,70.0,150.625,65.188,69.688,33.094,41.688,72.0,70.0,1000.0,500.0,0.204,492.75,115.0,83.938,0.179,69.938,150.625,64.313,77.063,69.875,45.875,72.0,70.0,1000.0,500.0,0.21,501.75,116.688,105.875,1.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.856,-0.171,5.815,0.0,1.011,0.33,0.001,1.223,0.804,1.886
2032008,958,1.0,1.0,1.0,1.0,83.012,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,332.553,23.078,13.107,0.0,80.0,65.0,1.4,1589.313,1595.906,1996.928,655.757,64.473,53.375,70.985,61.138,61.705,1.436,2.024,0.231,70.619,56.516,23.219,18.507,26.675,31.343,119.616,72.329,118.165,45.307,59.687,45.121,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,102.5,71.813,71.313,0.012,70.125,150.625,65.25,72.813,44.75,43.281,72.0,70.0,1000.0,500.0,0.213,503.0,116.875,95.625,0.378,70.0,150.625,65.188,69.813,33.063,41.625,72.0,70.0,1000.0,500.0,0.205,492.25,114.563,83.813,0.201,69.938,150.625,64.438,77.063,69.938,46.188,72.0,70.0,1000.0,500.0,0.209,499.0,115.938,105.438,1.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.708,-0.17,4.834,0.0,1.028,0.333,0.001,1.161,0.894,1.88
2032008,959,1.0,1.0,1.0,1.0,82.977,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,336.066,23.057,13.122,0.0,80.0,65.0,1.4,1593.375,1593.079,1993.218,651.409,64.58,53.375,70.985,61.357,61.923,1.425,2.021,0.22,70.566,56.466,23.08,18.478,26.662,31.343,117.993,72.755,116.762,45.307,59.582,45.121,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.438,71.875,71.438,0.012,70.125,150.625,65.375,72.813,44.719,43.5,72.0,70.0,1000.0,500.0,0.21,502.25,116.313,95.688,0.387,70.0,150.625,65.313,69.875,33.063,41.906,72.0,70.0,1000.0,500.0,0.203,490.75,114.375,84.125,0.219,69.938,150.625,64.438,77.0,69.938,46.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.0,104.875,1.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.627,-0.171,4.099,0.0,1.025,0.336,0.001,1.153,0.958,1.749
2032008,1000,1.0,1.0,1.0,1.0,83.022,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,332.553,23.026,13.035,0.0,80.0,65.0,1.4,1598.0,1573.305,1998.783,664.456,64.793,53.375,70.985,61.687,62.141,1.372,2.134,0.235,70.773,56.534,22.941,18.507,26.649,31.451,117.551,73.394,116.245,45.307,59.582,45.121,-10.867,110.0,110.0,71.875,150.625,65.5,66.0,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,94.375,71.813,71.313,0.012,70.25,150.625,65.375,72.813,39.969,44.219,72.0,70.0,1000.0,500.0,0.205,496.75,115.625,95.313,0.392,70.063,150.625,65.313,70.25,33.063,40.219,72.0,70.0,1000.0,500.0,0.212,504.25,115.0,84.688,0.226,70.125,150.625,64.75,77.0,63.406,46.656,72.0,70.0,1000.0,500.0,0.206,496.5,114.625,104.313,1.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.681,-0.17,4.344,0.0,1.033,0.333,0.001,1.151,0.99,1.771
2032008,1001,1.0,1.0,1.0,1.0,83.047,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,331.382,23.005,13.093,0.0,80.0,65.0,1.4,1598.563,1598.733,2000.638,660.106,65.006,53.375,70.985,61.906,62.358,1.436,2.163,0.22,70.679,56.546,22.774,18.507,26.701,31.343,116.076,74.245,114.916,45.307,59.582,45.121,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.938,71.875,71.313,0.012,70.125,150.625,65.5,72.813,44.625,44.063,72.0,70.0,1000.0,500.0,0.205,498.5,115.063,95.125,0.387,70.0,150.625,65.438,70.313,33.063,40.063,72.0,70.0,1000.0,500.0,0.211,505.5,115.688,85.188,0.214,70.125,150.625,64.875,76.813,63.406,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,114.938,104.313,1.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.0,531.0,525.5,0.638,-0.171,3.856,0.0,1.046,0.331,0.001,1.115,0.943,1.825
2032008,1002,1.0,1.0,1.0,1.0,83.15,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,330.211,23.026,13.107,0.0,80.0,65.0,1.4,1603.188,1593.079,1987.653,651.409,65.113,53.375,70.985,61.906,62.576,1.375,1.999,0.246,70.685,56.517,22.69,18.507,26.857,31.343,115.191,74.032,114.104,45.453,59.582,45.121,-10.852,110.0,110.0,71.75,150.625,65.625,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.563,71.813,71.438,0.012,70.0,150.625,65.5,72.75,49.281,44.594,72.0,70.0,1000.0,500.0,0.202,494.5,115.313,94.875,0.389,70.0,150.625,65.563,70.5,30.297,40.719,72.0,70.0,1000.0,500.0,0.209,501.5,116.125,85.75,0.217,70.125,150.625,65.0,77.0,63.406,46.594,72.0,70.0,1000.0,500.0,0.208,497.5,115.938,105.0,1.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.608,-0.308,3.618,0.0,1.03,0.33,0.001,1.149,0.953,1.883
2032008,1003,1.0,1.0,1.0,1.0,83.223,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,331.382,23.015,13.064,0.0,80.0,65.0,1.4,1601.688,1586.014,1998.783,657.207,65.219,53.375,70.985,61.797,62.576,1.383,1.989,0.231,70.708,56.61,22.635,18.507,26.889,31.451,117.993,73.713,116.097,45.38,59.687,45.121,-10.867,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,95.813,71.875,71.313,0.012,70.125,150.625,65.563,72.938,44.563,43.969,72.0,70.0,1000.0,500.0,0.21,497.5,116.5,95.313,0.43,70.063,150.625,65.563,70.5,30.266,41.063,72.0,70.0,1000.0,500.0,0.206,498.75,115.813,85.938,0.216,70.125,150.625,64.938,77.063,63.375,46.406,72.0,70.0,1000.0,500.0,0.208,499.75,116.813,105.75,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,304.0,530.5,531.0,525.5,0.985,-0.236,6.302,0.0,1.013,0.331,0.001,1.316,0.933,1.819
2032008,1004,1.0,1.0,1.0,1.0,83.262,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,330.211,23.036,13.049,0.0,80.0,65.0,1.4,1589.625,1611.464,2000.638,665.906,65.219,53.268,70.985,61.797,62.576,1.425,2.159,0.231,70.639,56.55,22.663,18.478,26.915,31.451,118.731,73.394,117.353,45.38,59.582,45.194,-10.852,110.0,110.0,71.75,150.625,65.813,66.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.438,0.012,70.125,150.625,65.5,73.125,44.5,43.438,72.0,70.0,1000.0,500.0,0.212,501.25,116.625,96.563,0.435,70.188,150.625,65.563,70.5,26.297,41.063,72.0,70.0,1000.0,500.0,0.206,499.75,115.5,85.813,0.196,70.125,150.625,65.0,77.188,63.344,46.344,72.0,70.0,1000.0,500.0,0.209,501.0,116.813,105.438,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.7,-0.171,4.584,0.0,1.033,0.33,0.001,1.261,0.841,1.859
2032008,1005,1.0,1.0,1.0,1.0,83.299,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,331.382,23.057,13.064,0.0,80.0,65.0,1.4,1599.938,1593.079,1991.362,639.819,65.219,53.268,70.985,61.687,62.467,1.364,2.092,0.242,70.615,56.459,22.635,18.507,26.967,31.451,119.468,73.074,118.387,45.38,59.582,45.194,-10.852,110.0,110.0,71.75,150.625,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,102.938,71.813,71.438,0.012,70.125,150.625,65.563,73.438,39.781,43.938,72.0,70.0,1000.0,500.0,0.21,497.5,116.5,96.875,0.427,70.188,150.625,65.563,70.313,26.25,41.406,72.0,70.0,1000.0,500.0,0.202,496.5,115.0,85.313,0.178,70.125,150.625,65.0,77.188,69.813,46.688,72.0,70.0,1000.0,500.0,0.207,498.0,116.438,105.438,1.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,525.5,0.537,-0.171,3.598,0.0,1.009,0.331,0.001,1.211,0.764,1.828
2032008,1006,1.0,1.0,1.0,1.0,83.336,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,332.553,23.036,13.064,0.0,80.0,65.0,1.4,1596.688,1571.894,1989.508,642.716,65.219,53.482,71.093,61.797,62.467,1.429,2.124,0.224,70.635,56.508,22.663,18.507,27.032,31.451,117.551,73.5,116.097,45.38,59.582,45.194,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.023,95.688,71.875,71.438,0.012,70.125,150.625,65.5,73.313,44.406,43.125,72.0,70.0,1000.0,500.0,0.213,504.5,116.0,96.875,0.426,70.063,150.625,65.625,70.25,30.109,41.438,72.0,70.0,1000.0,500.0,0.203,496.25,114.5,84.625,0.177,70.125,150.625,65.0,77.188,63.313,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,115.938,105.0,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.76,-0.171,4.838,0.0,1.023,0.333,0.001,1.177,0.765,1.815
2032008,1007,1.0,1.0,1.0,1.0,83.424,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,330.211,23.036,13.122,0.0,80.0,65.0,1.4,1597.875,1587.427,2002.494,652.858,65.326,53.268,70.985,62.016,62.576,1.33,2.088,0.216,70.61,56.475,22.468,18.478,27.006,31.558,116.592,74.139,115.507,45.38,59.582,45.121,-10.852,110.0,110.0,71.875,150.625,65.875,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,71.313,0.012,70.25,150.625,65.563,73.438,44.375,44.094,72.0,70.0,1000.0,500.0,0.206,497.75,115.313,96.438,0.433,70.063,150.625,65.625,69.938,30.063,41.938,72.0,70.0,1000.0,500.0,0.201,492.0,114.375,83.938,0.179,70.125,150.625,65.0,77.063,63.281,46.875,72.0,70.0,1000.0,500.0,0.207,498.25,115.188,104.563,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.589,-0.239,3.611,0.0,1.009,0.33,0.001,1.181,0.788,1.731
2032008,1008,1.0,1.0,1.0,1.0,83.479,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,23.057,13.122,0.0,80.0,65.0,1.4,1613.125,1607.219,2011.772,671.707,65.326,53.375,70.985,61.906,62.685,1.375,2.113,0.227,70.664,56.538,22.44,18.478,26.928,31.558,115.707,74.245,114.473,45.38,59.582,45.194,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,102.5,71.813,71.438,0.012,70.25,150.625,65.625,73.125,39.594,43.156,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,96.25,0.427,70.063,150.625,65.625,69.938,26.125,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,114.875,83.625,0.174,70.125,150.625,65.25,77.0,69.75,46.313,72.0,70.0,1000.0,500.0,0.209,499.25,114.938,104.125,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.686,-0.172,4.112,0.0,1.03,0.331,0.001,1.177,0.786,1.776
2032008,1009,1.0,1.0,1.0,1.0,83.536,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,333.724,23.036,13.006,0.0,80.0,65.0,1.4,1609.25,1610.049,2000.638,661.556,65.326,53.375,70.985,61.906,62.685,1.398,2.042,0.205,70.603,56.454,22.468,18.535,26.902,31.558,114.674,73.926,113.439,45.38,59.582,45.194,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,96.938,71.813,71.313,0.012,70.25,150.625,65.625,73.313,39.531,43.438,72.0,70.0,1000.0,500.0,0.21,502.5,116.25,96.25,0.431,70.063,150.625,65.688,69.875,30.0,40.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.125,83.625,0.171,70.125,150.625,65.0,77.0,63.219,46.25,72.0,70.0,1000.0,500.0,0.208,500.25,115.188,104.125,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.698,-0.17,4.113,0.0,1.023,0.334,0.001,1.246,0.779,1.796
2032008,1010,1.0,1.0,1.0,1.0,83.595,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,332.553,23.078,13.093,0.0,80.0,65.0,1.4,1602.75,1571.894,1993.218,654.308,65.326,53.375,70.985,61.906,62.685,1.433,2.159,0.227,70.612,56.494,22.468,18.507,26.883,31.558,119.247,73.606,117.648,45.38,59.582,45.121,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,100.875,71.813,71.438,0.012,70.25,150.625,65.625,73.438,39.438,43.813,72.0,70.0,1000.0,500.0,0.207,499.0,117.0,96.563,0.416,70.063,150.625,65.688,70.25,29.969,41.219,72.0,70.0,1000.0,500.0,0.204,497.25,115.5,83.625,0.178,70.125,150.625,65.25,77.0,63.188,46.219,72.0,70.0,1000.0,500.0,0.209,500.25,116.125,104.688,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,529.5,531.0,526.0,0.809,-0.239,5.328,0.0,1.027,0.333,0.001,1.228,0.82,1.851
2032008,1011,1.0,1.0,1.0,1.0,83.655,0.0,50.0,50.0,50.0,1.0,1.0,999.997,332.553,23.099,13.078,0.0,80.0,65.0,1.4,1602.188,1600.147,1996.928,667.356,65.326,53.375,70.985,61.797,62.576,1.387,2.006,0.231,70.593,56.49,22.468,18.535,26.857,31.451,119.985,73.287,118.387,45.38,59.582,45.194,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.563,71.813,71.438,0.012,70.313,150.625,65.625,73.5,39.344,44.469,72.0,70.0,1000.0,500.0,0.206,492.75,116.938,96.875,0.42,70.063,150.625,65.688,70.25,26.031,41.5,72.0,70.0,1000.0,500.0,0.206,493.5,115.125,83.813,0.179,70.125,150.625,65.25,77.063,63.156,45.344,72.0,70.0,1000.0,500.0,0.215,505.75,116.438,105.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.79,-0.171,5.328,0.0,1.0,0.333,0.001,1.217,0.81,1.856
2032008,1012,1.0,1.0,1.0,1.0,83.659,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,332.553,23.036,13.049,0.0,80.0,65.0,1.4,1597.375,1611.464,1996.928,647.062,65.219,53.375,71.093,61.797,62.576,1.413,2.159,0.224,70.579,56.474,22.524,18.507,26.857,31.558,117.92,73.181,116.688,45.38,59.582,45.267,-10.867,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,101.438,71.813,71.438,0.012,70.313,150.625,65.625,73.5,39.25,43.219,72.0,70.0,1000.0,500.0,0.212,503.5,116.375,96.875,0.427,70.063,150.625,65.688,69.938,29.906,39.875,72.0,70.0,1000.0,500.0,0.213,506.0,114.813,83.813,0.179,70.125,150.625,65.25,77.188,69.625,46.438,72.0,70.0,1000.0,500.0,0.207,497.5,116.188,105.188,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.634,-0.104,4.099,0.0,1.032,0.333,0.001,1.203,0.802,1.782
2032008,1013,1.0,1.0,1.0,1.0,83.766,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,332.553,23.036,13.107,0.0,80.0,65.0,1.4,1592.75,1595.906,1995.073,649.96,65.326,53.482,70.985,62.016,62.685,1.364,2.131,0.227,70.702,56.587,22.524,18.535,26.857,31.558,117.624,73.819,116.393,45.38,59.687,45.194,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,94.625,71.813,71.438,0.012,70.313,150.625,65.625,73.438,36.156,43.719,72.0,70.0,1000.0,500.0,0.208,500.5,115.688,96.75,0.42,70.063,150.625,65.688,69.938,29.891,40.531,72.0,70.0,1000.0,500.0,0.21,502.5,114.5,83.625,0.179,70.125,150.625,65.0,77.063,63.094,46.625,72.0,70.0,1000.0,500.0,0.206,497.0,115.688,104.375,1.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,525.5,0.647,-0.17,4.096,0.0,1.02,0.333,0.001,1.15,0.799,1.727
2032008,1014,1.0,1.0,1.0,1.0,83.878,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,332.553,23.068,13.078,0.0,80.0,65.0,1.4,1602.688,1587.427,1983.943,658.656,65.433,53.482,70.985,62.016,62.685,1.387,2.063,0.238,70.6,56.484,22.524,18.564,26.954,31.665,116.297,74.458,115.137,45.525,59.687,45.194,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.625,71.813,71.438,0.012,70.313,150.625,65.625,73.438,36.063,43.281,72.0,70.0,1000.0,500.0,0.212,501.5,115.063,96.25,0.405,70.063,150.625,65.688,69.938,32.594,41.094,72.0,70.0,1000.0,500.0,0.207,495.5,114.813,83.625,0.178,70.125,150.625,65.313,77.063,63.063,46.313,72.0,70.0,1000.0,500.0,0.208,500.25,115.125,103.813,1.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,530.0,531.0,525.5,0.64,-0.306,3.867,0.0,1.012,0.333,0.001,1.101,0.803,1.72
2032008,1015,1.0,1.0,1.0,1.0,83.956,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,332.553,23.026,13.093,0.0,80.0,65.0,1.4,1590.563,1597.319,2004.349,651.409,65.433,53.375,70.985,62.126,62.794,1.368,2.134,0.227,70.678,56.584,22.385,18.535,27.058,31.665,115.559,74.139,114.473,45.525,59.582,45.194,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,102.875,71.813,71.313,0.011,70.313,150.625,65.625,73.125,35.938,43.25,72.0,70.0,1000.0,500.0,0.211,504.0,115.625,95.5,0.408,70.063,150.625,65.688,70.25,29.828,41.063,72.0,70.0,1000.0,500.0,0.208,496.25,115.063,83.5,0.179,70.125,150.625,65.313,76.813,59.219,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,114.938,103.625,1.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.604,-0.308,3.614,0.0,1.018,0.333,0.001,1.187,0.817,1.717
2032008,1016,1.0,1.0,1.0,1.0,84.033,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,332.553,22.932,13.035,0.0,80.0,65.0,1.4,1595.188,1595.906,1993.218,655.757,65.433,53.375,70.985,62.016,62.794,1.413,2.124,0.242,70.624,56.483,22.551,18.564,27.174,31.665,114.674,73.713,113.882,45.525,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,94.125,71.813,71.438,0.012,70.25,150.625,65.875,73.125,35.844,43.469,72.0,70.0,1000.0,500.0,0.209,503.25,116.375,95.313,0.394,70.063,150.625,65.938,69.938,29.797,41.344,72.0,70.0,1000.0,500.0,0.206,494.75,115.438,83.625,0.177,70.125,150.625,65.313,76.813,62.969,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,103.75,1.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.443,-0.239,2.626,0.0,1.009,0.333,0.001,1.199,0.814,1.752
2032008,1017,1.0,1.0,1.0,1.0,84.059,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,330.211,23.005,13.078,0.0,80.0,65.0,1.4,1600.375,1607.219,2011.772,676.06,65.326,53.482,71.093,61.138,62.685,1.455,2.067,0.238,70.603,56.515,22.579,18.564,27.135,31.772,118.878,74.139,117.796,45.525,59.687,45.194,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,102.5,71.813,71.438,0.012,70.313,150.625,65.875,73.313,35.75,43.781,72.0,70.0,1000.0,500.0,0.208,500.5,116.938,95.813,0.402,70.188,150.625,65.938,70.25,29.766,41.063,72.0,70.0,1000.0,500.0,0.208,496.75,115.438,83.813,0.179,70.125,150.625,65.25,76.813,62.906,46.625,72.0,70.0,1000.0,500.0,0.208,498.75,116.125,104.313,1.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.556,-0.306,3.594,0.0,1.03,0.33,0.001,1.227,0.818,1.801
2032008,1018,1.0,1.0,1.0,1.0,83.898,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,327.869,23.015,13.049,0.0,80.0,65.0,1.4,1609.125,1595.906,2002.494,658.656,64.899,53.375,70.985,60.04,62.032,1.368,2.024,0.238,70.616,56.463,22.996,18.564,27.096,31.665,120.206,72.861,119.199,45.525,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,65.625,66.5,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,102.625,71.813,71.438,0.012,70.313,150.625,65.563,73.313,35.656,44.0,72.0,70.0,1000.0,500.0,0.204,498.5,116.875,96.125,0.386,70.063,150.625,65.563,69.938,29.734,40.75,72.0,70.0,1000.0,500.0,0.209,499.25,115.0,83.938,0.177,70.125,150.625,64.875,76.813,69.438,46.531,72.0,70.0,1000.0,500.0,0.208,500.0,116.438,104.688,1.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,530.5,531.0,525.5,0.49,-0.239,3.345,0.0,1.022,0.328,0.001,1.157,0.795,1.784
2032008,1019,1.0,1.0,1.0,1.0,83.602,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,332.553,22.995,13.078,0.0,80.0,65.0,1.4,1604.688,1607.219,2002.494,667.356,64.366,53.482,70.985,59.381,61.379,1.391,2.131,0.238,70.619,56.492,23.524,18.564,27.122,31.665,117.92,70.52,117.131,45.525,59.477,45.267,-10.867,110.0,110.0,71.75,150.625,65.5,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.0,71.813,71.438,0.012,70.25,150.625,65.375,73.125,35.563,44.625,72.0,70.0,1000.0,500.0,0.205,491.75,116.375,95.938,0.397,70.063,150.625,65.313,69.813,29.703,40.438,72.0,70.0,1000.0,500.0,0.211,503.75,114.563,83.625,0.177,70.125,150.625,64.313,76.563,62.875,45.813,72.0,70.0,1000.0,500.0,0.212,506.5,116.188,104.563,1.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,535.5,303.75,531.0,531.0,526.0,0.383,-0.242,2.62,0.0,1.023,0.333,0.001,1.172,0.792,1.797
