DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1020,1.0,1.0,1.0,1.0,83.258,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,331.382,23.047,13.02,0.0,80.0,65.0,1.4,1596.625,1597.319,1998.783,648.511,63.94,53.482,70.985,59.161,60.944,1.398,2.156,0.246,70.601,56.495,23.803,18.593,27.122,31.772,117.551,69.775,116.467,45.525,59.477,45.267,-10.852,110.0,110.0,71.75,150.625,65.313,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,94.0,71.813,71.438,0.012,70.25,150.625,65.063,72.938,35.438,44.531,72.0,70.0,1000.0,500.0,0.204,494.25,115.688,95.688,0.396,70.063,150.625,65.0,69.563,32.406,40.844,72.0,70.0,1000.0,500.0,0.208,500.75,114.375,83.375,0.179,70.125,150.625,64.063,76.375,62.813,45.844,72.0,70.0,1000.0,500.0,0.211,502.75,115.625,104.125,1.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.523,-0.241,3.609,0.0,1.002,0.331,0.001,1.145,0.802,1.759
2032008,1021,1.0,1.0,1.0,1.0,82.953,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.026,13.078,0.0,80.0,65.0,1.4,1603.938,1584.601,1991.362,642.716,63.727,53.482,71.093,59.601,60.835,1.406,2.141,0.231,70.592,56.447,23.997,18.622,27.122,31.772,116.371,69.456,115.064,45.598,59.687,45.267,-10.867,110.0,110.0,71.688,150.625,65.0,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.625,71.813,71.438,0.012,70.313,150.625,64.875,72.75,38.344,43.156,72.0,70.0,1000.0,500.0,0.212,504.0,115.063,95.25,0.375,70.0,150.625,64.875,69.375,32.406,41.906,72.0,70.0,1000.0,500.0,0.202,491.5,114.5,83.188,0.179,70.125,150.625,64.063,76.125,62.813,46.469,72.0,70.0,1000.0,500.0,0.207,498.5,115.125,103.625,1.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.5,531.0,525.5,0.641,-0.307,4.349,0.0,1.025,0.331,0.001,1.074,0.81,1.784
2032008,1022,1.0,1.0,1.0,1.0,82.78,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,330.211,23.026,13.035,0.0,80.0,65.0,1.4,1604.063,1597.319,1996.928,654.308,63.833,53.482,70.877,60.259,61.053,1.417,2.141,0.235,70.57,56.444,23.83,18.651,27.148,31.772,115.338,71.691,114.251,45.525,59.582,45.267,-10.852,110.0,110.0,71.688,150.625,65.0,65.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.938,71.813,71.438,0.012,70.25,150.625,64.938,72.438,38.25,43.469,72.0,70.0,1000.0,500.0,0.21,500.75,115.063,94.563,0.375,70.0,150.625,64.875,69.25,29.672,41.625,72.0,70.0,1000.0,500.0,0.204,492.25,115.063,82.938,0.196,70.125,150.625,64.063,76.063,62.75,46.094,72.0,70.0,1000.0,500.0,0.21,501.5,114.75,103.125,1.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.75,529.5,531.0,526.0,0.573,-0.239,3.618,0.0,1.023,0.33,0.001,1.111,0.91,1.736
2032008,1023,1.0,1.0,1.0,1.0,82.69,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,327.869,23.036,13.035,0.0,80.0,65.0,1.4,1609.125,1569.072,1974.67,657.207,64.046,53.482,70.877,60.808,61.379,1.417,1.978,0.227,70.562,56.451,23.719,18.651,27.135,31.772,114.822,72.649,113.365,45.598,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,64.875,65.938,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,98.063,71.813,71.438,0.012,70.25,150.625,64.938,72.438,38.188,44.406,72.0,70.0,1000.0,500.0,0.203,494.75,115.75,94.375,0.378,70.0,150.625,65.0,69.375,32.406,41.156,72.0,70.0,1000.0,500.0,0.208,494.75,115.563,83.313,0.201,70.125,150.625,64.25,75.875,62.719,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,115.313,103.438,1.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,304.0,529.5,531.0,525.5,0.796,-0.309,4.852,0.0,1.02,0.328,0.001,1.168,0.937,1.763
2032008,1024,1.0,1.0,1.0,1.0,82.637,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,329.04,23.026,13.02,0.0,80.0,65.0,1.4,1597.75,1604.39,1987.653,655.757,64.26,53.482,70.768,61.028,61.705,1.425,2.024,0.246,70.527,56.429,23.524,18.679,27.109,31.879,119.1,72.649,117.722,45.525,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,65.0,65.938,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,99.0,71.813,71.438,0.012,70.125,150.625,64.938,72.438,42.813,43.313,72.0,70.0,1000.0,500.0,0.212,500.75,116.5,94.625,0.377,70.0,150.625,65.0,69.688,32.406,40.656,72.0,70.0,1000.0,500.0,0.211,499.25,115.688,84.0,0.2,70.125,150.625,64.25,76.063,62.688,46.188,72.0,70.0,1000.0,500.0,0.209,501.25,116.125,104.0,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,530.5,531.0,526.0,0.683,-0.239,4.581,0.0,1.012,0.329,0.001,1.192,0.916,1.831
2032008,1025,1.0,1.0,1.0,1.0,82.61,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,330.211,23.068,13.049,0.0,80.0,65.0,1.4,1603.375,1618.541,1998.783,668.806,64.473,53.375,70.768,61.138,61.814,1.417,2.099,0.246,70.605,56.414,23.385,18.708,27.161,31.772,119.911,72.223,118.756,45.453,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,65.188,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.438,71.813,71.313,0.012,70.125,150.625,65.063,72.563,38.063,43.281,72.0,70.0,1000.0,500.0,0.211,503.75,116.625,95.0,0.367,70.0,150.625,65.0,69.813,32.406,40.188,72.0,70.0,1000.0,500.0,0.212,504.5,115.063,84.188,0.196,70.125,150.625,64.438,76.125,62.656,46.625,72.0,70.0,1000.0,500.0,0.208,498.5,116.438,104.313,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.5,530.5,531.0,525.5,0.559,-0.172,3.846,0.0,1.032,0.33,0.001,1.147,0.875,1.805
2032008,1026,1.0,1.0,1.0,1.0,82.575,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,331.382,23.089,13.049,0.0,80.0,65.0,1.4,1614.125,1578.952,1993.218,655.757,64.58,53.375,70.877,61.138,61.923,1.417,2.149,0.224,70.648,56.509,23.358,18.708,27.246,31.772,117.846,72.329,116.54,45.598,59.582,45.34,-10.852,110.0,110.0,71.875,150.625,65.188,65.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,102.75,71.813,71.438,0.012,70.125,150.625,65.063,72.563,38.031,44.594,72.0,70.0,1000.0,500.0,0.204,493.25,116.313,95.125,0.384,70.0,150.625,65.0,69.813,32.406,40.906,72.0,70.0,1000.0,500.0,0.208,496.25,114.813,84.438,0.196,70.125,150.625,64.438,76.188,62.625,45.594,72.0,70.0,1000.0,500.0,0.213,505.0,116.188,104.25,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,529.5,531.0,526.0,0.662,-0.241,4.355,0.0,1.016,0.331,0.001,1.176,0.861,1.803
2032008,1027,1.0,1.0,1.0,1.0,82.498,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,329.04,23.057,13.151,0.0,80.0,65.0,1.4,1603.563,1576.128,1998.783,638.371,64.58,53.375,70.768,61.357,62.032,1.394,2.07,0.238,70.604,56.486,23.246,18.679,27.271,31.879,117.403,72.968,116.319,45.671,59.582,45.413,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,93.563,71.813,71.438,0.012,70.125,150.625,65.063,72.563,42.688,44.125,72.0,70.0,1000.0,500.0,0.208,495.5,115.688,95.0,0.38,70.063,150.625,65.188,69.813,32.375,40.469,72.0,70.0,1000.0,500.0,0.212,499.5,114.25,84.438,0.196,70.125,150.625,64.438,76.375,62.563,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,104.125,1.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.5,531.0,526.0,0.562,-0.244,3.61,0.0,1.014,0.329,0.001,1.136,0.845,1.731
2032008,1028,1.0,1.0,1.0,1.0,82.493,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,331.382,23.036,13.049,0.0,80.0,65.0,1.4,1606.125,1610.049,1993.218,665.906,64.686,53.482,70.877,61.467,62.358,1.421,2.127,0.22,70.68,56.511,23.219,18.737,27.31,31.879,116.297,73.606,115.137,45.598,59.582,45.34,-10.852,110.0,110.0,71.688,150.625,65.313,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,102.0,71.813,71.438,0.012,70.125,150.625,65.25,72.563,42.656,43.25,72.0,70.0,1000.0,500.0,0.211,503.5,115.063,94.688,0.371,70.063,150.625,65.188,69.875,29.641,40.0,72.0,70.0,1000.0,500.0,0.213,505.5,114.5,84.188,0.2,70.125,150.625,64.625,76.188,62.531,46.625,72.0,70.0,1000.0,500.0,0.207,496.75,115.125,103.75,1.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,529.5,531.0,525.5,0.626,-0.241,3.861,0.0,1.033,0.331,0.001,1.093,0.877,1.71
2032008,1029,1.0,1.0,1.0,1.0,82.512,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,331.382,22.995,13.064,0.0,80.0,65.0,1.4,1606.125,1614.294,2006.205,670.257,64.793,53.482,70.877,61.577,62.249,1.417,2.134,0.231,70.666,56.541,23.135,18.766,27.271,31.987,115.486,73.5,114.399,45.598,59.792,45.34,-10.852,110.0,110.0,71.75,150.625,65.438,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.688,71.875,71.438,0.012,70.125,150.625,65.25,72.563,42.625,43.563,72.0,70.0,1000.0,500.0,0.209,501.25,115.063,94.438,0.37,70.063,150.625,65.313,69.875,29.609,40.031,72.0,70.0,1000.0,500.0,0.213,505.25,115.0,84.188,0.2,70.125,150.625,64.75,76.188,62.5,46.531,72.0,70.0,1000.0,500.0,0.208,499.25,114.625,103.188,1.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.595,-0.237,3.613,0.0,1.034,0.331,0.001,1.103,0.891,1.716
2032008,1030,1.0,1.0,1.0,1.0,82.54,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,331.382,23.047,13.107,0.0,80.0,65.0,1.4,1602.25,1612.879,2000.638,667.356,64.899,53.482,70.877,61.467,62.358,1.421,2.156,0.224,70.619,56.479,23.024,18.737,27.33,31.879,114.674,73.287,113.661,45.598,59.477,45.34,-10.852,110.0,110.0,71.875,150.625,65.5,65.938,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,94.188,71.875,71.313,0.012,70.125,150.625,65.375,72.563,42.563,43.656,72.0,70.0,1000.0,500.0,0.208,501.25,115.938,94.438,0.375,70.063,150.625,65.313,69.938,25.688,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,115.438,84.438,0.198,70.125,150.625,64.75,76.188,62.469,46.25,72.0,70.0,1000.0,500.0,0.209,501.0,114.938,103.125,1.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.0,531.0,526.0,0.564,-0.244,3.375,0.0,1.026,0.331,0.001,1.165,0.887,1.769
2032008,1031,1.0,1.0,1.0,1.0,82.525,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,332.553,23.109,13.006,0.0,80.0,65.0,1.4,1600.75,1604.39,2000.638,660.106,64.899,53.482,70.877,61.467,62.358,1.417,2.113,0.235,70.723,56.587,23.052,18.708,27.369,31.879,119.026,72.968,117.574,45.598,59.582,45.34,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,71.563,0.012,70.125,150.625,65.375,72.75,42.531,43.313,72.0,70.0,1000.0,500.0,0.212,501.25,116.5,94.625,0.381,70.063,150.625,65.438,69.938,29.563,41.656,72.0,70.0,1000.0,500.0,0.203,491.75,115.5,84.688,0.197,70.125,150.625,64.875,76.188,62.438,45.531,72.0,70.0,1000.0,500.0,0.213,504.75,115.688,103.625,1.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.729,-0.24,4.845,0.0,1.023,0.333,0.001,1.204,0.877,1.81
2032008,1032,1.0,1.0,1.0,1.0,82.509,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,329.04,23.078,13.035,0.0,80.0,65.0,1.4,1594.063,1601.561,2006.205,678.962,64.899,53.482,70.877,61.357,62.467,1.406,2.113,0.242,70.64,56.512,23.135,18.737,27.31,31.879,120.132,72.649,118.756,45.671,59.582,45.413,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,102.75,71.875,71.313,0.012,70.125,150.625,65.375,72.75,42.5,43.281,72.0,70.0,1000.0,500.0,0.213,501.5,116.5,95.125,0.377,70.063,150.625,65.438,69.938,29.531,41.063,72.0,70.0,1000.0,500.0,0.208,495.25,115.063,84.688,0.196,70.125,150.625,64.75,76.375,62.406,46.094,72.0,70.0,1000.0,500.0,0.208,499.5,116.188,104.25,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.669,-0.242,4.583,0.0,1.013,0.329,0.001,1.164,0.861,1.799
2032008,1033,1.0,1.0,1.0,1.0,82.492,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,332.553,23.036,13.064,0.0,80.0,65.0,1.4,1591.563,1590.252,2011.772,674.609,64.899,53.589,70.877,61.467,62.249,1.36,2.028,0.227,70.664,56.525,23.163,18.766,27.33,31.879,117.772,72.542,116.54,45.671,59.582,45.413,-10.867,110.0,110.0,71.875,150.625,65.625,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,95.0,71.875,71.438,0.012,70.125,150.625,65.375,72.75,42.469,43.125,72.0,70.0,1000.0,500.0,0.212,504.75,116.313,95.25,0.367,70.063,150.625,65.313,70.25,29.516,40.688,72.0,70.0,1000.0,500.0,0.209,498.5,114.813,84.688,0.196,70.25,150.625,64.875,76.438,58.563,46.469,72.0,70.0,1000.0,500.0,0.206,498.25,116.125,104.25,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.627,-0.242,4.099,0.0,1.014,0.333,0.001,1.117,0.854,1.74
2032008,1034,1.0,1.0,1.0,1.0,82.525,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,336.066,23.026,13.064,0.0,80.0,65.0,1.4,1580.75,1600.147,2008.06,665.906,65.006,53.482,70.877,61.577,62.358,1.406,2.141,0.224,70.692,56.566,23.052,18.737,27.31,31.987,117.256,73.181,116.171,45.598,59.582,45.34,-10.867,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.313,71.875,71.438,0.012,70.125,150.625,65.375,72.813,42.438,43.375,72.0,70.0,1000.0,500.0,0.21,502.5,115.688,95.0,0.371,70.063,150.625,65.438,69.938,29.484,39.969,72.0,70.0,1000.0,500.0,0.213,505.5,114.375,84.5,0.196,70.125,150.625,64.875,76.438,62.313,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.688,104.0,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.567,-0.241,3.609,0.0,1.029,0.336,0.001,1.109,0.847,1.713
2032008,1035,1.0,1.0,1.0,1.0,82.525,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,334.895,23.047,13.151,0.0,80.0,65.0,1.4,1595.063,1610.049,2008.06,674.609,65.006,53.482,70.877,61.687,62.467,1.394,2.163,0.242,70.699,56.559,22.968,18.737,27.284,31.987,116.076,73.819,114.916,45.671,59.582,45.413,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,102.438,71.875,71.438,0.012,70.125,150.625,65.375,72.75,42.375,44.0,72.0,70.0,1000.0,500.0,0.207,498.75,115.063,94.625,0.391,70.063,150.625,65.438,69.938,25.547,40.438,72.0,70.0,1000.0,500.0,0.21,503.25,114.563,84.438,0.196,70.25,150.625,64.938,76.438,58.469,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,115.125,103.5,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.633,-0.244,3.863,0.0,1.023,0.335,0.001,1.155,0.854,1.719
2032008,1036,1.0,1.0,1.0,1.0,82.532,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,333.724,23.036,13.078,0.0,80.0,65.0,1.4,1604.5,1591.666,1998.783,673.158,65.006,53.482,70.877,61.577,62.358,1.429,2.127,0.231,70.689,56.581,22.941,18.708,27.284,31.987,115.117,73.5,114.104,45.598,59.582,45.34,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,102.688,71.875,71.438,0.012,70.125,150.625,65.5,72.563,42.344,42.938,72.0,70.0,1000.0,500.0,0.213,505.25,114.938,94.438,0.377,70.063,150.625,65.563,70.25,29.406,41.594,72.0,70.0,1000.0,500.0,0.204,492.0,115.0,84.438,0.196,70.125,150.625,64.875,76.375,62.188,45.625,72.0,70.0,1000.0,500.0,0.213,504.5,114.625,103.125,1.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.561,-0.241,3.373,0.0,1.025,0.334,0.001,1.117,0.866,1.698
2032008,1037,1.0,1.0,1.0,1.0,82.596,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,333.724,23.057,13.078,0.0,80.0,65.0,1.4,1598.625,1586.014,1995.073,642.716,65.113,53.482,70.877,61.577,62.358,1.417,2.141,0.231,70.758,56.664,22.885,18.766,27.246,31.987,116.961,73.287,115.064,45.671,59.582,45.413,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,93.75,71.875,71.438,0.012,70.125,150.625,65.5,72.563,42.281,43.031,72.0,70.0,1000.0,500.0,0.213,505.0,115.75,94.375,0.381,70.063,150.625,65.563,70.25,25.469,41.688,72.0,70.0,1000.0,500.0,0.203,493.5,115.438,84.5,0.196,70.125,150.625,64.938,76.188,58.375,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,115.0,103.188,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,1.001,-0.243,6.319,0.0,1.027,0.334,0.001,1.177,0.876,1.755
2032008,1038,1.0,1.0,1.0,1.0,82.616,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,334.895,23.026,13.078,0.0,80.0,65.0,1.4,1603.313,1612.879,1998.783,658.656,65.113,53.589,70.877,61.577,62.358,1.429,2.088,0.235,70.771,56.65,22.885,18.708,27.233,31.879,118.805,73.074,117.574,45.671,59.582,45.413,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.75,71.875,71.563,0.012,70.125,150.625,65.5,72.75,42.25,43.031,72.0,70.0,1000.0,500.0,0.212,505.0,116.375,94.625,0.373,70.063,150.625,65.563,70.313,29.344,40.969,72.0,70.0,1000.0,500.0,0.206,499.5,115.5,84.625,0.196,70.125,150.625,64.938,76.375,62.094,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,103.625,1.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.62,-0.243,4.093,0.0,1.037,0.335,0.001,1.172,0.875,1.775
2032008,1039,1.0,1.0,1.0,1.0,82.578,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,331.382,23.005,13.064,0.0,80.0,65.0,1.4,1597.625,1608.634,2011.772,668.806,65.006,53.589,70.877,61.467,62.358,1.394,2.138,0.238,70.684,56.532,22.968,18.708,27.207,31.879,118.067,72.649,116.984,45.671,59.582,45.413,-10.867,110.0,110.0,71.75,150.625,65.813,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,102.875,71.875,71.438,0.012,70.125,150.625,65.5,72.813,42.219,43.5,72.0,70.0,1000.0,500.0,0.211,502.25,116.5,95.0,0.38,70.063,150.625,65.563,70.313,29.297,40.813,72.0,70.0,1000.0,500.0,0.208,501.0,115.125,84.688,0.196,70.125,150.625,64.875,76.438,62.063,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.188,104.125,1.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,529.5,531.0,526.0,0.549,-0.242,3.598,0.0,1.029,0.331,0.001,1.181,0.862,1.782
2032008,1040,1.0,1.0,1.0,1.0,82.579,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,331.382,22.995,13.122,0.0,80.0,65.0,1.4,1602.938,1559.198,1998.783,628.235,65.006,53.589,70.985,61.467,62.467,1.402,2.017,0.235,70.773,56.61,23.052,18.737,27.207,31.987,117.108,72.861,115.876,45.671,59.687,45.413,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.022,95.125,71.875,71.438,0.012,70.125,150.625,65.5,72.813,42.188,44.531,72.0,70.0,1000.0,500.0,0.205,492.0,116.25,95.125,0.376,70.063,150.625,65.438,70.25,29.266,41.656,72.0,70.0,1000.0,500.0,0.202,493.0,114.813,84.688,0.196,70.125,150.625,64.938,76.563,62.0,46.313,72.0,70.0,1000.0,500.0,0.209,498.25,116.125,104.25,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,531.0,531.0,526.0,0.64,-0.242,4.093,0.0,1.005,0.331,0.001,1.148,0.854,1.764
2032008,1041,1.0,1.0,1.0,1.0,82.634,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,336.066,23.068,13.064,0.0,80.0,65.0,1.4,1605.0,1600.147,2008.06,665.906,65.113,53.589,70.877,61.687,62.358,1.425,2.145,0.242,70.748,56.606,22.968,18.737,27.207,31.987,115.928,73.394,114.842,45.743,59.582,45.413,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.188,71.875,71.438,0.012,70.25,150.625,65.563,72.813,37.469,43.094,72.0,70.0,1000.0,500.0,0.212,503.5,115.375,95.0,0.379,70.063,150.625,65.563,70.313,29.219,41.156,72.0,70.0,1000.0,500.0,0.208,495.5,114.375,84.5,0.194,69.938,150.625,64.938,76.563,61.969,46.25,72.0,70.0,1000.0,500.0,0.209,500.75,115.688,104.125,1.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,304.0,529.5,531.0,526.0,0.589,-0.312,3.62,0.0,1.029,0.336,0.001,1.116,0.838,1.696
2032008,1042,1.0,1.0,1.0,1.0,82.655,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,333.724,23.068,13.035,0.0,80.0,65.0,1.4,1598.688,1617.125,2008.06,658.656,65.113,53.589,70.877,61.687,62.467,1.429,2.127,0.242,70.728,56.58,22.996,18.708,27.271,31.987,115.117,73.5,114.03,45.671,59.687,45.413,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.375,71.813,71.313,0.012,70.125,150.625,65.5,72.813,37.406,43.344,72.0,70.0,1000.0,500.0,0.21,503.0,115.063,94.688,0.379,70.063,150.625,65.563,70.25,29.188,40.531,72.0,70.0,1000.0,500.0,0.211,498.75,114.5,84.438,0.196,70.125,150.625,64.938,76.563,61.938,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,103.625,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.603,-0.24,3.625,0.0,1.032,0.334,0.001,1.116,0.852,1.718
2032008,1043,1.0,1.0,1.0,1.0,82.728,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,334.895,23.036,13.137,0.0,80.0,65.0,1.4,1592.813,1600.147,2017.339,667.356,65.219,53.696,70.985,61.687,62.467,1.398,2.134,0.235,70.727,56.557,23.107,18.766,27.395,32.094,118.288,73.287,116.614,45.671,59.477,45.485,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,95.0,71.875,71.438,0.012,70.25,150.625,65.563,72.75,42.031,43.719,72.0,70.0,1000.0,500.0,0.209,500.25,115.313,94.438,0.377,70.188,150.625,65.563,70.313,25.234,40.0,72.0,70.0,1000.0,500.0,0.213,505.25,114.875,84.438,0.196,70.25,150.625,64.938,76.438,58.125,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,114.625,103.188,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,530.5,531.0,526.0,0.857,-0.177,5.569,0.0,1.025,0.335,0.001,1.138,0.862,1.692
2032008,1044,1.0,1.0,1.0,1.0,82.707,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,333.724,23.036,13.093,0.0,80.0,65.0,1.4,1594.125,1614.294,2006.205,676.06,65.113,53.696,70.877,61.687,62.467,1.345,2.138,0.231,70.702,56.571,22.968,18.794,27.395,32.201,119.173,73.074,117.796,45.671,59.582,45.413,-10.852,110.0,110.0,71.75,150.625,65.813,66.0,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.313,0.012,70.125,150.625,65.563,72.75,41.969,43.219,72.0,70.0,1000.0,500.0,0.211,503.5,116.0,94.563,0.38,70.188,150.625,65.625,70.313,22.328,40.063,72.0,70.0,1000.0,500.0,0.213,506.0,115.125,84.438,0.198,70.125,150.625,65.0,76.438,61.844,46.563,72.0,70.0,1000.0,500.0,0.208,498.75,114.938,103.125,1.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,530.0,531.5,526.0,0.688,-0.243,4.58,0.0,1.016,0.334,0.001,1.177,0.878,1.783
2032008,1045,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,331.382,23.036,13.035,0.0,80.0,65.0,1.4,1587.438,1612.879,1996.928,671.707,65.113,53.696,70.877,61.687,62.467,1.379,2.038,0.22,70.84,56.559,22.996,18.794,27.382,32.201,118.583,72.755,117.574,45.743,59.582,45.485,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.688,71.875,71.438,0.012,70.25,150.625,65.563,72.813,37.219,43.719,72.0,70.0,1000.0,500.0,0.208,500.0,116.25,94.875,0.385,70.188,150.625,65.625,70.25,25.141,40.625,72.0,70.0,1000.0,500.0,0.211,502.75,115.125,84.625,0.161,70.125,150.625,64.938,76.375,61.813,45.531,72.0,70.0,1000.0,500.0,0.215,506.25,115.625,103.438,1.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.507,-0.243,3.356,0.0,1.02,0.331,0.001,1.189,0.71,1.783
2032008,1046,1.0,1.0,1.0,1.0,82.745,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,331.382,23.068,13.049,0.0,80.0,65.0,1.4,1610.125,1571.894,1991.362,644.165,65.113,53.696,70.877,61.687,62.467,1.391,2.131,0.231,70.718,56.596,23.052,18.794,27.518,32.201,117.772,73.181,116.467,45.743,59.582,45.413,-10.867,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,102.813,71.875,71.438,0.012,70.313,150.625,65.563,72.813,41.844,44.438,72.0,70.0,1000.0,500.0,0.206,492.75,116.0,95.0,0.376,70.063,150.625,65.625,69.938,25.078,41.625,72.0,70.0,1000.0,500.0,0.202,494.5,115.0,84.125,0.161,70.125,150.625,64.938,76.438,61.75,46.281,72.0,70.0,1000.0,500.0,0.208,500.0,115.938,104.0,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.675,-0.311,4.348,0.0,1.006,0.331,0.001,1.141,0.719,1.765
2032008,1047,1.0,1.0,1.0,1.0,82.828,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,330.211,23.057,12.977,0.0,80.0,65.0,1.4,1597.25,1587.427,1993.218,657.207,65.219,53.696,70.877,61.797,62.576,1.383,2.106,0.253,70.706,56.579,23.024,18.823,27.544,32.201,116.592,73.819,115.433,45.671,59.687,45.485,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,94.25,71.813,71.438,0.012,70.25,150.625,65.563,72.938,41.75,44.125,72.0,70.0,1000.0,500.0,0.208,495.5,115.375,95.0,0.369,70.063,150.625,65.625,69.813,28.953,41.313,72.0,70.0,1000.0,500.0,0.205,497.75,114.563,83.375,0.161,70.125,150.625,65.0,76.438,61.688,46.563,72.0,70.0,1000.0,500.0,0.208,497.75,116.125,104.125,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.625,-0.172,3.861,0.0,1.013,0.33,0.001,1.087,0.726,1.758
2032008,1048,1.0,1.0,1.0,1.0,82.861,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,332.553,22.995,12.977,0.0,80.0,65.0,1.4,1599.75,1610.049,1996.928,667.356,65.219,53.696,70.985,61.906,62.794,1.402,2.088,0.227,70.625,56.538,22.913,18.823,27.459,32.308,116.002,73.926,114.842,45.525,59.582,45.413,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.25,71.875,71.438,0.012,70.25,150.625,65.563,72.813,41.719,43.375,72.0,70.0,1000.0,500.0,0.21,502.75,115.063,94.625,0.367,70.063,150.625,65.625,69.688,31.656,40.906,72.0,70.0,1000.0,500.0,0.207,500.25,114.188,83.0,0.161,70.125,150.625,65.0,76.563,57.844,46.438,72.0,70.0,1000.0,500.0,0.209,499.5,115.625,103.813,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.634,-0.103,3.855,0.0,1.025,0.333,0.001,1.084,0.726,1.729
2032008,1049,1.0,1.0,1.0,1.0,82.952,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,332.553,23.089,13.02,0.0,80.0,65.0,1.4,1596.313,1578.952,1995.073,644.165,65.326,53.696,70.985,61.797,62.685,1.436,2.042,0.242,70.611,56.529,22.968,18.823,27.595,32.308,115.043,73.606,113.956,44.653,59.687,44.537,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.563,71.875,71.438,0.012,70.125,150.625,65.563,72.813,36.969,44.656,72.0,70.0,1000.0,500.0,0.202,492.5,115.375,94.563,0.377,70.063,150.625,65.688,69.563,28.906,41.531,72.0,70.0,1000.0,500.0,0.205,492.5,114.25,82.688,0.161,70.25,150.625,65.25,76.563,61.563,46.625,72.0,70.0,1000.0,500.0,0.208,499.0,115.125,103.5,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.606,-0.1,3.628,0.0,1.009,0.333,0.001,1.134,0.735,1.696
2032008,1050,1.0,1.0,1.0,1.0,83.001,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,334.895,23.089,13.035,0.0,80.0,65.0,1.4,1619.25,1615.71,1996.928,658.656,65.326,53.696,70.877,61.797,62.685,1.391,2.077,0.231,70.706,56.559,22.968,18.823,27.673,32.415,118.657,73.287,116.984,44.072,59.687,43.881,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,97.688,71.875,71.438,0.012,70.25,150.625,65.563,72.813,36.906,43.781,72.0,70.0,1000.0,500.0,0.21,497.5,116.313,94.625,0.373,70.063,150.625,65.625,69.688,31.609,40.094,72.0,70.0,1000.0,500.0,0.213,505.5,114.5,82.688,0.161,70.25,150.625,65.25,76.375,57.719,45.906,72.0,70.0,1000.0,500.0,0.212,502.75,114.75,102.813,0.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,529.0,531.0,526.0,0.851,-0.159,5.578,0.0,1.014,0.335,0.001,1.169,0.741,1.662
2032008,1051,1.0,1.0,1.0,1.0,83.006,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,333.724,23.078,13.078,0.0,80.0,65.0,1.4,1598.313,1614.294,2006.205,658.656,65.219,53.803,70.985,61.797,62.576,1.41,2.117,0.22,70.704,56.635,22.996,18.852,27.608,32.522,119.395,72.968,117.944,43.854,59.477,43.662,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.438,0.012,70.25,150.625,65.625,72.938,36.813,43.25,72.0,70.0,1000.0,500.0,0.211,503.25,116.625,95.0,0.375,70.0,150.625,65.625,69.688,31.594,40.344,72.0,70.0,1000.0,500.0,0.211,503.75,114.813,82.563,0.161,70.25,150.625,65.0,76.188,61.406,46.313,72.0,70.0,1000.0,500.0,0.208,499.75,114.938,102.813,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,531.0,531.0,526.0,0.721,-0.161,4.834,0.0,1.025,0.334,0.001,1.172,0.751,1.683
2032008,1052,1.0,1.0,1.0,1.0,83.044,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,333.724,23.015,12.977,0.0,80.0,65.0,1.4,1601.563,1631.289,2021.052,677.51,65.219,53.803,70.877,61.797,62.576,1.398,2.131,0.231,70.727,56.624,22.968,18.823,27.583,32.522,117.772,72.861,116.614,43.708,59.582,43.517,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,102.25,71.813,71.313,0.012,70.25,150.625,65.625,72.938,36.75,43.688,72.0,70.0,1000.0,500.0,0.208,501.25,116.5,95.25,0.371,70.0,150.625,65.625,69.688,28.859,40.594,72.0,70.0,1000.0,500.0,0.209,501.75,114.563,82.563,0.161,70.25,150.625,65.25,76.188,57.563,45.031,72.0,70.0,1000.0,500.0,0.218,509.0,115.563,102.938,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.593,-0.156,3.849,0.0,1.039,0.334,0.001,1.139,0.745,1.732
2032008,1053,1.0,1.0,1.0,1.0,83.132,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,331.382,23.015,13.006,0.0,80.0,65.0,1.4,1601.563,1595.906,1996.928,661.556,65.219,53.803,70.877,61.797,62.576,1.41,2.081,0.235,70.785,56.574,22.885,18.852,27.518,32.522,117.329,73.287,116.171,43.563,59.582,43.444,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.313,71.875,71.438,0.012,70.25,150.625,65.625,73.063,36.656,43.25,72.0,70.0,1000.0,500.0,0.212,504.0,116.0,95.125,0.348,70.063,150.625,65.688,69.688,31.578,41.563,72.0,70.0,1000.0,500.0,0.206,492.75,114.375,82.688,0.162,70.25,150.625,65.0,76.375,57.5,46.438,72.0,70.0,1000.0,500.0,0.207,498.25,115.688,103.188,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.0,525.5,0.605,-0.097,3.85,0.0,1.026,0.331,0.001,1.05,0.742,1.711
2032008,1054,1.0,1.0,1.0,1.0,83.185,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,334.895,23.047,12.962,0.0,80.0,65.0,1.4,1602.125,1601.561,1995.073,657.207,65.326,53.803,70.877,61.906,62.685,1.429,2.042,0.213,70.696,56.555,22.913,18.881,27.544,32.522,116.002,73.926,114.916,43.49,59.582,43.298,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,93.875,71.875,71.563,0.012,70.25,150.625,65.625,72.813,36.563,43.375,72.0,70.0,1000.0,500.0,0.211,502.75,115.625,94.563,0.348,70.063,150.625,65.688,69.563,31.578,40.813,72.0,70.0,1000.0,500.0,0.21,497.75,114.25,82.688,0.178,70.25,150.625,65.25,76.375,57.438,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,103.188,0.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.595,-0.155,3.617,0.0,1.009,0.335,0.001,1.059,0.812,1.709
2032008,1055,1.0,1.0,1.0,1.0,83.248,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,332.553,23.026,13.02,0.0,80.0,65.0,1.4,1586.25,1604.39,1993.218,645.613,65.326,53.803,70.877,61.906,62.794,1.406,2.099,0.231,70.686,56.54,22.913,18.852,27.518,32.522,115.191,73.926,114.178,43.272,59.582,43.079,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.375,71.875,71.438,0.012,70.25,150.625,65.625,72.813,36.5,43.75,72.0,70.0,1000.0,500.0,0.208,501.0,114.938,93.813,0.348,70.063,150.625,65.688,69.813,31.563,41.219,72.0,70.0,1000.0,500.0,0.208,495.5,114.25,82.688,0.176,70.125,150.625,65.25,76.375,57.375,46.688,72.0,70.0,1000.0,500.0,0.208,497.75,115.125,103.063,0.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,304.0,530.0,531.0,526.0,0.565,-0.154,3.372,0.0,1.021,0.333,0.001,1.063,0.803,1.646
2032008,1056,1.0,1.0,1.0,1.0,83.304,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,333.724,23.099,12.977,0.0,80.0,65.0,1.4,1599.188,1604.39,2004.349,678.962,65.326,53.803,70.877,61.906,62.794,1.436,2.095,0.238,70.775,56.558,22.857,18.852,27.492,32.63,117.846,73.5,115.95,43.054,59.582,42.86,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.25,71.875,71.438,0.012,70.25,150.625,65.625,72.75,41.125,43.125,72.0,70.0,1000.0,500.0,0.211,504.0,115.188,93.563,0.336,70.063,150.625,65.938,69.875,31.563,40.406,72.0,70.0,1000.0,500.0,0.213,501.25,114.813,82.938,0.179,70.125,150.625,65.25,76.375,61.094,46.813,72.0,70.0,1000.0,500.0,0.207,498.0,114.75,102.813,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.0,531.0,525.5,0.988,-0.152,6.326,0.0,1.044,0.334,0.001,1.05,0.825,1.639
2032008,1057,1.0,1.0,1.0,1.0,83.372,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,334.895,23.078,13.006,0.0,80.0,65.0,1.4,1603.0,1607.219,2008.06,671.707,65.326,53.803,70.877,61.797,62.685,1.406,2.166,0.231,70.724,56.591,22.885,18.852,27.57,32.522,119.247,73.074,117.87,42.909,59.582,42.715,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.25,71.875,71.438,0.012,70.125,150.625,65.625,72.75,41.063,43.781,72.0,70.0,1000.0,500.0,0.207,500.25,115.938,93.438,0.346,70.063,150.625,65.688,69.938,28.797,40.063,72.0,70.0,1000.0,500.0,0.213,505.25,115.063,83.188,0.179,70.25,150.625,65.25,76.188,61.063,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,114.75,102.5,0.971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.688,-0.151,4.588,0.0,1.029,0.335,0.001,1.125,0.825,1.72
2032008,1058,1.0,1.0,1.0,1.0,83.43,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,333.724,23.036,12.948,0.0,80.0,65.0,1.4,1596.813,1601.561,1995.073,641.267,65.326,53.803,70.985,61.797,62.685,1.364,2.134,0.231,70.743,56.654,22.941,18.881,27.57,32.63,118.731,72.861,117.796,42.763,59.372,42.642,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,93.5,71.875,71.438,0.012,70.25,150.625,65.625,72.75,36.281,44.219,72.0,70.0,1000.0,500.0,0.206,494.5,116.313,93.75,0.346,70.063,150.625,65.688,70.25,28.781,40.344,72.0,70.0,1000.0,500.0,0.211,503.0,115.063,83.375,0.181,70.125,150.625,65.25,76.188,61.031,46.281,72.0,70.0,1000.0,500.0,0.208,499.75,115.313,103.188,0.998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.47,-0.094,3.11,0.0,1.012,0.334,0.001,1.128,0.829,1.749
2032008,1059,1.0,1.0,1.0,1.0,83.483,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,332.553,23.109,13.078,0.0,80.0,65.0,1.4,1599.875,1597.319,1998.783,665.906,65.326,53.803,70.877,61.906,62.576,1.444,2.049,0.235,70.712,56.576,22.857,18.852,27.57,32.63,117.772,73.287,116.467,42.691,59.582,42.569,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.563,71.938,71.313,0.012,70.25,150.625,65.625,72.75,36.219,44.25,72.0,70.0,1000.0,500.0,0.207,493.75,116.25,93.938,0.336,70.063,150.625,65.938,70.25,28.75,40.781,72.0,70.0,1000.0,500.0,0.208,500.5,115.0,83.5,0.177,70.25,150.625,65.25,76.438,60.969,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,103.75,0.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.678,-0.094,4.356,0.0,1.034,0.333,0.001,1.083,0.806,1.742
2032008,1100,1.0,1.0,1.0,1.0,83.545,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,332.553,23.005,12.962,0.0,80.0,65.0,1.4,1604.688,1618.541,2006.205,676.06,65.326,53.803,70.877,61.906,62.685,1.425,2.124,0.227,70.694,56.603,22.913,18.852,27.673,32.522,116.518,73.926,115.433,42.545,59.687,42.35,-10.852,110.0,110.0,71.75,150.625,65.875,66.5,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.438,71.875,71.438,0.012,70.25,150.625,65.625,72.75,36.125,43.188,72.0,70.0,1000.0,500.0,0.212,504.25,115.688,94.0,0.344,70.063,150.625,65.688,69.938,28.719,41.031,72.0,70.0,1000.0,500.0,0.206,499.25,114.813,83.5,0.173,70.25,150.625,65.313,76.563,57.125,45.406,72.0,70.0,1000.0,500.0,0.215,506.25,116.125,103.813,0.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.75,530.5,531.0,526.0,0.586,-0.147,3.607,0.0,1.036,0.333,0.001,1.078,0.783,1.772
2032008,1101,1.0,1.0,1.0,1.0,83.656,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,332.553,23.036,12.991,0.0,80.0,65.0,1.4,1609.0,1580.364,2013.628,648.511,65.433,53.803,70.877,61.797,62.685,1.436,2.134,0.235,70.778,56.596,22.885,18.852,27.699,32.63,115.707,74.032,114.621,42.691,59.582,42.423,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.25,71.813,71.438,0.012,70.25,150.625,65.875,72.75,36.063,43.969,72.0,70.0,1000.0,500.0,0.208,495.25,115.188,93.813,0.332,70.063,150.625,65.688,69.938,28.672,41.75,72.0,70.0,1000.0,500.0,0.202,493.0,114.375,83.5,0.175,70.125,150.625,65.25,76.563,57.063,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,103.813,0.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,539.0,536.0,303.75,530.0,531.5,526.0,0.6,-0.206,3.616,0.0,1.016,0.333,0.001,1.026,0.781,1.696
2032008,1102,1.0,1.0,1.0,1.0,83.663,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,334.895,23.057,13.078,0.0,80.0,65.0,1.4,1593.063,1605.804,2008.06,667.356,65.326,53.911,70.877,61.687,62.685,1.406,2.12,0.235,70.811,56.682,22.829,18.881,27.608,32.63,114.748,73.394,113.661,43.563,59.582,43.225,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.022,95.625,71.875,71.438,0.012,70.25,150.625,65.875,72.75,36.0,43.094,72.0,70.0,1000.0,500.0,0.211,505.0,115.188,93.563,0.35,70.063,150.625,65.938,69.938,28.641,40.313,72.0,70.0,1000.0,500.0,0.213,502.25,114.375,83.375,0.17,70.25,150.625,65.25,76.688,60.781,46.531,72.0,70.0,1000.0,500.0,0.207,498.5,115.188,103.625,0.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.606,-0.276,3.623,0.0,1.018,0.335,0.001,1.094,0.762,1.663
2032008,1103,1.0,1.0,1.0,1.0,83.726,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,332.553,23.089,13.006,0.0,80.0,65.0,1.4,1588.5,1614.294,1996.928,660.106,65.326,53.911,70.985,61.687,62.576,1.417,2.166,0.235,70.774,56.62,23.024,18.852,27.686,32.522,118.878,73.181,117.5,43.854,59.477,43.59,-10.852,110.0,110.0,71.875,150.625,65.875,66.5,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.813,71.875,71.438,0.012,70.25,150.625,65.875,72.75,35.906,43.219,72.0,70.0,1000.0,500.0,0.211,504.0,116.0,93.438,0.338,70.063,150.625,65.688,69.875,28.609,39.938,72.0,70.0,1000.0,500.0,0.213,506.5,114.813,83.188,0.176,70.25,150.625,65.25,76.438,60.719,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,114.938,103.125,0.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.696,-0.22,4.594,0.0,1.035,0.333,0.001,1.102,0.805,1.689
2032008,1104,1.0,1.0,1.0,1.0,83.736,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,331.382,23.047,13.049,0.0,80.0,65.0,1.4,1596.813,1618.541,1998.783,687.67,65.219,53.911,70.985,61.577,62.576,1.398,2.109,0.227,70.786,56.626,22.996,18.881,27.738,32.63,117.034,72.755,116.171,43.999,59.582,43.735,-10.852,110.0,110.0,71.75,150.625,65.875,66.5,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.5,71.875,71.438,0.012,70.25,150.625,65.625,72.563,35.813,43.875,72.0,70.0,1000.0,500.0,0.207,500.0,116.25,93.438,0.335,70.063,150.625,65.625,69.875,28.578,40.0,72.0,70.0,1000.0,500.0,0.214,505.5,114.875,83.313,0.177,70.125,150.625,65.25,76.375,56.906,46.406,72.0,70.0,1000.0,500.0,0.209,500.25,114.938,102.625,0.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.449,-0.221,2.873,0.0,1.033,0.331,0.001,1.104,0.808,1.719
2032008,1105,1.0,1.0,1.0,1.0,83.774,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,333.724,23.047,13.02,0.0,80.0,65.0,1.4,1612.688,1610.049,2009.916,668.806,65.219,53.911,70.877,61.467,62.358,1.387,2.138,0.216,70.748,56.588,23.08,18.852,27.699,32.63,117.108,72.542,115.876,43.926,59.477,43.735,-10.867,110.0,110.0,71.938,150.625,66.0,66.313,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,71.438,0.012,70.25,150.625,65.625,72.75,35.75,43.156,72.0,70.0,1000.0,500.0,0.212,503.5,116.25,93.75,0.344,70.063,150.625,65.625,69.875,28.563,40.469,72.0,70.0,1000.0,500.0,0.211,503.25,115.0,83.313,0.175,70.25,150.625,64.938,76.125,56.844,46.063,72.0,70.0,1000.0,500.0,0.211,501.25,115.313,102.313,0.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.637,-0.16,4.102,0.0,1.028,0.334,0.001,1.118,0.802,1.644
2032008,1106,1.0,1.0,1.0,1.0,83.746,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,332.553,23.036,12.991,0.0,80.0,65.0,1.4,1591.125,1601.561,2009.916,667.356,65.113,53.911,70.877,61.467,62.467,1.391,2.099,0.227,70.742,56.586,23.163,18.881,27.712,32.63,115.559,72.861,114.547,43.926,59.372,43.662,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,93.875,71.813,71.438,0.012,70.25,150.625,65.625,72.75,35.688,43.219,72.0,70.0,1000.0,500.0,0.211,503.75,116.0,93.75,0.329,70.063,150.625,65.625,69.875,28.531,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,114.563,83.375,0.176,70.25,150.625,65.0,76.063,60.563,46.25,72.0,70.0,1000.0,500.0,0.208,500.25,115.625,102.625,0.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,525.5,0.546,-0.222,3.369,0.0,1.022,0.333,0.001,1.058,0.794,1.67
2032008,1107,1.0,1.0,1.0,1.0,83.769,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,331.382,23.057,13.078,0.0,80.0,65.0,1.4,1601.625,1580.364,1995.073,644.165,65.113,53.911,70.877,61.577,62.467,1.452,2.056,0.238,70.779,56.57,23.107,18.881,27.712,32.63,118.583,72.968,116.762,43.999,59.477,43.735,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.438,0.012,70.25,150.625,65.625,72.75,40.281,43.75,72.0,70.0,1000.0,500.0,0.208,500.25,115.375,93.563,0.347,70.063,150.625,65.688,69.875,28.5,41.75,72.0,70.0,1000.0,500.0,0.204,491.0,114.375,83.313,0.175,70.25,150.625,65.0,76.063,60.5,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,102.813,0.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.92,-0.223,6.063,0.0,1.033,0.331,0.001,1.094,0.786,1.643
2032008,1108,1.0,1.0,1.0,1.0,83.791,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,332.553,23.036,13.078,0.0,80.0,65.0,1.4,1608.5,1586.014,2011.772,663.006,65.113,53.911,70.985,61.467,62.467,1.383,2.077,0.224,70.721,56.573,23.163,18.881,27.725,32.63,116.371,72.968,115.654,44.072,59.477,43.881,-10.852,110.0,110.0,71.875,150.625,65.813,66.5,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.938,71.875,71.438,0.012,70.125,150.625,65.625,72.563,40.219,43.188,72.0,70.0,1000.0,500.0,0.211,503.0,114.938,93.313,0.324,70.063,150.625,65.625,69.875,28.469,41.063,72.0,70.0,1000.0,500.0,0.208,496.25,114.25,83.188,0.176,70.25,150.625,64.938,76.125,60.406,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,115.313,102.813,0.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.381,-0.162,2.387,0.0,1.019,0.333,0.001,1.013,0.79,1.583
2032008,1109,1.0,1.0,1.0,1.0,83.81,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,336.066,23.036,13.049,0.0,80.0,65.0,1.4,1609.25,1615.71,2011.772,670.257,65.113,53.911,70.877,61.467,62.358,1.394,2.07,0.227,70.729,56.65,23.191,18.938,27.738,32.63,117.698,72.542,115.95,44.217,59.477,43.954,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,71.438,0.012,70.25,150.625,65.563,72.563,40.156,43.406,72.0,70.0,1000.0,500.0,0.209,502.25,114.938,93.125,0.346,70.063,150.625,65.625,69.813,28.438,39.906,72.0,70.0,1000.0,500.0,0.213,506.75,114.5,83.0,0.174,70.125,150.625,65.0,76.063,60.375,46.094,72.0,70.0,1000.0,500.0,0.209,500.75,115.0,102.313,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.5,536.0,303.5,530.5,531.0,526.0,0.892,-0.225,5.816,0.0,1.028,0.336,0.001,1.091,0.792,1.594
