DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1110,1.0,1.0,1.0,1.0,83.831,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,333.724,23.026,13.064,0.0,80.0,65.0,1.4,1609.25,1610.049,2013.628,663.006,65.113,53.911,70.877,61.577,62.358,1.41,2.113,0.238,70.801,56.629,23.219,18.909,27.699,32.737,116.297,72.968,115.507,44.29,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,95.0,71.875,71.438,0.012,70.125,150.625,65.625,72.438,40.125,43.594,72.0,70.0,1000.0,500.0,0.209,501.5,115.313,92.813,0.327,70.063,150.625,65.625,69.813,28.422,40.219,72.0,70.0,1000.0,500.0,0.212,504.75,114.875,83.188,0.175,70.125,150.625,65.0,75.875,60.313,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,114.75,102.063,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.42,-0.228,2.629,0.0,1.03,0.334,0.001,1.063,0.802,1.642
2032008,1111,1.0,1.0,1.0,1.0,83.851,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,336.066,23.068,12.918,0.0,80.0,65.0,1.4,1599.313,1610.049,2011.772,671.707,65.113,53.911,70.877,61.577,62.467,1.379,2.145,0.227,70.773,56.614,23.219,18.938,27.751,32.737,116.739,73.181,115.211,44.29,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,71.438,0.012,70.25,150.625,65.625,72.438,40.063,43.625,72.0,70.0,1000.0,500.0,0.208,501.5,115.375,93.125,0.333,70.0,150.625,65.625,69.875,28.391,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,115.0,83.188,0.178,70.125,150.625,64.938,75.875,56.5,46.344,72.0,70.0,1000.0,500.0,0.208,500.25,114.938,102.063,0.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.809,-0.225,5.093,0.0,1.022,0.336,0.001,1.071,0.819,1.645
2032008,1112,1.0,1.0,1.0,1.0,83.919,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,333.724,23.047,13.107,0.0,80.0,65.0,1.4,1607.75,1617.125,1998.783,671.707,65.219,53.911,70.877,61.577,62.467,1.421,2.141,0.231,70.706,56.582,23.163,18.967,27.783,32.737,117.108,73.181,116.54,44.29,59.477,44.1,-10.867,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.125,71.875,71.438,0.012,70.25,150.625,65.625,72.438,35.313,44.063,72.0,70.0,1000.0,500.0,0.206,497.75,115.188,93.125,0.331,70.063,150.625,65.625,69.875,28.359,40.531,72.0,70.0,1000.0,500.0,0.21,502.75,115.0,83.313,0.176,70.25,150.625,65.0,75.875,56.438,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,102.313,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.298,-0.164,1.891,0.0,1.026,0.334,0.001,1.056,0.806,1.682
2032008,1113,1.0,1.0,1.0,1.0,83.895,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,330.211,23.015,13.006,0.0,80.0,65.0,1.4,1606.063,1569.072,2000.638,634.026,65.113,53.911,70.877,61.467,62.358,1.333,2.113,0.227,70.863,56.575,23.163,18.967,27.822,32.63,116.223,72.968,114.916,44.435,59.267,44.1,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,71.438,0.012,70.25,150.625,65.625,72.438,39.969,44.594,72.0,70.0,1000.0,500.0,0.203,494.5,115.188,93.125,0.334,70.063,150.625,65.625,69.875,28.328,41.406,72.0,70.0,1000.0,500.0,0.203,497.0,114.813,83.313,0.174,70.25,150.625,64.938,75.875,56.375,46.594,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,102.625,0.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.695,-0.294,4.347,0.0,1.007,0.33,0.001,1.065,0.792,1.663
2032008,1114,1.0,1.0,1.0,1.0,83.916,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,334.895,23.015,13.006,0.0,80.0,65.0,1.4,1604.813,1593.079,2009.916,657.207,65.113,53.911,70.877,61.467,62.467,1.41,2.113,0.242,70.82,56.653,23.33,18.967,27.822,32.737,118.067,72.861,117.353,44.362,59.372,44.1,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.313,0.012,70.125,150.625,65.563,72.438,39.906,43.594,72.0,70.0,1000.0,500.0,0.212,500.25,115.313,93.125,0.337,70.063,150.625,65.625,69.938,28.297,41.531,72.0,70.0,1000.0,500.0,0.206,493.0,114.375,83.375,0.17,70.125,150.625,65.0,75.875,56.344,46.375,72.0,70.0,1000.0,500.0,0.208,502.25,115.813,102.813,0.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.364,-0.227,2.373,0.0,1.032,0.335,0.001,1.081,0.762,1.667
2032008,1115,1.0,1.0,1.0,1.0,83.938,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,336.066,23.036,13.02,0.0,80.0,65.0,1.4,1596.25,1605.804,2017.339,649.96,65.113,53.911,70.877,61.357,62.358,1.387,2.095,0.235,70.82,56.657,23.219,18.967,27.848,32.737,116.223,72.861,114.842,44.362,59.477,44.173,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,25.234,72.0,70.0,1000.0,500.0,0.023,97.063,71.875,71.438,0.012,70.25,150.625,65.563,72.438,35.188,43.375,72.0,70.0,1000.0,500.0,0.211,502.75,115.625,93.125,0.332,70.063,150.625,65.625,69.875,28.281,39.813,72.0,70.0,1000.0,500.0,0.213,507.0,114.188,83.313,0.176,70.125,150.625,64.938,76.063,60.063,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,115.625,102.625,0.878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.734,-0.163,4.597,0.0,1.035,0.336,0.001,1.08,0.786,1.65
2032008,1116,1.0,1.0,1.0,1.0,83.907,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,332.553,23.026,13.078,0.0,80.0,65.0,1.4,1594.313,1593.079,1993.218,663.006,65.006,53.911,70.877,61.357,62.358,1.413,2.038,0.227,70.731,56.609,23.33,18.996,27.874,32.737,117.551,72.649,117.057,44.435,59.372,44.173,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,71.313,0.012,70.125,150.625,65.875,72.438,39.813,44.438,72.0,70.0,1000.0,500.0,0.202,494.75,115.625,93.188,0.34,70.063,150.625,65.625,69.875,28.25,40.0,72.0,70.0,1000.0,500.0,0.212,506.0,114.25,83.0,0.17,70.125,150.625,64.938,75.875,66.5,46.313,72.0,70.0,1000.0,500.0,0.208,500.25,115.0,102.438,0.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,539.0,536.0,303.5,530.5,530.5,526.0,0.253,-0.229,1.643,0.0,1.029,0.333,0.001,1.103,0.768,1.587
2032008,1117,1.0,1.0,1.0,1.0,83.908,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,333.724,23.057,13.049,0.0,80.0,65.0,1.4,1597.313,1612.879,1995.073,673.158,65.006,53.911,70.877,61.248,62.467,1.429,2.021,0.238,70.866,56.722,23.385,18.938,27.926,32.737,116.149,72.755,114.842,44.508,59.267,44.246,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.063,71.875,71.438,0.012,70.25,150.625,65.563,72.438,39.781,43.219,72.0,70.0,1000.0,500.0,0.213,502.5,115.375,93.313,0.334,70.0,150.625,65.563,69.813,28.219,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,114.188,83.0,0.176,70.25,150.625,64.938,75.813,59.969,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,114.625,101.938,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.694,-0.232,4.355,0.0,1.034,0.334,0.001,1.065,0.794,1.614
2032008,1118,1.0,1.0,1.0,1.0,83.91,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,333.724,23.047,13.093,0.0,80.0,65.0,1.4,1590.625,1612.879,2006.205,657.207,65.006,53.911,70.877,61.357,62.249,1.448,2.07,0.231,70.713,56.588,23.497,19.024,28.004,32.737,119.395,72.542,118.165,44.508,59.477,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,96.125,71.938,71.313,0.012,70.125,150.625,65.563,72.438,39.719,43.281,72.0,70.0,1000.0,500.0,0.212,503.25,115.375,93.125,0.338,70.063,150.625,65.563,69.813,28.203,40.625,72.0,70.0,1000.0,500.0,0.21,502.0,114.375,83.0,0.178,70.125,150.625,64.875,75.813,59.938,46.469,72.0,70.0,1000.0,500.0,0.209,499.5,114.563,101.813,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.605,-0.229,4.092,0.0,1.037,0.334,0.001,1.087,0.807,1.654
2032008,1119,1.0,1.0,1.0,1.0,83.911,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,337.237,23.036,13.049,0.0,80.0,65.0,1.4,1595.375,1619.957,1998.783,664.456,65.006,53.911,70.768,61.248,62.249,1.406,2.163,0.216,70.718,56.568,23.497,19.053,28.004,32.844,118.288,72.649,117.353,44.508,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.5,71.875,71.438,0.012,70.125,150.625,65.563,72.563,39.656,44.0,72.0,70.0,1000.0,500.0,0.207,498.25,115.313,93.188,0.341,70.0,150.625,65.563,69.813,28.172,40.656,72.0,70.0,1000.0,500.0,0.21,501.75,114.375,82.938,0.178,70.125,150.625,64.875,75.625,59.875,46.719,72.0,70.0,1000.0,500.0,0.208,497.75,114.75,101.938,0.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.472,-0.23,3.111,0.0,1.033,0.337,0.001,1.091,0.809,1.636
2032008,1120,1.0,1.0,1.0,1.0,83.858,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,333.724,23.005,13.049,0.0,80.0,65.0,1.4,1607.5,1600.147,2000.638,655.757,64.899,53.911,70.768,61.248,62.249,1.383,2.159,0.235,70.74,56.595,23.552,19.053,27.991,32.844,117.624,72.436,116.393,44.58,59.372,44.246,-10.867,110.0,110.0,71.875,150.625,65.625,66.313,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.625,71.875,71.438,0.012,70.125,150.625,65.5,72.313,39.625,43.25,72.0,70.0,1000.0,500.0,0.211,502.75,115.625,93.188,0.331,70.0,150.625,65.438,69.813,28.156,40.938,72.0,70.0,1000.0,500.0,0.208,500.5,114.25,83.0,0.171,70.125,150.625,64.875,75.625,59.844,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,102.063,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.627,-0.295,4.091,0.0,1.03,0.334,0.001,1.073,0.773,1.638
2032008,1121,1.0,1.0,1.0,1.0,83.848,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,334.895,22.995,13.078,0.0,80.0,65.0,1.4,1597.813,1581.776,2004.349,649.96,64.899,53.911,70.768,61.357,62.358,1.353,2.099,0.238,70.802,56.593,23.441,19.053,27.822,32.844,116.371,72.861,115.359,44.58,59.477,44.319,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.813,71.938,71.313,0.012,70.25,150.625,65.563,72.438,34.875,43.563,72.0,70.0,1000.0,500.0,0.21,500.75,115.625,93.188,0.327,70.0,150.625,65.563,69.688,30.875,41.688,72.0,70.0,1000.0,500.0,0.202,494.5,114.375,82.938,0.166,70.25,150.625,64.938,75.625,56.031,46.781,72.0,70.0,1000.0,500.0,0.207,496.25,114.938,102.063,0.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.535,-0.229,3.363,0.0,1.012,0.335,0.001,1.06,0.755,1.657
2032008,1122,1.0,1.0,1.0,1.0,83.892,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,333.724,23.015,13.049,0.0,80.0,65.0,1.4,1611.813,1586.014,2004.349,657.207,65.006,53.911,70.768,61.357,62.358,1.413,2.074,0.235,70.824,56.687,23.441,19.053,27.809,32.844,115.781,73.181,114.694,44.58,59.372,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,99.75,71.875,71.313,0.012,70.125,150.625,65.5,72.438,39.531,43.813,72.0,70.0,1000.0,500.0,0.205,499.25,115.625,93.188,0.331,70.063,150.625,65.563,69.813,28.125,41.313,72.0,70.0,1000.0,500.0,0.207,495.0,114.5,82.938,0.183,70.25,150.625,64.875,75.625,59.75,45.656,72.0,70.0,1000.0,500.0,0.212,503.25,114.75,101.938,0.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.587,-0.23,3.616,0.0,1.029,0.334,0.001,1.073,0.835,1.645
2032008,1123,1.0,1.0,1.0,1.0,83.885,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,330.211,23.036,13.064,0.0,80.0,65.0,1.4,1603.063,1586.014,1998.783,664.456,65.006,53.911,70.768,61.357,62.358,1.398,2.141,0.22,70.711,56.646,23.552,19.053,27.926,32.844,115.043,72.861,113.808,44.58,59.477,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,98.75,71.875,71.313,0.012,70.25,150.625,65.563,72.438,39.5,44.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.625,93.188,0.343,70.0,150.625,65.563,69.813,30.844,40.875,72.0,70.0,1000.0,500.0,0.21,498.25,114.5,83.188,0.181,70.25,150.625,64.875,75.625,53.188,46.0,72.0,70.0,1000.0,500.0,0.21,500.5,114.938,102.063,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.674,-0.229,4.113,0.0,1.016,0.33,0.001,1.112,0.819,1.638
2032008,1124,1.0,1.0,1.0,1.0,83.886,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,333.724,23.005,13.064,0.0,80.0,65.0,1.4,1606.688,1608.634,2000.638,664.456,65.006,53.911,70.768,61.248,62.358,1.387,2.067,0.216,70.766,56.611,23.524,19.082,27.926,32.844,119.173,72.649,118.017,44.58,59.372,44.319,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,71.313,0.012,70.125,150.625,65.5,72.313,39.469,43.25,72.0,70.0,1000.0,500.0,0.212,502.75,115.688,93.125,0.327,70.0,150.625,65.438,69.875,30.813,40.281,72.0,70.0,1000.0,500.0,0.213,503.5,114.563,83.375,0.184,70.25,150.625,64.875,75.625,55.844,46.563,72.0,70.0,1000.0,500.0,0.207,496.0,115.0,102.063,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.572,-0.231,3.84,0.0,1.03,0.334,0.001,1.066,0.83,1.674
2032008,1125,1.0,1.0,1.0,1.0,83.826,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,336.066,23.026,13.02,0.0,80.0,65.0,1.4,1606.688,1591.666,2002.494,642.716,64.899,54.018,70.768,61.248,62.249,1.425,2.102,0.216,70.762,56.637,23.524,19.053,27.874,32.844,116.961,72.436,116.024,44.58,59.477,44.319,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,71.313,0.012,70.125,150.625,65.5,72.438,39.438,43.656,72.0,70.0,1000.0,500.0,0.209,501.0,116.0,93.188,0.333,70.063,150.625,65.438,69.875,28.063,41.531,72.0,70.0,1000.0,500.0,0.202,494.75,114.5,83.625,0.183,70.25,150.625,64.875,75.625,55.781,46.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.125,102.25,0.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.485,-0.228,3.117,0.0,1.028,0.336,0.001,1.098,0.817,1.64
2032008,1126,1.0,1.0,1.0,1.0,83.808,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,331.382,23.057,13.02,0.0,80.0,65.0,1.4,1592.0,1591.666,2006.205,639.819,64.899,54.018,70.768,61.248,62.249,1.391,2.092,0.227,70.818,56.621,23.608,19.082,27.926,32.844,117.182,72.223,116.097,44.653,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,101.625,71.875,71.438,0.012,70.125,150.625,65.5,72.438,39.406,43.594,72.0,70.0,1000.0,500.0,0.21,499.0,116.25,93.313,0.344,70.063,150.625,65.563,69.875,28.031,41.344,72.0,70.0,1000.0,500.0,0.206,494.0,114.563,83.625,0.179,70.125,150.625,64.875,75.625,55.688,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,115.0,102.25,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.556,-0.229,3.614,0.0,1.021,0.331,0.001,1.14,0.801,1.67
2032008,1127,1.0,1.0,1.0,1.0,83.79,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,333.724,23.047,13.02,0.0,80.0,65.0,1.4,1585.25,1595.906,2004.349,658.656,64.899,54.018,70.768,61.467,62.249,1.356,2.109,0.224,70.828,56.624,23.608,19.111,27.835,32.951,115.854,72.755,114.768,44.653,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,95.125,71.875,71.438,0.012,70.125,150.625,65.5,72.438,39.375,43.281,72.0,70.0,1000.0,500.0,0.212,503.0,116.0,93.438,0.342,70.063,150.625,65.563,69.875,30.75,40.094,72.0,70.0,1000.0,500.0,0.213,503.75,114.5,83.5,0.181,70.125,150.625,64.875,75.625,55.625,46.5,72.0,70.0,1000.0,500.0,0.209,498.0,114.938,102.25,0.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,529.0,531.0,526.0,0.581,-0.229,3.617,0.0,1.023,0.334,0.001,1.115,0.811,1.598
2032008,1128,1.0,1.0,1.0,1.0,83.782,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,334.895,23.109,13.035,0.0,80.0,65.0,1.4,1594.688,1614.294,2008.06,664.456,64.899,54.018,70.768,61.467,62.358,1.421,2.163,0.238,70.756,56.616,23.608,19.082,27.952,32.951,115.264,72.968,114.251,44.653,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.938,71.875,71.313,0.012,70.125,150.625,65.375,72.313,39.344,43.313,72.0,70.0,1000.0,500.0,0.21,503.5,115.625,93.438,0.335,70.063,150.625,65.563,69.875,27.984,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,114.563,83.625,0.183,70.25,150.625,64.875,75.625,52.813,46.594,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,102.25,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,531.0,531.0,526.0,0.553,-0.23,3.384,0.0,1.03,0.335,0.001,1.074,0.819,1.622
2032008,1129,1.0,1.0,1.0,1.0,83.876,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,23.047,13.006,0.0,80.0,65.0,1.4,1595.438,1621.373,2009.916,676.06,65.113,54.018,70.768,61.357,62.358,1.387,2.141,0.235,70.686,56.575,23.524,19.082,27.978,32.951,119.1,72.755,117.427,44.653,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,71.313,0.012,70.125,150.625,65.563,72.438,39.281,43.813,72.0,70.0,1000.0,500.0,0.208,500.25,115.063,93.188,0.348,70.188,150.625,65.438,69.813,27.969,40.656,72.0,70.0,1000.0,500.0,0.209,502.25,114.5,83.625,0.182,70.25,150.625,64.875,75.625,55.5,45.344,72.0,70.0,1000.0,500.0,0.215,509.5,115.0,101.75,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.5,529.5,531.0,526.0,0.832,-0.229,5.567,0.0,1.03,0.331,0.001,1.1,0.812,1.597
2032008,1130,1.0,1.0,1.0,1.0,83.784,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,333.724,23.005,13.02,0.0,80.0,65.0,1.4,1611.75,1562.018,2002.494,642.716,64.899,54.018,70.768,61.248,62.358,1.36,2.085,0.238,70.704,56.585,23.58,19.111,28.004,32.951,119.911,72.542,118.682,44.653,59.477,44.465,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.938,71.875,71.438,0.012,70.125,150.625,65.5,72.313,39.25,44.469,72.0,70.0,1000.0,500.0,0.205,492.75,115.188,92.938,0.338,70.063,150.625,65.438,69.875,27.922,41.469,72.0,70.0,1000.0,500.0,0.202,495.75,114.5,83.5,0.183,70.125,150.625,64.75,75.5,55.406,46.219,72.0,70.0,1000.0,500.0,0.208,499.75,115.0,101.75,0.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.597,-0.165,4.081,0.0,1.007,0.334,0.001,1.087,0.82,1.601
2032008,1131,1.0,1.0,1.0,1.0,83.771,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,334.895,23.005,12.991,0.0,80.0,65.0,1.4,1603.25,1591.666,2006.205,655.757,64.899,54.018,70.877,61.248,62.249,1.413,2.074,0.235,70.748,56.612,23.58,19.139,28.004,32.951,118.878,72.223,117.87,44.726,59.372,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.022,94.375,71.875,71.438,0.012,70.125,150.625,65.5,72.313,39.219,43.531,72.0,70.0,1000.0,500.0,0.211,501.0,115.625,92.938,0.333,70.063,150.625,65.563,69.875,30.641,41.344,72.0,70.0,1000.0,500.0,0.205,494.5,114.875,83.625,0.184,70.25,150.625,64.875,75.438,55.344,46.438,72.0,70.0,1000.0,500.0,0.208,500.0,115.0,101.75,0.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,539.0,536.0,303.5,530.0,531.0,526.0,0.497,-0.296,3.348,0.0,1.018,0.335,0.001,1.092,0.831,1.584
2032008,1132,1.0,1.0,1.0,1.0,83.753,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,337.237,23.057,13.093,0.0,80.0,65.0,1.4,1594.438,1627.038,2009.916,661.556,64.899,54.018,70.768,61.357,62.358,1.413,2.177,0.213,70.751,56.6,23.552,19.139,28.043,32.951,118.215,72.649,117.131,44.726,59.372,44.465,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,100.438,71.875,71.438,0.012,70.125,150.625,65.5,72.313,39.188,43.406,72.0,70.0,1000.0,500.0,0.21,502.75,115.688,93.188,0.339,70.063,150.625,65.563,69.875,27.859,40.594,72.0,70.0,1000.0,500.0,0.212,499.25,115.0,83.625,0.166,70.25,150.625,64.875,75.438,55.25,45.5,72.0,70.0,1000.0,500.0,0.213,508.5,115.0,101.75,0.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.549,-0.233,3.61,0.0,1.036,0.337,0.001,1.102,0.753,1.617
2032008,1133,1.0,1.0,1.0,1.0,83.744,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,332.553,23.057,13.035,0.0,80.0,65.0,1.4,1603.875,1608.634,2011.772,674.609,65.006,54.018,70.768,61.467,62.467,1.375,2.113,0.209,70.721,56.549,23.608,19.082,28.114,33.058,116.961,73.287,115.876,44.726,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,102.063,71.938,71.313,0.012,70.125,150.625,65.5,72.438,39.125,44.094,72.0,70.0,1000.0,500.0,0.207,498.5,115.375,93.188,0.343,70.063,150.625,65.563,69.813,27.828,39.906,72.0,70.0,1000.0,500.0,0.213,505.25,114.813,83.5,0.167,70.25,150.625,64.875,75.438,55.188,46.031,72.0,70.0,1000.0,500.0,0.209,500.25,115.0,101.75,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.573,-0.295,3.614,0.0,1.037,0.333,0.001,1.1,0.756,1.597
2032008,1134,1.0,1.0,1.0,1.0,83.791,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,331.382,23.057,13.064,0.0,80.0,65.0,1.4,1602.875,1600.147,2008.06,677.51,65.006,54.018,70.768,61.577,62.467,1.398,2.07,0.249,70.706,56.613,23.664,19.111,28.231,33.058,116.076,73.394,115.064,44.653,59.372,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.688,71.875,71.438,0.012,70.125,150.625,65.5,72.313,39.094,44.063,72.0,70.0,1000.0,500.0,0.209,496.0,115.063,93.188,0.33,70.063,150.625,65.563,69.688,27.797,40.0,72.0,70.0,1000.0,500.0,0.213,505.75,114.563,83.313,0.165,70.25,150.625,64.938,75.5,55.125,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,101.813,0.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.547,-0.167,3.372,0.0,1.014,0.331,0.001,1.044,0.745,1.625
2032008,1135,1.0,1.0,1.0,1.0,83.796,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,333.724,23.015,13.064,0.0,80.0,65.0,1.4,1594.25,1593.079,2000.638,661.556,65.006,54.018,70.768,61.577,62.467,1.394,2.01,0.224,70.724,56.579,23.58,19.168,28.231,33.058,115.117,73.394,114.178,44.726,59.372,44.465,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.024,97.063,71.875,71.438,0.012,70.125,150.625,65.5,72.313,39.063,43.344,72.0,70.0,1000.0,500.0,0.211,503.0,114.938,93.125,0.326,70.063,150.625,65.563,69.563,27.766,40.219,72.0,70.0,1000.0,500.0,0.212,504.25,114.375,82.938,0.161,70.25,150.625,64.938,75.5,55.031,46.594,72.0,70.0,1000.0,500.0,0.207,496.75,115.563,101.813,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.518,-0.233,3.124,0.0,1.03,0.334,0.001,1.028,0.732,1.612
2032008,1136,1.0,1.0,1.0,1.0,83.797,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,331.382,23.057,13.035,0.0,80.0,65.0,1.4,1586.0,1595.906,2002.494,661.556,65.006,54.018,70.768,61.467,62.467,1.398,2.095,0.22,70.666,56.513,23.552,19.168,28.205,33.165,114.453,72.968,113.365,44.799,59.372,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,98.563,71.875,71.438,0.012,70.125,150.625,65.563,72.313,39.031,44.781,72.0,70.0,1000.0,500.0,0.202,492.0,115.313,92.813,0.34,70.063,150.625,65.563,69.563,30.469,40.438,72.0,70.0,1000.0,500.0,0.211,502.5,114.188,82.688,0.161,70.25,150.625,64.938,75.625,52.25,46.75,72.0,70.0,1000.0,500.0,0.207,496.75,115.563,101.938,0.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,530.5,526.0,0.605,-0.299,3.627,0.0,1.025,0.331,0.001,1.106,0.733,1.633
2032008,1137,1.0,1.0,1.0,1.0,83.796,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,333.724,23.057,13.035,0.0,80.0,65.0,1.4,1616.563,1595.906,2009.916,660.106,65.006,54.018,70.768,61.357,62.358,1.413,2.085,0.227,70.646,56.546,23.608,19.168,28.179,33.058,118.952,72.542,117.574,44.726,59.372,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.063,71.875,71.313,0.012,70.125,150.625,65.5,72.313,38.969,43.531,72.0,70.0,1000.0,500.0,0.212,499.25,116.25,93.125,0.327,70.063,150.625,65.563,69.375,27.719,41.406,72.0,70.0,1000.0,500.0,0.202,495.75,114.188,82.563,0.161,70.25,150.625,64.875,75.5,54.906,45.688,72.0,70.0,1000.0,500.0,0.212,503.25,115.125,101.75,0.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.685,-0.232,4.588,0.0,1.015,0.334,0.001,1.093,0.736,1.554
2032008,1138,1.0,1.0,1.0,1.0,83.797,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,332.553,23.015,13.035,0.0,80.0,65.0,1.4,1603.5,1597.319,1995.073,648.511,65.006,54.018,70.768,61.248,62.249,1.364,2.102,0.235,70.749,56.57,23.636,19.197,28.257,33.165,119.837,72.329,118.608,44.653,59.372,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,71.313,0.012,70.125,150.625,65.5,72.438,38.938,43.438,72.0,70.0,1000.0,500.0,0.21,503.75,116.5,93.313,0.335,70.063,150.625,65.438,69.563,30.438,41.125,72.0,70.0,1000.0,500.0,0.208,495.25,114.25,82.375,0.161,70.25,150.625,64.875,75.438,54.813,46.75,72.0,70.0,1000.0,500.0,0.205,495.5,114.75,101.438,0.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.595,-0.166,4.083,0.0,1.013,0.333,0.001,1.122,0.742,1.543
2032008,1139,1.0,1.0,1.0,1.0,83.737,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,325.527,23.047,13.02,0.0,80.0,65.0,1.4,1601.75,1608.634,1983.943,671.707,64.899,54.018,70.768,61.248,62.249,1.406,2.124,0.238,70.781,56.627,23.719,19.168,28.218,33.165,117.772,71.903,116.688,44.726,59.267,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.125,71.875,71.25,0.012,70.125,150.625,65.5,72.438,38.906,43.844,72.0,70.0,1000.0,500.0,0.208,500.0,116.5,93.563,0.334,70.063,150.625,65.563,69.375,30.438,40.188,72.0,70.0,1000.0,500.0,0.215,503.25,114.25,82.313,0.162,70.25,150.625,64.75,75.375,54.75,45.563,72.0,70.0,1000.0,500.0,0.212,504.25,114.563,101.188,0.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.545,-0.234,3.608,0.0,1.027,0.326,0.001,1.107,0.748,1.582
2032008,1140,1.0,1.0,1.0,1.0,83.719,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.026,12.991,0.0,80.0,65.0,1.4,1592.75,1611.464,1933.893,683.316,64.899,53.911,70.66,61.248,62.249,1.429,2.152,0.235,70.482,56.393,23.664,19.226,28.218,33.058,117.403,72.649,116.393,44.799,59.162,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.022,93.625,71.875,71.313,0.012,70.125,150.625,65.5,72.438,38.875,43.688,72.0,70.0,1000.0,500.0,0.208,501.5,116.0,93.438,0.344,70.0,150.625,65.438,69.375,30.438,39.844,72.0,70.0,1000.0,500.0,0.213,507.5,114.25,82.375,0.166,70.25,150.625,64.75,75.375,54.688,45.594,72.0,70.0,1000.0,500.0,0.21,502.25,114.625,101.25,0.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.5,0.52,-0.302,3.359,0.0,1.025,0.323,0.001,1.122,0.765,1.58
2032008,1141,1.0,1.0,1.0,1.0,83.701,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,23.026,13.122,0.0,80.0,65.0,1.4,1606.75,1614.294,1928.335,687.67,64.899,53.696,70.66,61.248,62.249,1.398,2.085,0.26,70.414,56.3,23.58,19.168,28.166,32.844,116.149,73.074,115.137,44.799,59.267,44.465,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.625,71.875,71.438,0.012,70.25,150.625,65.375,72.438,34.125,43.469,72.0,70.0,1000.0,500.0,0.21,503.25,115.625,93.438,0.331,70.0,150.625,65.438,69.375,30.438,40.031,72.0,70.0,1000.0,500.0,0.212,506.25,114.188,82.563,0.179,70.25,150.625,64.875,75.375,54.625,45.656,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,101.313,0.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.5,531.0,526.5,0.541,-0.303,3.367,0.0,1.02,0.319,0.001,1.061,0.819,1.623
2032008,1142,1.0,1.0,1.0,1.0,83.683,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,322.014,23.005,13.064,0.0,80.0,65.0,1.4,1598.813,1610.049,1948.717,681.864,64.899,53.696,70.66,61.138,62.141,1.41,2.106,0.231,70.429,56.32,23.664,19.168,28.205,32.63,115.412,72.968,114.399,44.799,59.372,44.537,-10.867,110.0,110.0,71.875,150.625,65.438,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.188,71.875,71.313,0.012,70.125,150.625,65.375,72.438,43.438,43.875,72.0,70.0,1000.0,500.0,0.208,500.0,115.063,93.188,0.33,70.0,150.625,65.438,69.563,30.422,40.281,72.0,70.0,1000.0,500.0,0.211,504.5,114.188,82.563,0.178,70.25,150.625,64.75,75.375,54.531,45.656,72.0,70.0,1000.0,500.0,0.209,500.25,114.938,101.438,0.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.549,-0.235,3.368,0.0,1.025,0.322,0.001,1.044,0.814,1.594
2032008,1143,1.0,1.0,1.0,1.0,83.601,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.005,13.035,0.0,80.0,65.0,1.4,1598.813,1594.492,1945.01,678.962,64.793,53.589,70.768,61.028,62.141,1.429,2.006,0.249,70.364,56.259,23.775,19.197,28.257,32.522,116.813,72.542,114.99,44.799,59.267,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.313,71.875,71.438,0.012,70.125,150.625,65.5,72.25,38.719,44.281,72.0,70.0,1000.0,500.0,0.206,494.5,114.75,92.938,0.331,70.063,150.625,65.438,69.688,27.688,40.594,72.0,70.0,1000.0,500.0,0.208,502.5,114.375,82.813,0.179,70.25,150.625,64.625,75.375,54.469,45.906,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,101.313,0.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.947,-0.236,6.059,0.0,1.014,0.322,0.001,1.044,0.817,1.56
2032008,1144,1.0,1.0,1.0,1.0,83.515,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,325.527,23.036,13.02,0.0,80.0,65.0,1.4,1597.938,1584.601,1950.57,668.806,64.686,53.589,70.66,60.918,62.032,1.375,2.092,0.253,70.324,56.267,23.747,19.168,28.244,32.522,119.1,72.329,117.944,44.799,59.267,44.537,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.734,72.0,70.0,1000.0,500.0,0.022,93.438,71.938,71.313,0.012,70.125,150.625,65.375,72.25,38.688,43.188,72.0,70.0,1000.0,500.0,0.212,505.0,115.313,92.75,0.344,70.0,150.625,65.313,69.688,30.406,41.25,72.0,70.0,1000.0,500.0,0.204,497.5,114.813,83.0,0.179,70.25,150.625,64.625,75.188,54.406,46.063,72.0,70.0,1000.0,500.0,0.207,498.0,114.563,101.188,0.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.569,-0.236,3.845,0.0,1.019,0.326,0.001,1.122,0.823,1.574
2032008,1145,1.0,1.0,1.0,1.0,83.459,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,323.185,23.047,13.078,0.0,80.0,65.0,1.4,1596.313,1583.189,1965.399,677.51,64.686,53.589,70.66,60.808,61.923,1.398,2.035,0.235,70.331,56.248,23.858,19.168,28.282,32.522,118.067,72.01,117.057,44.799,59.372,44.537,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.012,70.125,150.625,65.375,72.25,38.625,43.188,72.0,70.0,1000.0,500.0,0.212,504.25,115.938,92.813,0.322,70.0,150.625,65.313,69.688,30.406,41.531,72.0,70.0,1000.0,500.0,0.202,495.0,115.063,83.313,0.179,70.25,150.625,64.625,75.063,54.313,46.094,72.0,70.0,1000.0,500.0,0.208,498.5,114.563,100.875,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.505,-0.235,3.362,0.0,1.016,0.323,0.001,1.076,0.822,1.595
2032008,1146,1.0,1.0,1.0,1.0,83.343,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,326.698,23.026,13.035,0.0,80.0,65.0,1.4,1604.875,1601.561,1967.254,681.864,64.58,53.482,70.768,60.918,61.814,1.402,2.113,0.242,70.388,56.287,23.914,19.197,28.334,32.522,117.477,72.01,116.319,44.799,59.372,44.537,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.188,71.875,71.438,0.012,70.125,150.625,65.25,72.25,38.594,43.594,72.0,70.0,1000.0,500.0,0.21,498.5,116.25,93.125,0.339,70.063,150.625,65.313,69.688,30.391,40.5,72.0,70.0,1000.0,500.0,0.213,501.0,115.125,83.375,0.179,70.25,150.625,64.625,75.063,54.25,46.438,72.0,70.0,1000.0,500.0,0.206,497.0,114.938,101.063,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.586,-0.234,3.852,0.0,1.015,0.327,0.001,1.133,0.822,1.601
2032008,1147,1.0,1.0,1.0,1.0,83.275,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,329.04,23.026,13.122,0.0,80.0,65.0,1.4,1586.0,1615.71,1976.525,671.707,64.58,53.589,70.768,61.028,61.923,1.406,2.092,0.22,70.375,56.305,23.969,19.197,28.38,32.522,116.297,72.542,115.211,44.799,59.267,44.537,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.813,71.875,71.438,0.012,70.125,150.625,65.25,72.25,38.563,43.063,72.0,70.0,1000.0,500.0,0.212,504.25,115.938,93.313,0.338,70.0,150.625,65.313,69.563,27.641,40.063,72.0,70.0,1000.0,500.0,0.213,505.0,115.0,83.375,0.179,70.25,150.625,64.438,75.063,54.156,46.438,72.0,70.0,1000.0,500.0,0.206,497.75,115.313,101.313,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.5,303.75,530.0,531.0,526.0,0.572,-0.238,3.613,0.0,1.022,0.329,0.001,1.105,0.818,1.603
2032008,1148,1.0,1.0,1.0,1.0,83.258,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,330.211,22.995,13.064,0.0,80.0,65.0,1.4,1586.063,1604.39,1993.218,657.207,64.686,53.696,70.768,61.138,62.032,1.417,2.131,0.231,70.351,56.28,24.025,19.197,28.432,32.63,115.633,72.861,114.547,44.871,59.267,44.61,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,71.438,0.012,70.125,150.625,65.25,72.313,38.531,43.625,72.0,70.0,1000.0,500.0,0.209,501.0,115.375,93.313,0.338,70.0,150.625,65.188,69.563,30.359,40.406,72.0,70.0,1000.0,500.0,0.21,503.5,114.563,83.375,0.179,70.25,150.625,64.625,75.188,54.094,46.5,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,101.688,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.584,-0.237,3.609,0.0,1.022,0.33,0.001,1.078,0.807,1.59
2032008,1149,1.0,1.0,1.0,1.0,83.203,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,329.04,22.995,13.078,0.0,80.0,65.0,1.4,1601.688,1569.072,1993.218,642.716,64.686,53.803,70.66,61.138,62.032,1.41,2.081,0.235,70.35,56.28,23.997,19.255,28.354,32.737,115.117,72.861,113.661,44.799,59.372,44.537,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.021,93.438,71.875,71.313,0.012,70.0,150.625,65.25,72.25,38.5,43.406,72.0,70.0,1000.0,500.0,0.211,501.75,114.938,93.125,0.335,70.063,150.625,65.313,69.688,30.344,42.031,72.0,70.0,1000.0,500.0,0.202,489.75,114.25,83.313,0.179,70.25,150.625,64.438,75.188,54.031,46.094,72.0,70.0,1000.0,500.0,0.209,503.5,115.688,101.813,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.792,-0.235,4.84,0.0,1.022,0.329,0.001,1.056,0.801,1.6
2032008,1150,1.0,1.0,1.0,1.0,83.147,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,330.211,23.015,13.049,0.0,80.0,65.0,1.4,1602.375,1587.427,2006.205,657.207,64.686,53.803,70.66,61.138,62.141,1.41,2.081,0.22,70.488,56.295,23.969,19.283,28.393,32.951,119.468,72.542,118.239,44.799,59.372,44.61,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.313,0.012,70.125,150.625,65.375,72.25,38.5,43.375,72.0,70.0,1000.0,500.0,0.209,501.25,115.188,92.938,0.335,70.0,150.625,65.313,69.688,27.609,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,113.938,83.188,0.178,70.25,150.625,64.625,75.188,53.938,46.688,72.0,70.0,1000.0,500.0,0.206,497.0,115.563,101.688,0.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.603,-0.169,4.083,0.0,1.023,0.33,0.001,1.077,0.792,1.59
2032008,1151,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,332.553,23.015,13.093,0.0,80.0,65.0,1.4,1608.625,1590.252,2000.638,660.106,64.686,53.911,70.768,61.138,62.032,1.41,2.092,0.224,70.56,56.359,24.025,19.283,28.457,33.058,119.837,72.223,118.756,44.799,59.372,44.61,-10.867,110.0,110.0,71.875,150.625,65.438,65.938,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.313,0.012,70.125,150.625,65.375,72.25,38.5,43.406,72.0,70.0,1000.0,500.0,0.209,501.0,115.688,92.938,0.352,70.0,150.625,65.313,69.563,30.328,40.375,72.0,70.0,1000.0,500.0,0.21,502.25,114.25,83.0,0.179,70.125,150.625,64.625,75.188,57.688,46.25,72.0,70.0,1000.0,500.0,0.209,499.0,115.0,101.25,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.523,-0.17,3.591,0.0,1.027,0.333,0.001,1.157,0.809,1.562
2032008,1152,1.0,1.0,1.0,1.0,83.034,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,333.724,23.057,13.035,0.0,80.0,65.0,1.4,1594.25,1602.975,2013.628,649.96,64.686,54.018,70.66,61.248,62.141,1.36,2.067,0.231,70.624,56.517,24.025,19.312,28.38,33.165,117.993,72.116,116.836,44.799,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.313,0.012,70.125,150.625,65.375,72.313,38.469,43.531,72.0,70.0,1000.0,500.0,0.209,500.0,116.0,93.188,0.344,70.0,150.625,65.313,69.563,27.578,41.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.563,83.0,0.179,70.25,150.625,64.625,75.063,53.844,45.781,72.0,70.0,1000.0,500.0,0.211,502.0,114.563,100.875,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,530.5,526.0,0.581,-0.169,3.853,0.0,1.012,0.334,0.001,1.134,0.817,1.583
2032008,1153,1.0,1.0,1.0,1.0,83.037,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,338.408,23.015,13.035,0.0,80.0,65.0,1.4,1597.875,1628.455,2026.62,670.257,64.793,54.125,70.66,61.467,62.249,1.406,2.113,0.22,70.752,56.631,23.886,19.341,28.218,33.273,117.403,72.861,116.393,44.799,59.372,44.537,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.438,0.012,70.125,150.625,65.25,72.25,38.406,43.313,72.0,70.0,1000.0,500.0,0.21,501.75,115.938,93.563,0.343,70.0,150.625,65.313,69.375,30.297,40.219,72.0,70.0,1000.0,500.0,0.212,504.0,114.563,83.188,0.179,70.125,150.625,64.625,75.063,53.781,45.344,72.0,70.0,1000.0,500.0,0.215,505.75,114.313,100.813,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.522,-0.234,3.358,0.0,1.036,0.338,0.001,1.109,0.812,1.573
2032008,1154,1.0,1.0,1.0,1.0,83.06,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,336.066,22.953,13.093,0.0,80.0,65.0,1.4,1589.0,1597.319,2013.628,651.409,64.899,54.232,70.66,61.577,62.358,1.337,2.085,0.224,70.832,56.587,23.886,19.283,28.153,33.273,116.371,73.394,115.285,44.799,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.313,71.875,71.438,0.012,70.25,150.625,65.375,72.313,33.688,44.031,72.0,70.0,1000.0,500.0,0.206,497.75,115.625,93.563,0.335,70.0,150.625,65.438,69.688,30.297,40.938,72.0,70.0,1000.0,500.0,0.207,499.5,114.813,83.313,0.179,70.25,150.625,64.75,75.063,53.719,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,114.563,100.875,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,539.0,536.0,303.75,530.0,531.0,526.0,0.58,-0.17,3.602,0.0,1.016,0.336,0.001,1.068,0.815,1.567
2032008,1155,1.0,1.0,1.0,1.0,83.097,0.0,50.0,50.0,50.0,1.0,1.0,999.997,334.895,23.068,13.049,0.0,80.0,65.0,1.4,1603.375,1581.776,2015.484,642.716,65.006,54.232,70.66,61.687,62.467,1.318,2.095,0.235,70.841,56.689,23.691,19.283,28.192,33.273,115.412,73.287,114.473,44.871,59.372,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,94.188,71.875,71.313,0.012,70.25,150.625,65.375,72.313,38.313,43.063,72.0,70.0,1000.0,500.0,0.211,504.5,115.188,93.438,0.341,70.0,150.625,65.438,69.813,30.281,41.719,72.0,70.0,1000.0,500.0,0.203,491.0,114.5,83.313,0.179,70.125,150.625,64.875,75.188,53.625,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,115.125,101.25,0.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.514,-0.235,3.131,0.0,1.0,0.335,0.001,1.072,0.807,1.597
2032008,1156,1.0,1.0,1.0,1.0,83.101,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,338.408,23.089,13.049,0.0,80.0,65.0,1.4,1589.188,1622.789,2030.333,661.556,65.006,54.232,70.66,61.687,62.576,1.41,2.045,0.246,70.879,56.706,23.719,19.312,28.231,33.273,114.601,73.074,113.513,44.799,59.372,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,100.063,71.938,71.313,0.012,70.125,150.625,65.375,72.438,38.281,43.438,72.0,70.0,1000.0,500.0,0.209,502.0,115.063,93.188,0.339,70.0,150.625,65.438,69.813,27.547,41.344,72.0,70.0,1000.0,500.0,0.206,494.0,114.375,83.313,0.179,70.25,150.625,64.875,75.188,53.563,44.969,72.0,70.0,1000.0,500.0,0.218,510.0,115.188,101.25,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.605,-0.235,3.632,0.0,1.033,0.338,0.001,1.072,0.804,1.582
2032008,1157,1.0,1.0,1.0,1.0,83.109,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,339.578,23.026,13.035,0.0,80.0,65.0,1.4,1603.688,1598.733,2026.62,658.656,65.006,54.232,70.66,61.467,62.576,1.429,2.156,0.198,70.992,56.752,23.747,19.283,28.257,33.38,118.805,72.755,117.353,44.871,59.477,44.61,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.5,71.875,71.438,0.012,70.25,150.625,65.5,72.313,38.219,43.0,72.0,70.0,1000.0,500.0,0.212,505.0,115.625,93.125,0.337,70.0,150.625,65.563,69.813,30.266,40.0,72.0,70.0,1000.0,500.0,0.213,506.25,114.375,83.313,0.179,70.25,150.625,64.938,75.375,53.5,46.438,72.0,70.0,1000.0,500.0,0.207,498.5,115.188,101.438,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.726,-0.233,4.828,0.0,1.042,0.34,0.001,1.096,0.804,1.586
2032008,1158,1.0,1.0,1.0,1.0,83.115,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,337.237,23.026,13.093,0.0,80.0,65.0,1.4,1592.125,1614.294,2019.195,673.158,65.006,54.339,70.768,61.467,62.467,1.394,2.141,0.227,70.988,56.822,23.719,19.312,28.295,33.487,120.28,72.542,118.903,44.871,59.372,44.61,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.75,71.938,71.438,0.012,70.25,150.625,65.5,72.313,33.5,43.281,72.0,70.0,1000.0,500.0,0.21,503.5,116.0,93.188,0.344,70.063,150.625,65.563,69.813,30.25,40.125,72.0,70.0,1000.0,500.0,0.213,504.75,114.5,83.188,0.179,70.25,150.625,64.938,75.375,53.438,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,101.25,0.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.664,-0.236,4.576,0.0,1.033,0.337,0.001,1.134,0.81,1.581
2032008,1159,1.0,1.0,1.0,1.0,83.12,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,338.408,23.036,13.02,0.0,80.0,65.0,1.4,1596.313,1605.804,2015.484,652.858,65.006,54.339,70.66,61.467,62.467,1.387,2.113,0.224,70.847,56.736,23.775,19.341,28.334,33.487,118.288,72.116,117.205,44.871,59.372,44.61,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,71.438,0.012,70.125,150.625,65.5,72.438,38.125,44.75,72.0,70.0,1000.0,500.0,0.201,492.25,116.313,93.438,0.332,70.063,150.625,65.438,69.813,27.484,40.75,72.0,70.0,1000.0,500.0,0.208,500.5,114.563,83.313,0.179,70.125,150.625,64.75,75.188,57.125,46.5,72.0,70.0,1000.0,500.0,0.208,498.5,114.625,100.875,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.54,-0.234,3.603,0.0,1.019,0.338,0.001,1.097,0.809,1.541
