DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1200,1.0,1.0,1.0,1.0,83.122,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,332.553,23.036,13.064,0.0,80.0,65.0,1.4,1592.75,1595.906,2000.638,655.757,65.006,54.232,70.66,61.577,62.467,1.36,2.067,0.22,70.92,56.724,23.719,19.341,28.419,33.487,118.215,72.436,117.131,44.871,59.372,44.61,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,93.188,71.938,71.438,0.012,70.25,150.625,65.5,72.438,38.063,43.438,72.0,70.0,1000.0,500.0,0.211,500.75,116.0,93.563,0.323,70.0,150.625,65.563,69.813,27.469,41.313,72.0,70.0,1000.0,500.0,0.205,496.5,114.563,83.313,0.179,70.125,150.625,64.875,75.188,53.313,45.531,72.0,70.0,1000.0,500.0,0.216,505.5,114.625,100.813,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,529.5,531.0,526.0,0.545,-0.235,3.606,0.0,1.043,0.333,0.001,1.047,0.809,1.544
2032008,1201,1.0,1.0,1.0,1.0,83.176,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,334.895,23.036,13.078,0.0,80.0,65.0,1.4,1592.75,1590.252,2000.638,648.511,65.113,54.339,70.66,61.687,62.576,1.406,2.063,0.235,71.003,56.816,23.719,19.312,28.444,33.594,116.961,73.287,115.802,44.871,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,71.438,0.012,70.125,150.625,65.5,72.438,38.0,44.781,72.0,70.0,1000.0,500.0,0.202,491.75,115.688,93.563,0.329,70.188,150.625,65.563,69.813,27.438,40.969,72.0,70.0,1000.0,500.0,0.209,497.25,114.5,83.375,0.176,70.125,150.625,64.938,75.188,53.25,46.031,72.0,70.0,1000.0,500.0,0.21,501.5,114.938,100.875,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.5,0.611,-0.235,3.857,0.0,1.018,0.335,0.001,1.052,0.792,1.592
2032008,1202,1.0,1.0,1.0,1.0,83.196,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,337.237,22.984,13.02,0.0,80.0,65.0,1.4,1592.875,1600.147,2000.638,651.409,65.113,54.339,70.768,61.687,62.576,1.402,2.152,0.242,70.941,56.774,23.58,19.312,28.393,33.487,116.297,73.394,115.211,44.871,59.372,44.61,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.0,71.938,71.313,0.012,70.125,150.625,65.563,72.438,37.938,44.25,72.0,70.0,1000.0,500.0,0.204,496.5,115.313,93.438,0.343,70.063,150.625,65.563,69.875,27.422,39.938,72.0,70.0,1000.0,500.0,0.214,506.5,114.25,83.313,0.179,70.25,150.625,64.938,75.188,56.938,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,115.125,101.188,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.582,-0.234,3.607,0.0,1.041,0.337,0.001,1.085,0.801,1.563
2032008,1203,1.0,1.0,1.0,1.0,83.269,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,334.895,22.995,13.035,0.0,80.0,65.0,1.4,1603.75,1612.879,2009.916,657.207,65.219,54.339,70.66,61.687,62.576,1.394,2.085,0.242,71.0,56.814,23.469,19.283,28.295,33.487,115.338,73.287,114.325,44.871,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.813,71.875,71.313,0.012,70.25,150.625,65.563,72.313,33.219,43.375,72.0,70.0,1000.0,500.0,0.21,502.25,114.75,93.188,0.345,70.063,150.625,65.563,69.813,27.391,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,114.25,83.313,0.174,70.25,150.625,64.938,75.375,53.094,46.5,72.0,70.0,1000.0,500.0,0.207,498.25,115.125,101.25,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.5,530.0,531.0,526.0,0.554,-0.169,3.367,0.0,1.035,0.335,0.001,1.075,0.778,1.54
2032008,1204,1.0,1.0,1.0,1.0,83.254,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,22.995,13.122,0.0,80.0,65.0,1.4,1612.5,1583.189,2000.638,632.579,65.113,54.339,70.66,61.687,62.576,1.421,2.145,0.231,71.001,56.806,23.636,19.341,28.367,33.487,114.527,73.181,113.513,44.871,59.477,44.683,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.188,72.0,70.0,1000.0,500.0,0.023,94.938,71.875,71.438,0.012,70.125,150.625,65.563,72.313,33.156,44.375,72.0,70.0,1000.0,500.0,0.203,494.75,115.188,92.938,0.348,70.063,150.625,65.625,69.813,27.359,40.188,72.0,70.0,1000.0,500.0,0.213,505.5,114.375,83.188,0.173,70.25,150.625,65.0,75.375,53.031,46.563,72.0,70.0,1000.0,500.0,0.208,498.5,114.938,101.188,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.5,530.0,531.0,526.5,0.564,-0.169,3.371,0.0,1.021,0.336,0.001,1.119,0.78,1.56
2032008,1205,1.0,1.0,1.0,1.0,83.339,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,338.408,23.005,13.093,0.0,80.0,65.0,1.4,1590.625,1598.733,2013.628,673.158,65.219,54.339,70.66,61.577,62.576,1.394,2.131,0.231,71.044,56.882,23.58,19.312,28.367,33.487,118.805,72.755,117.427,44.871,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,100.625,71.875,71.313,0.012,70.125,150.625,65.563,72.438,37.813,43.875,72.0,70.0,1000.0,500.0,0.209,497.0,115.938,93.125,0.352,70.063,150.625,65.625,69.875,27.328,40.406,72.0,70.0,1000.0,500.0,0.211,504.5,114.813,83.0,0.177,70.125,150.625,65.0,75.375,52.969,46.375,72.0,70.0,1000.0,500.0,0.208,500.25,114.625,100.875,0.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,304.0,530.0,531.5,526.0,0.688,-0.17,4.577,0.0,1.033,0.338,0.001,1.161,0.814,1.584
2032008,1206,1.0,1.0,1.0,1.0,83.321,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,336.066,23.026,13.049,0.0,80.0,65.0,1.4,1600.625,1598.733,2000.638,644.165,65.113,54.339,70.66,61.577,62.576,1.372,2.134,0.227,71.134,56.817,23.636,19.312,28.341,33.487,119.837,72.542,118.387,44.944,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.563,71.875,71.438,0.012,70.0,150.625,65.5,72.438,37.75,43.156,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,93.313,0.327,70.063,150.625,65.625,69.813,23.375,40.719,72.0,70.0,1000.0,500.0,0.209,501.75,114.875,83.188,0.178,70.25,150.625,65.0,75.188,52.906,46.625,72.0,70.0,1000.0,500.0,0.207,498.5,114.563,100.813,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.706,-0.236,4.819,0.0,1.032,0.336,0.001,1.087,0.815,1.553
2032008,1207,1.0,1.0,1.0,1.0,83.346,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,336.066,23.057,13.049,0.0,80.0,65.0,1.4,1599.813,1617.125,2009.916,663.006,65.113,54.446,70.66,61.577,62.467,1.345,2.17,0.231,71.019,56.829,23.636,19.312,28.393,33.487,117.92,72.223,116.91,45.017,59.372,44.683,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.813,71.875,71.313,0.012,70.125,150.625,65.563,72.438,33.031,43.531,72.0,70.0,1000.0,500.0,0.21,501.25,116.313,93.313,0.327,70.063,150.625,65.563,69.813,27.25,41.188,72.0,70.0,1000.0,500.0,0.207,497.5,114.875,83.188,0.178,70.25,150.625,64.938,75.188,52.813,46.594,72.0,70.0,1000.0,500.0,0.209,499.0,114.75,100.875,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.51,-0.304,3.363,0.0,1.028,0.336,0.001,1.087,0.815,1.565
2032008,1208,1.0,1.0,1.0,1.0,83.367,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,337.237,23.005,13.006,0.0,80.0,65.0,1.4,1608.938,1598.733,2015.484,652.858,65.113,54.446,70.768,61.577,62.467,1.36,2.134,0.246,71.067,56.847,23.719,19.312,28.406,33.594,117.698,72.649,116.614,44.944,59.372,44.683,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.438,0.012,70.25,150.625,65.563,72.438,32.969,43.969,72.0,70.0,1000.0,500.0,0.207,498.5,116.0,93.188,0.327,70.063,150.625,65.625,69.813,27.219,41.875,72.0,70.0,1000.0,500.0,0.204,490.75,114.813,83.313,0.17,70.25,150.625,64.938,75.188,52.75,45.75,72.0,70.0,1000.0,500.0,0.214,504.0,115.125,100.875,0.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.554,-0.235,3.602,0.0,1.027,0.337,0.001,1.078,0.774,1.605
2032008,1209,1.0,1.0,1.0,1.0,83.436,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,337.237,23.036,13.107,0.0,80.0,65.0,1.4,1604.625,1550.74,1998.783,634.026,65.219,54.446,70.768,61.687,62.576,1.421,2.152,0.231,71.012,56.817,23.691,19.312,28.419,33.594,116.371,73.287,115.359,45.017,59.372,44.756,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,95.188,71.875,71.438,0.012,70.25,150.625,65.563,72.563,32.875,44.313,72.0,70.0,1000.0,500.0,0.204,496.0,115.625,93.125,0.323,70.063,150.625,65.625,69.813,27.188,41.875,72.0,70.0,1000.0,500.0,0.203,492.25,114.375,83.188,0.159,70.25,150.625,65.0,75.375,52.688,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,115.563,101.313,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.75,530.0,531.0,526.5,0.541,-0.238,3.369,0.0,1.02,0.337,0.001,1.05,0.717,1.58
2032008,1210,1.0,1.0,1.0,1.0,83.472,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,334.895,23.005,12.991,0.0,80.0,65.0,1.4,1610.125,1593.079,2009.916,655.757,65.219,54.339,70.66,61.687,62.685,1.448,2.053,0.238,71.046,56.871,23.636,19.341,28.535,33.701,115.707,73.394,114.694,44.944,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.5,71.938,71.313,0.012,70.25,150.625,65.563,72.313,32.813,42.969,72.0,70.0,1000.0,500.0,0.212,506.25,115.063,92.813,0.335,70.063,150.625,65.625,69.813,27.141,41.813,72.0,70.0,1000.0,500.0,0.203,492.25,113.938,83.188,0.148,70.25,150.625,65.0,75.375,52.625,46.344,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,101.438,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.551,-0.235,3.368,0.0,1.033,0.335,0.001,1.077,0.658,1.54
2032008,1211,1.0,1.0,1.0,1.0,83.511,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,333.724,23.015,13.064,0.0,80.0,65.0,1.4,1607.188,1584.601,1995.073,648.511,65.219,54.339,70.66,61.687,62.576,1.429,2.17,0.231,70.991,56.816,23.691,19.341,28.697,33.701,114.748,73.181,113.734,44.944,59.477,44.683,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,102.438,71.938,71.438,0.012,70.25,150.625,65.563,72.313,32.75,43.188,72.0,70.0,1000.0,500.0,0.212,504.5,114.688,92.75,0.32,70.063,150.625,65.625,69.563,29.844,41.563,72.0,70.0,1000.0,500.0,0.204,493.5,113.938,82.688,0.148,70.25,150.625,64.938,75.375,52.563,46.031,72.0,70.0,1000.0,500.0,0.209,501.5,115.125,101.313,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.5,304.0,530.0,531.0,526.0,0.561,-0.235,3.374,0.0,1.033,0.334,0.001,1.015,0.669,1.539
2032008,1212,1.0,1.0,1.0,1.0,83.549,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,334.895,23.026,13.049,0.0,80.0,65.0,1.4,1605.438,1597.319,2000.638,667.356,65.219,54.339,70.66,61.577,62.576,1.44,2.081,0.224,70.969,56.778,23.775,19.37,28.762,33.809,119.395,72.861,118.017,44.944,59.372,44.756,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.375,71.875,71.313,0.012,70.313,150.625,65.563,72.25,32.656,43.375,72.0,70.0,1000.0,500.0,0.211,503.25,114.75,92.5,0.331,70.063,150.625,65.625,69.375,27.094,41.094,72.0,70.0,1000.0,500.0,0.208,495.25,114.25,82.313,0.153,70.25,150.625,65.0,75.375,52.469,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,101.063,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,304.0,530.0,531.0,526.0,0.682,-0.17,4.581,0.0,1.025,0.335,0.001,1.065,0.707,1.553
2032008,1213,1.0,1.0,1.0,1.0,83.583,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,334.895,22.995,12.991,0.0,80.0,65.0,1.4,1592.5,1573.305,2015.484,663.006,65.219,54.446,70.768,61.577,62.576,1.322,2.07,0.238,71.11,56.789,23.747,19.37,28.749,33.809,118.51,72.436,117.722,44.944,59.372,44.756,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,96.75,71.875,71.313,0.012,70.25,150.625,65.563,72.25,32.563,44.0,72.0,70.0,1000.0,500.0,0.206,498.0,115.625,92.313,0.306,70.0,150.625,65.625,69.375,27.078,41.031,72.0,70.0,1000.0,500.0,0.208,497.0,114.5,82.125,0.148,70.125,150.625,64.938,75.063,52.406,46.313,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,100.625,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,539.5,536.0,303.5,529.5,530.5,526.0,0.393,-0.169,2.617,0.0,1.012,0.335,0.001,1.031,0.693,1.569
2032008,1214,1.0,1.0,1.0,1.0,83.56,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,337.237,23.005,13.064,0.0,80.0,65.0,1.4,1613.0,1584.601,2008.06,657.207,65.113,54.446,70.66,61.577,62.467,1.417,2.166,0.246,70.989,56.809,23.719,19.341,28.632,33.809,117.772,72.329,116.54,45.017,59.372,44.756,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.125,71.938,71.313,0.012,70.25,150.625,65.563,72.25,32.5,44.125,72.0,70.0,1000.0,500.0,0.208,495.5,115.938,92.125,0.31,70.0,150.625,65.625,69.375,29.781,40.969,72.0,70.0,1000.0,500.0,0.208,497.75,114.563,82.125,0.148,70.25,150.625,65.0,75.188,52.344,45.875,72.0,70.0,1000.0,500.0,0.21,503.0,114.5,100.625,0.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.624,-0.238,4.094,0.0,1.014,0.337,0.001,1.067,0.694,1.527
2032008,1215,1.0,1.0,1.0,1.0,83.582,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,338.408,23.068,13.049,0.0,80.0,65.0,1.4,1613.0,1612.879,2009.916,678.962,65.113,54.446,70.66,61.687,62.576,1.413,2.063,0.227,70.975,56.777,23.747,19.312,28.658,33.701,116.739,72.755,115.728,45.017,59.372,44.756,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,71.313,0.012,70.25,150.625,65.563,72.25,32.406,43.406,72.0,70.0,1000.0,500.0,0.211,502.5,115.938,92.188,0.315,70.0,150.625,65.625,69.375,29.781,40.594,72.0,70.0,1000.0,500.0,0.213,499.5,114.563,82.125,0.148,70.25,150.625,64.938,75.188,52.25,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,114.75,100.875,0.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.5,303.5,530.0,530.5,526.0,0.53,-0.237,3.37,0.0,1.032,0.338,0.001,1.081,0.694,1.543
2032008,1216,1.0,1.0,1.0,1.0,83.667,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,337.237,23.036,13.107,0.0,80.0,65.0,1.4,1600.25,1617.125,2008.06,668.806,65.219,54.446,70.66,61.687,62.576,1.398,2.081,0.231,70.95,56.739,23.691,19.398,28.671,33.701,116.149,73.287,115.137,45.017,59.372,44.829,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.938,71.875,71.313,0.011,70.25,150.625,65.563,72.25,32.344,43.625,72.0,70.0,1000.0,500.0,0.21,501.0,115.688,92.188,0.311,70.063,150.625,65.625,69.375,27.016,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,114.5,82.25,0.15,70.313,150.625,65.0,75.188,49.438,46.219,72.0,70.0,1000.0,500.0,0.208,499.75,115.188,101.188,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.544,-0.172,3.369,0.0,1.028,0.337,0.001,1.056,0.699,1.544
2032008,1217,1.0,1.0,1.0,1.0,83.706,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,337.237,23.089,13.064,0.0,80.0,65.0,1.4,1607.5,1598.733,1998.783,654.308,65.219,54.339,70.66,61.687,62.576,1.387,2.131,0.238,70.949,56.773,23.719,19.398,28.684,33.701,115.264,73.394,114.178,45.089,59.477,44.756,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.022,93.188,71.938,71.438,0.012,70.25,150.625,65.563,72.25,32.25,44.125,72.0,70.0,1000.0,500.0,0.206,497.25,115.313,92.125,0.305,70.0,150.625,65.625,69.563,29.734,40.313,72.0,70.0,1000.0,500.0,0.211,503.5,114.188,82.25,0.152,70.25,150.625,65.0,75.375,52.094,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,115.563,101.313,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,530.5,526.0,0.599,-0.302,3.625,0.0,1.03,0.337,0.001,1.022,0.702,1.596
2032008,1218,1.0,1.0,1.0,1.0,83.743,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,336.066,23.005,13.049,0.0,80.0,65.0,1.4,1599.375,1617.125,2013.628,686.219,65.219,54.339,70.66,61.687,62.576,1.391,2.095,0.227,70.999,56.83,23.803,19.398,28.801,33.809,118.288,72.861,116.614,45.017,59.372,44.756,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.25,150.625,65.625,72.25,32.188,43.438,72.0,70.0,1000.0,500.0,0.21,502.75,114.75,92.0,0.314,70.063,150.625,65.625,69.375,26.984,40.781,72.0,70.0,1000.0,500.0,0.209,500.5,113.875,82.25,0.158,70.25,150.625,65.0,75.375,52.031,45.344,72.0,70.0,1000.0,500.0,0.215,506.0,115.313,101.313,0.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.848,-0.237,5.561,0.0,1.035,0.336,0.001,1.033,0.723,1.558
2032008,1219,1.0,1.0,1.0,1.0,83.782,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,23.057,13.078,0.0,80.0,65.0,1.4,1613.0,1584.601,1983.943,641.267,65.219,54.339,70.66,61.577,62.576,1.364,2.163,0.213,70.987,56.781,23.803,19.398,28.775,33.809,119.616,72.649,118.387,45.017,59.372,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.0,71.875,71.313,0.012,70.125,150.625,65.625,72.125,32.125,44.188,72.0,70.0,1000.0,500.0,0.203,497.5,115.063,91.688,0.311,70.063,150.625,65.625,69.375,26.969,40.813,72.0,70.0,1000.0,500.0,0.207,500.75,113.875,82.25,0.158,70.313,150.625,65.0,75.375,49.188,46.063,72.0,70.0,1000.0,500.0,0.208,500.75,115.125,101.25,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.603,-0.171,4.091,0.0,1.021,0.336,0.001,1.051,0.723,1.58
2032008,1220,1.0,1.0,1.0,1.0,83.767,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,332.553,23.036,13.02,0.0,80.0,65.0,1.4,1606.375,1549.33,1993.218,636.922,65.113,54.339,70.768,61.467,62.467,1.394,2.127,0.227,70.94,56.783,23.858,19.398,28.827,33.809,117.92,72.329,116.836,45.089,59.687,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,71.313,0.012,70.125,150.625,65.563,72.25,32.063,44.344,72.0,70.0,1000.0,500.0,0.202,496.0,115.375,91.688,0.311,70.0,150.625,65.625,69.375,26.938,41.406,72.0,70.0,1000.0,500.0,0.203,495.75,113.938,82.125,0.156,70.313,150.625,64.938,75.375,49.094,46.0,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,100.875,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,304.0,529.5,531.0,526.0,0.548,-0.232,3.607,0.0,1.018,0.333,0.001,1.065,0.718,1.559
2032008,1221,1.0,1.0,1.0,1.0,83.787,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,332.553,22.984,13.049,0.0,80.0,65.0,1.4,1605.875,1560.608,1980.234,649.96,65.113,54.446,70.66,61.687,62.576,1.356,2.173,0.235,71.01,56.739,23.83,19.427,28.736,33.916,117.551,72.436,116.467,45.089,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.563,71.938,71.313,0.012,70.125,150.625,65.625,72.25,32.0,44.719,72.0,70.0,1000.0,500.0,0.203,492.25,115.688,91.688,0.293,70.0,150.625,65.625,69.375,29.656,41.781,72.0,70.0,1000.0,500.0,0.202,492.5,114.25,82.125,0.157,70.313,150.625,65.0,75.063,49.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.5,114.313,99.563,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.552,-0.236,3.599,0.0,1.008,0.333,0.001,1.016,0.729,1.431
2032008,1222,1.0,1.0,1.0,1.0,83.866,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,332.553,23.015,13.064,0.0,80.0,65.0,1.4,1607.625,1581.776,2002.494,644.165,65.219,54.446,70.66,61.687,62.576,1.379,2.117,0.242,71.006,56.783,23.664,19.427,28.71,33.916,116.371,73.181,115.285,45.089,59.477,44.829,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,93.563,71.938,71.313,0.012,70.25,150.625,65.563,72.25,31.953,43.094,72.0,70.0,1000.0,500.0,0.213,504.25,115.688,92.0,0.293,70.063,150.625,65.625,69.375,26.906,41.688,72.0,70.0,1000.0,500.0,0.202,493.5,114.5,82.125,0.157,70.313,150.625,65.0,74.875,48.875,46.031,72.0,70.0,1000.0,500.0,0.208,500.5,114.313,99.375,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.579,-0.236,3.612,0.0,1.022,0.333,0.001,1.003,0.735,1.421
2032008,1223,1.0,1.0,1.0,1.0,83.905,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,333.724,23.005,13.107,0.0,80.0,65.0,1.4,1586.563,1581.776,2004.349,648.511,65.219,54.446,70.66,61.797,62.794,1.379,2.042,0.238,71.073,56.859,23.775,19.427,28.762,33.916,115.559,73.394,114.547,45.162,59.372,44.902,-10.867,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.75,71.938,71.313,0.012,70.25,150.625,65.563,72.25,31.875,43.375,72.0,70.0,1000.0,500.0,0.211,504.0,115.313,92.0,0.312,70.063,150.625,65.688,69.563,29.641,41.813,72.0,70.0,1000.0,500.0,0.203,493.0,114.375,82.25,0.156,70.375,150.625,65.0,74.625,48.781,46.531,72.0,70.0,1000.0,500.0,0.207,497.25,114.5,99.375,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.75,530.0,531.0,526.0,0.552,-0.24,3.365,0.0,1.023,0.334,0.001,1.051,0.725,1.443
2032008,1224,1.0,1.0,1.0,1.0,83.944,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,336.066,23.026,13.093,0.0,80.0,65.0,1.4,1610.875,1573.305,1995.073,638.371,65.219,54.446,70.66,61.797,62.685,1.413,2.156,0.231,71.116,56.889,23.691,19.427,28.671,33.916,114.896,73.181,113.661,45.162,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.313,72.0,70.0,1000.0,500.0,0.026,102.188,71.938,71.313,0.012,70.25,150.625,65.625,72.25,31.797,44.281,72.0,70.0,1000.0,500.0,0.203,496.0,114.938,91.938,0.311,70.063,150.625,65.625,69.375,29.625,41.25,72.0,70.0,1000.0,500.0,0.204,497.25,114.375,82.25,0.152,70.313,150.625,65.0,74.625,48.656,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,114.625,99.5,0.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.682,-0.305,4.111,0.0,1.019,0.336,0.001,1.034,0.706,1.465
2032008,1225,1.0,1.0,1.0,1.0,83.984,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,337.237,23.036,13.093,0.0,80.0,65.0,1.4,1603.938,1595.906,2004.349,651.409,65.219,54.446,70.66,61.577,62.576,1.417,2.07,0.235,71.001,56.866,23.664,19.456,28.632,33.916,119.026,72.861,118.091,45.089,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,102.0,71.938,71.313,0.012,70.25,150.625,65.625,72.25,31.719,43.594,72.0,70.0,1000.0,500.0,0.212,499.5,114.75,91.688,0.309,70.0,150.625,65.625,69.563,29.609,41.469,72.0,70.0,1000.0,500.0,0.205,493.75,113.938,82.25,0.161,70.313,150.625,64.938,74.625,45.688,45.938,72.0,70.0,1000.0,500.0,0.21,501.75,114.938,99.688,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.467,-0.237,3.11,0.0,1.02,0.337,0.001,1.03,0.738,1.49
2032008,1226,1.0,1.0,1.0,1.0,83.973,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,22.995,13.093,0.0,80.0,65.0,1.4,1608.5,1567.661,1998.783,645.613,65.113,54.446,70.66,61.028,62.467,1.413,2.181,0.227,71.035,56.801,23.858,19.427,28.71,33.916,118.288,72.968,117.648,45.162,59.477,44.902,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.406,72.0,70.0,1000.0,500.0,0.026,102.188,71.938,71.313,0.012,70.25,150.625,65.563,72.125,31.641,44.5,72.0,70.0,1000.0,500.0,0.205,493.5,115.063,91.625,0.319,70.0,150.625,65.625,69.375,26.844,40.875,72.0,70.0,1000.0,500.0,0.209,498.0,113.875,82.25,0.15,70.313,150.625,64.938,74.625,48.469,46.188,72.0,70.0,1000.0,500.0,0.208,500.25,115.0,99.688,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,529.5,530.5,526.0,0.325,-0.238,2.125,0.0,1.027,0.336,0.001,1.081,0.686,1.441
2032008,1227,1.0,1.0,1.0,1.0,83.875,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,23.015,13.035,0.0,80.0,65.0,1.4,1600.563,1614.294,2011.772,668.806,64.899,54.446,70.66,60.589,62.141,1.413,2.07,0.238,70.971,56.819,24.108,19.427,28.801,34.023,117.329,71.371,116.467,45.162,59.372,44.902,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.75,71.938,71.438,0.012,70.25,150.625,65.5,72.125,31.563,43.0,72.0,70.0,1000.0,500.0,0.212,505.25,115.625,91.625,0.298,70.063,150.625,65.438,69.25,29.563,40.5,72.0,70.0,1000.0,500.0,0.214,500.5,113.875,82.125,0.155,70.313,150.625,64.75,74.438,51.094,46.094,72.0,70.0,1000.0,500.0,0.209,500.5,115.0,99.688,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.432,-0.239,2.866,0.0,1.021,0.336,0.001,1.034,0.712,1.456
2032008,1228,1.0,1.0,1.0,1.0,83.688,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,333.724,23.015,13.078,0.0,80.0,65.0,1.4,1603.0,1617.125,2009.916,668.806,64.58,54.446,70.66,60.479,61.923,1.406,2.131,0.249,70.997,56.793,24.192,19.456,28.749,34.023,116.518,70.839,115.728,45.162,59.372,44.902,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,71.313,0.011,70.25,150.625,65.5,72.125,31.484,43.281,72.0,70.0,1000.0,500.0,0.212,503.25,115.688,91.688,0.297,70.063,150.625,65.313,69.188,29.563,40.125,72.0,70.0,1000.0,500.0,0.213,504.75,113.938,82.0,0.159,70.313,150.625,64.625,74.375,48.281,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,99.563,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.398,-0.239,2.627,0.0,1.022,0.334,0.001,1.03,0.734,1.429
2032008,1229,1.0,1.0,1.0,1.0,83.556,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,337.237,22.995,13.035,0.0,80.0,65.0,1.4,1590.938,1595.906,2011.772,661.556,64.473,54.446,70.66,60.369,61.814,1.353,2.145,0.235,71.049,56.786,24.359,19.456,28.736,33.916,115.781,71.158,114.916,45.162,59.372,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.813,71.938,71.313,0.012,70.25,150.625,65.375,71.938,31.391,43.906,72.0,70.0,1000.0,500.0,0.205,498.25,115.688,91.938,0.311,70.0,150.625,65.188,69.188,29.547,39.969,72.0,70.0,1000.0,500.0,0.212,506.5,114.188,82.125,0.161,70.313,150.625,64.438,74.25,48.188,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,99.375,0.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.446,-0.239,2.875,0.0,1.028,0.337,0.001,1.068,0.746,1.441
2032008,1230,1.0,1.0,1.0,1.0,83.352,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,337.237,23.005,12.991,0.0,80.0,65.0,1.4,1601.438,1598.733,2009.916,661.556,64.26,54.446,70.552,60.259,61.705,1.394,2.117,0.235,71.0,56.766,24.414,19.513,28.788,34.023,114.896,71.371,114.104,45.162,59.477,44.829,-10.867,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.25,71.938,71.438,0.012,70.25,150.625,65.25,71.813,31.328,44.781,72.0,70.0,1000.0,500.0,0.203,491.5,115.313,91.688,0.277,70.0,150.625,65.0,69.063,29.547,40.063,72.0,70.0,1000.0,500.0,0.212,506.0,114.25,82.0,0.154,70.313,150.625,64.313,74.125,48.094,46.063,72.0,70.0,1000.0,500.0,0.209,501.75,114.313,99.063,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.419,-0.302,2.634,0.0,1.021,0.337,0.001,0.946,0.718,1.464
2032008,1231,1.0,1.0,1.0,1.0,83.219,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,340.749,22.984,13.049,0.0,80.0,65.0,1.4,1601.313,1600.147,2022.908,665.906,64.26,54.553,70.66,60.369,61.597,1.413,2.081,0.224,71.001,56.837,24.581,19.513,28.814,34.023,119.69,71.158,118.239,45.235,59.372,44.902,-10.852,110.0,110.0,71.875,150.625,65.313,66.0,0.0,25.484,72.0,70.0,1000.0,500.0,0.022,93.938,71.938,71.313,0.012,70.125,150.625,65.25,71.625,31.266,43.406,72.0,70.0,1000.0,500.0,0.213,500.75,114.938,90.688,0.274,70.0,150.625,65.0,69.0,29.547,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,114.188,81.813,0.166,70.25,150.625,64.25,74.063,50.719,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,114.5,99.0,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,529.5,531.0,526.0,0.687,-0.307,4.814,0.0,1.035,0.341,0.001,0.961,0.777,1.513
2032008,1232,1.0,1.0,1.0,1.0,83.022,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,337.237,23.078,13.107,0.0,80.0,65.0,1.4,1604.063,1595.906,2011.772,657.207,64.153,54.553,70.552,60.479,61.597,1.349,2.173,0.238,71.076,56.784,24.553,19.542,28.827,34.13,119.321,70.413,118.239,45.162,59.372,44.902,-10.852,110.0,110.0,71.75,150.625,65.188,65.938,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.438,0.012,70.25,150.625,65.063,71.563,35.906,43.063,72.0,70.0,1000.0,500.0,0.212,504.5,114.688,89.875,0.253,70.0,150.625,65.0,69.063,29.547,40.438,72.0,70.0,1000.0,500.0,0.211,502.75,114.188,82.0,0.166,70.25,150.625,64.25,73.875,50.656,46.313,72.0,70.0,1000.0,500.0,0.209,499.5,114.563,99.063,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.511,-0.24,3.605,0.0,1.03,0.337,0.001,0.908,0.773,1.472
2032008,1233,1.0,1.0,1.0,1.0,82.979,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,334.895,23.089,13.078,0.0,80.0,65.0,1.4,1604.063,1607.219,2002.494,664.456,64.366,54.446,70.443,61.138,61.705,1.402,2.131,0.242,70.917,56.705,24.414,19.542,28.801,34.023,118.288,71.478,116.984,45.235,59.267,44.902,-10.867,110.0,110.0,71.75,150.625,65.188,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.875,71.875,71.438,0.012,70.125,150.625,65.063,71.313,35.844,43.531,72.0,70.0,1000.0,500.0,0.209,502.0,114.688,89.625,0.268,70.0,150.625,65.0,69.188,29.547,40.688,72.0,70.0,1000.0,500.0,0.208,501.5,113.938,82.125,0.168,70.25,150.625,64.313,73.875,50.563,46.344,72.0,70.0,1000.0,500.0,0.208,499.75,114.625,99.313,0.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.643,-0.31,4.348,0.0,1.04,0.335,0.001,0.971,0.773,1.488
2032008,1234,1.0,1.0,1.0,1.0,82.968,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,333.724,23.047,13.064,0.0,80.0,65.0,1.4,1607.375,1581.776,1996.928,649.96,64.58,54.339,70.443,61.577,62.141,1.44,2.077,0.231,70.844,56.757,24.192,19.513,28.762,34.023,117.329,72.861,116.319,45.162,59.267,44.902,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.313,71.938,71.313,0.012,70.0,150.625,65.25,71.313,35.844,44.031,72.0,70.0,1000.0,500.0,0.208,495.75,115.063,89.5,0.269,70.0,150.625,65.188,69.188,29.547,41.531,72.0,70.0,1000.0,500.0,0.204,492.75,113.938,82.125,0.166,70.25,150.625,64.438,74.063,50.5,46.25,72.0,70.0,1000.0,500.0,0.209,501.25,114.563,99.375,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.523,-0.241,3.363,0.0,1.02,0.334,0.001,0.994,0.764,1.445
2032008,1235,1.0,1.0,1.0,1.0,83.068,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,333.724,23.047,13.093,0.0,80.0,65.0,1.4,1592.5,1584.601,1991.362,652.858,64.899,54.339,70.443,61.797,62.467,1.433,2.113,0.235,70.846,56.676,24.108,19.542,28.853,34.023,116.666,73.713,115.581,45.162,59.477,44.902,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,93.063,71.875,71.313,0.012,70.125,150.625,65.375,71.313,35.844,43.0,72.0,70.0,1000.0,500.0,0.211,505.75,115.188,89.625,0.261,70.0,150.625,65.438,69.375,29.563,41.656,72.0,70.0,1000.0,500.0,0.205,492.5,114.188,82.25,0.166,70.25,150.625,64.75,74.125,50.406,46.313,72.0,70.0,1000.0,500.0,0.208,500.25,114.563,99.375,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.5,531.0,526.0,0.582,-0.238,3.613,0.0,1.023,0.334,0.001,0.964,0.767,1.397
2032008,1236,1.0,1.0,1.0,1.0,83.156,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,337.237,23.036,13.122,0.0,80.0,65.0,1.4,1594.625,1619.957,2002.494,680.413,65.113,54.446,70.443,62.126,62.685,1.406,2.085,0.238,70.961,56.778,23.914,19.513,28.84,34.023,115.854,73.819,114.842,45.307,59.372,45.048,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.313,0.012,70.0,150.625,65.375,71.563,40.531,43.719,72.0,70.0,1000.0,500.0,0.208,501.0,115.063,89.688,0.259,70.0,150.625,65.438,69.375,29.563,40.375,72.0,70.0,1000.0,500.0,0.213,501.5,114.25,82.375,0.169,70.125,150.625,64.938,74.375,54.125,44.844,72.0,70.0,1000.0,500.0,0.216,511.25,114.313,99.375,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.555,-0.242,3.369,0.0,1.046,0.337,0.001,0.95,0.779,1.428
2032008,1237,1.0,1.0,1.0,1.0,83.231,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,333.724,23.015,13.107,0.0,80.0,65.0,1.4,1598.0,1581.776,1991.362,654.308,65.219,54.339,70.552,62.126,62.794,1.448,2.109,0.227,70.912,56.693,23.83,19.6,28.775,34.023,115.191,73.5,114.104,45.162,59.477,44.902,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.012,70.0,150.625,65.5,71.563,35.844,44.406,72.0,70.0,1000.0,500.0,0.203,495.5,114.75,89.688,0.244,70.063,150.625,65.625,69.563,29.563,40.063,72.0,70.0,1000.0,500.0,0.212,505.75,114.375,82.563,0.168,70.25,150.625,64.938,74.375,54.063,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,114.125,99.313,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.6,-0.238,3.616,0.0,1.035,0.334,0.001,0.884,0.773,1.416
2032008,1238,1.0,1.0,1.0,1.0,83.327,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.026,13.049,0.0,80.0,65.0,1.4,1590.5,1601.561,2008.06,665.906,65.326,54.339,70.552,62.016,62.902,1.417,2.113,0.224,70.915,56.764,23.691,19.542,28.827,34.13,117.182,73.287,115.285,45.235,59.372,44.975,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,71.438,0.012,70.0,150.625,65.563,71.563,35.844,43.281,72.0,70.0,1000.0,500.0,0.212,502.75,114.563,89.688,0.277,70.0,150.625,65.625,69.688,29.563,40.406,72.0,70.0,1000.0,500.0,0.21,503.75,114.188,82.688,0.169,70.125,150.625,65.0,74.438,50.219,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,114.313,99.313,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,529.5,531.0,526.5,0.995,-0.24,6.31,0.0,1.033,0.336,0.001,0.996,0.77,1.395
2032008,1239,1.0,1.0,1.0,1.0,83.384,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,334.895,23.068,13.02,0.0,80.0,65.0,1.4,1599.313,1607.219,2006.205,677.51,65.326,54.339,70.443,62.016,62.902,1.433,2.074,0.235,70.882,56.727,23.691,19.571,28.814,34.13,119.763,73.074,118.387,45.235,59.372,44.975,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,71.438,0.012,70.0,150.625,65.563,71.563,40.531,44.031,72.0,70.0,1000.0,500.0,0.208,494.25,114.688,89.625,0.259,70.0,150.625,65.625,69.688,29.547,40.156,72.0,70.0,1000.0,500.0,0.212,505.75,114.188,82.688,0.168,70.25,150.625,65.25,74.438,50.156,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,99.313,0.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.0,303.5,530.0,531.0,526.0,0.68,-0.239,4.582,0.0,1.028,0.335,0.001,0.938,0.765,1.447
2032008,1240,1.0,1.0,1.0,1.0,83.448,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,331.382,23.036,13.035,0.0,80.0,65.0,1.4,1592.5,1595.906,1995.073,674.609,65.326,54.446,70.552,62.016,62.794,1.425,2.166,0.224,70.93,56.707,23.691,19.571,28.892,34.13,119.1,72.861,118.165,45.235,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,71.438,0.012,70.0,150.625,65.563,71.625,40.531,43.25,72.0,70.0,1000.0,500.0,0.21,503.25,115.063,89.5,0.27,70.063,150.625,65.688,69.813,26.797,40.469,72.0,70.0,1000.0,500.0,0.209,503.5,113.938,82.813,0.169,70.125,150.625,65.0,74.625,53.875,46.219,72.0,70.0,1000.0,500.0,0.207,502.75,114.625,99.5,0.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.5,530.0,530.5,526.0,0.466,-0.238,3.11,0.0,1.03,0.331,0.001,0.998,0.761,1.448
2032008,1241,1.0,1.0,1.0,1.0,83.569,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,338.408,23.078,13.064,0.0,80.0,65.0,1.4,1584.375,1573.305,2008.06,658.656,65.433,54.446,70.552,62.126,62.902,1.383,2.159,0.227,70.97,56.819,23.608,19.542,28.866,34.13,118.288,73.181,116.984,45.307,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,93.188,71.875,71.438,0.012,70.0,150.625,65.625,71.75,40.563,44.031,72.0,70.0,1000.0,500.0,0.205,497.25,115.625,89.625,0.323,70.063,150.625,65.688,69.813,26.781,41.125,72.0,70.0,1000.0,500.0,0.204,498.5,113.938,82.813,0.17,70.125,150.625,65.25,74.625,50.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.75,114.625,99.5,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.667,-0.306,4.346,0.0,1.03,0.338,0.001,1.214,0.765,1.443
2032008,1242,1.0,1.0,1.0,1.0,83.701,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,334.895,23.047,13.064,0.0,80.0,65.0,1.4,1602.0,1608.634,2009.916,661.556,65.539,54.553,70.66,62.346,63.011,1.406,2.17,0.227,70.968,56.796,23.608,19.542,28.944,34.13,117.034,73.926,115.95,45.307,59.372,44.975,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.313,0.012,70.0,150.625,65.625,72.125,35.875,43.156,72.0,70.0,1000.0,500.0,0.21,504.0,115.688,91.313,0.316,70.063,150.625,65.688,69.813,26.75,40.0,72.0,70.0,1000.0,500.0,0.212,505.75,113.938,82.813,0.166,70.125,150.625,65.313,74.625,49.938,46.656,72.0,70.0,1000.0,500.0,0.206,496.75,114.563,99.563,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.58,-0.308,3.609,0.0,1.034,0.335,0.001,1.113,0.747,1.416
2032008,1243,1.0,1.0,1.0,1.0,83.845,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.057,13.064,0.0,80.0,65.0,1.4,1595.188,1598.733,2000.638,663.006,65.539,54.446,70.552,62.565,63.229,1.391,2.145,0.231,71.077,56.805,23.524,19.513,28.918,34.237,116.297,74.245,115.137,45.235,59.267,45.048,-10.867,110.0,110.0,71.75,150.625,66.0,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,71.313,0.012,70.0,150.625,65.625,72.313,35.844,43.5,72.0,70.0,1000.0,500.0,0.209,502.25,115.625,92.313,0.333,70.063,150.625,65.938,69.813,29.453,40.063,72.0,70.0,1000.0,500.0,0.212,505.5,114.188,82.688,0.163,70.25,150.625,65.313,74.75,53.656,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,114.313,99.5,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,530.0,531.0,526.0,0.636,-0.174,3.865,0.0,1.033,0.336,0.001,1.122,0.742,1.409
2032008,1244,1.0,1.0,1.0,1.0,83.959,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,337.237,23.057,13.049,0.0,80.0,65.0,1.4,1596.5,1604.39,2013.628,673.158,65.646,54.446,70.66,62.346,63.12,1.368,2.152,0.227,71.018,56.767,23.385,19.513,28.814,34.13,115.191,74.032,114.104,45.235,59.372,44.975,-10.852,110.0,110.0,71.938,150.625,66.0,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,71.313,0.012,70.125,150.625,65.875,72.438,35.813,43.875,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,92.625,0.314,70.0,150.625,65.938,69.813,26.703,40.094,72.0,70.0,1000.0,500.0,0.212,505.0,113.938,82.813,0.161,70.25,150.625,65.438,74.625,49.813,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,114.313,99.375,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,539.0,536.0,303.5,530.5,531.0,526.0,0.609,-0.24,3.623,0.0,1.03,0.337,0.001,1.03,0.725,1.387
2032008,1245,1.0,1.0,1.0,1.0,84.074,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,336.066,23.005,13.093,0.0,80.0,65.0,1.4,1592.438,1584.601,2008.06,661.556,65.646,54.446,70.552,62.236,63.12,1.41,2.141,0.231,70.984,56.769,23.33,19.513,28.84,34.13,114.379,73.819,113.734,45.307,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,66.0,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.563,71.938,71.313,0.012,70.25,150.625,65.938,72.438,35.781,44.531,72.0,70.0,1000.0,500.0,0.202,494.5,114.938,92.625,0.327,70.063,150.625,66.063,69.813,26.672,40.563,72.0,70.0,1000.0,500.0,0.208,502.5,113.875,82.563,0.161,70.25,150.625,65.438,74.75,53.531,46.563,72.0,70.0,1000.0,500.0,0.208,499.0,114.125,99.375,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.5,529.5,531.0,526.0,0.366,-0.241,2.145,0.0,1.022,0.336,0.001,1.055,0.729,1.388
2032008,1246,1.0,1.0,1.0,1.0,84.085,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,336.066,23.078,13.122,0.0,80.0,65.0,1.4,1592.25,1600.147,2006.205,658.656,65.539,54.446,70.552,61.357,62.902,1.417,2.12,0.238,70.976,56.77,23.58,19.513,28.84,34.13,118.731,74.139,117.796,45.307,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,25.594,72.0,70.0,1000.0,500.0,0.022,93.25,71.875,71.313,0.012,70.25,150.625,65.875,72.438,31.016,43.969,72.0,70.0,1000.0,500.0,0.209,496.5,114.938,92.5,0.321,70.063,150.625,65.938,69.688,26.641,40.563,72.0,70.0,1000.0,500.0,0.209,502.0,113.813,82.563,0.144,70.25,150.625,65.313,74.625,49.688,46.313,72.0,70.0,1000.0,500.0,0.209,500.5,114.313,99.313,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,536.5,303.5,530.5,531.0,526.5,0.484,-0.242,3.116,0.0,1.022,0.336,0.001,1.041,0.651,1.44
2032008,1247,1.0,1.0,1.0,1.0,83.993,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,337.237,22.932,13.064,0.0,80.0,65.0,1.4,1603.625,1617.125,2011.772,663.006,65.113,54.446,70.552,60.479,62.358,1.387,2.149,0.224,70.895,56.748,23.886,19.542,28.892,34.13,117.403,72.542,116.91,45.307,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.438,0.012,70.125,150.625,65.625,72.438,35.656,43.188,72.0,70.0,1000.0,500.0,0.211,503.25,115.313,92.313,0.318,70.063,150.625,65.625,69.375,29.344,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,113.625,82.25,0.144,70.25,150.625,64.938,74.625,53.406,46.406,72.0,70.0,1000.0,500.0,0.208,500.0,114.313,99.313,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.0,303.75,530.0,531.0,526.0,0.252,-0.241,1.633,0.0,1.023,0.337,0.001,1.057,0.653,1.416
2032008,1248,1.0,1.0,1.0,1.0,83.732,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,336.066,22.995,13.02,0.0,80.0,65.0,1.4,1586.875,1610.049,2004.349,670.257,64.686,54.446,70.66,59.93,61.814,1.41,2.117,0.216,70.893,56.672,24.275,19.542,28.918,34.13,117.034,70.626,116.245,45.307,59.582,45.048,-10.852,110.0,110.0,71.938,150.625,65.625,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.438,71.875,71.438,0.012,70.25,150.625,65.563,72.313,30.906,44.0,72.0,70.0,1000.0,500.0,0.205,498.0,115.75,92.5,0.296,70.0,150.625,65.438,69.188,29.328,40.625,72.0,70.0,1000.0,500.0,0.209,502.0,113.813,82.0,0.144,70.25,150.625,64.625,74.25,49.531,46.594,72.0,70.0,1000.0,500.0,0.208,499.0,114.5,99.063,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,539.0,536.0,303.75,530.0,530.5,526.5,0.391,-0.236,2.621,0.0,1.042,0.336,0.001,0.995,0.662,1.433
2032008,1249,1.0,1.0,1.0,1.0,83.489,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,334.895,22.963,13.035,0.0,80.0,65.0,1.4,1593.063,1611.464,2021.052,670.257,64.26,54.446,70.552,59.71,61.488,1.406,2.134,0.22,71.001,56.713,24.553,19.513,28.944,34.13,115.854,69.775,115.211,45.307,59.477,45.048,-10.867,110.0,110.0,71.938,150.625,65.438,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.011,70.25,150.625,65.375,72.125,30.813,43.344,72.0,70.0,1000.0,500.0,0.21,502.0,115.75,92.125,0.285,70.0,150.625,65.188,69.0,29.328,41.125,72.0,70.0,1000.0,500.0,0.206,498.5,113.938,81.625,0.144,70.25,150.625,64.25,74.125,49.469,45.375,72.0,70.0,1000.0,500.0,0.215,509.5,114.125,99.063,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,539.0,536.5,303.75,530.0,531.0,526.0,0.32,-0.238,2.134,0.0,1.042,0.335,0.001,0.973,0.673,1.431
