DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1340,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,323.185,23.057,13.078,0.0,80.0,65.0,1.4,1601.25,1594.492,1943.157,661.556,64.686,53.696,70.443,61.138,62.032,1.391,2.06,0.231,70.47,56.412,25.137,20.089,29.553,33.165,117.993,72.116,116.984,45.743,59.267,45.485,-10.867,110.0,110.0,71.875,150.625,65.313,65.938,0.0,24.766,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,71.313,0.012,70.125,150.625,65.25,71.313,29.0,44.375,72.0,70.0,1000.0,500.0,0.204,496.0,114.938,89.313,0.265,70.0,150.625,65.188,69.563,26.141,40.375,72.0,70.0,1000.0,500.0,0.212,503.75,113.938,83.188,0.183,70.25,150.625,64.625,73.75,50.438,45.719,72.0,70.0,1000.0,500.0,0.21,500.0,114.75,98.813,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,529.0,531.0,526.0,0.507,-0.249,3.36,0.0,1.009,0.323,0.001,0.982,0.814,1.405
2032008,1341,1.0,1.0,1.0,1.0,82.777,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.015,13.078,0.0,80.0,65.0,1.4,1598.313,1577.54,1952.423,683.316,64.793,53.589,70.335,61.248,62.141,1.417,2.07,0.242,70.496,56.351,25.081,20.146,29.54,33.165,117.477,72.329,116.245,45.671,59.372,45.413,-10.852,110.0,110.0,71.75,150.625,65.313,66.0,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,98.25,71.938,71.313,0.012,70.125,150.625,65.25,71.25,33.656,43.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.188,89.313,0.261,70.063,150.625,65.188,69.563,26.094,40.813,72.0,70.0,1000.0,500.0,0.208,501.0,114.25,83.188,0.168,70.125,150.625,64.625,73.75,50.406,46.0,72.0,70.0,1000.0,500.0,0.207,498.5,114.5,98.813,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.0,536.0,303.5,531.0,531.0,526.0,0.628,-0.246,4.096,0.0,1.025,0.323,0.001,0.976,0.755,1.427
2032008,1342,1.0,1.0,1.0,1.0,82.743,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,325.527,23.036,13.035,0.0,80.0,65.0,1.4,1598.313,1595.906,1967.254,667.356,64.793,53.696,70.443,61.357,62.249,1.356,2.017,0.238,70.458,56.345,24.998,20.117,29.494,33.165,116.297,73.287,115.285,45.743,59.477,45.485,-10.867,110.0,110.0,71.875,150.625,65.438,65.938,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.125,150.625,65.25,71.313,33.625,43.781,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,89.5,0.269,70.063,150.625,65.313,69.563,26.063,41.063,72.0,70.0,1000.0,500.0,0.207,499.25,114.25,83.0,0.171,70.125,150.625,64.625,73.875,50.375,46.375,72.0,70.0,1000.0,500.0,0.206,496.75,114.0,98.5,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.5,529.5,531.0,526.0,0.542,-0.245,3.369,0.0,1.012,0.326,0.001,1.004,0.773,1.387
2032008,1343,1.0,1.0,1.0,1.0,82.763,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,327.869,23.047,13.078,0.0,80.0,65.0,1.4,1602.5,1593.079,1970.962,649.96,64.899,53.803,70.552,61.467,62.358,1.387,2.106,0.246,70.503,56.413,24.97,20.146,29.391,33.165,115.559,73.394,114.473,45.743,59.477,45.413,-10.867,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.25,0.012,70.0,150.625,65.375,71.625,38.313,43.375,72.0,70.0,1000.0,500.0,0.21,502.5,115.188,89.625,0.277,70.063,150.625,65.313,69.375,22.125,41.156,72.0,70.0,1000.0,500.0,0.208,495.75,114.25,82.813,0.139,70.125,150.625,64.75,73.875,50.344,46.344,72.0,70.0,1000.0,500.0,0.207,498.25,113.938,98.313,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.0,536.0,303.75,530.5,531.0,526.0,0.594,-0.314,3.618,0.0,1.007,0.328,0.001,1.024,0.632,1.426
2032008,1344,1.0,1.0,1.0,1.0,82.794,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,331.382,23.015,13.078,0.0,80.0,65.0,1.4,1598.875,1605.804,1982.089,660.106,65.006,53.803,70.552,61.577,62.358,1.375,2.138,0.216,70.507,56.407,24.998,20.117,29.365,33.273,114.896,73.074,113.734,45.743,59.477,45.485,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,71.25,0.012,70.0,150.625,65.5,71.563,38.313,43.875,72.0,70.0,1000.0,500.0,0.208,499.25,115.063,89.625,0.27,70.0,150.625,65.313,69.188,28.75,40.094,72.0,70.0,1000.0,500.0,0.212,505.25,113.938,82.688,0.139,70.25,150.625,64.875,73.875,50.281,46.688,72.0,70.0,1000.0,500.0,0.206,496.25,113.938,98.375,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.5,530.0,531.0,526.0,0.639,-0.246,3.866,0.0,1.005,0.331,0.001,0.993,0.628,1.434
2032008,1345,1.0,1.0,1.0,1.0,82.783,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,331.382,23.078,13.049,0.0,80.0,65.0,1.4,1599.375,1625.622,1998.783,677.51,64.899,54.018,70.443,61.577,62.358,1.387,2.081,0.242,70.711,56.408,24.97,20.175,29.339,33.38,119.173,72.968,117.944,45.743,59.372,45.485,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.375,71.875,71.313,0.012,70.125,150.625,65.375,71.313,38.281,43.563,72.0,70.0,1000.0,500.0,0.209,501.75,114.563,89.5,0.282,70.0,150.625,65.438,69.0,28.734,40.031,72.0,70.0,1000.0,500.0,0.212,504.5,113.875,82.25,0.135,70.25,150.625,64.875,73.75,46.469,45.344,72.0,70.0,1000.0,500.0,0.215,506.25,114.125,98.313,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,530.0,530.5,526.0,0.614,-0.247,4.095,0.0,1.021,0.331,0.001,1.022,0.617,1.37
2032008,1346,1.0,1.0,1.0,1.0,82.784,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,333.724,23.036,13.064,0.0,80.0,65.0,1.4,1589.438,1581.776,2008.06,661.556,65.006,54.018,70.552,61.577,62.358,1.341,2.106,0.227,70.761,56.45,25.026,20.117,29.352,33.487,119.321,72.542,118.239,45.671,59.477,45.485,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.563,71.875,71.313,0.012,70.125,150.625,65.375,71.313,28.859,43.563,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,89.5,0.265,70.0,150.625,65.438,69.0,28.719,40.313,72.0,70.0,1000.0,500.0,0.21,503.0,113.625,81.75,0.138,70.25,150.625,64.75,73.875,50.188,46.719,72.0,70.0,1000.0,500.0,0.204,497.0,114.313,98.688,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,303.75,530.5,531.0,526.0,0.533,-0.176,3.598,0.0,1.02,0.334,0.001,0.958,0.636,1.394
2032008,1347,1.0,1.0,1.0,1.0,82.785,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,336.066,23.015,13.049,0.0,80.0,65.0,1.4,1605.5,1581.776,2043.329,644.165,65.006,54.125,70.443,61.577,62.467,1.372,2.049,0.22,70.761,56.583,24.97,20.146,29.365,33.594,117.551,72.649,116.393,45.671,59.372,45.485,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.25,0.012,70.125,150.625,65.5,71.313,33.5,43.375,72.0,70.0,1000.0,500.0,0.21,502.25,114.563,89.313,0.274,70.0,150.625,65.563,69.0,28.719,41.563,72.0,70.0,1000.0,500.0,0.203,491.5,113.563,81.563,0.144,70.125,150.625,64.875,74.063,50.125,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,114.5,98.813,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.5,529.5,531.0,526.0,0.594,-0.177,3.85,0.0,1.016,0.336,0.001,1.0,0.666,1.388
2032008,1348,1.0,1.0,1.0,1.0,82.841,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,339.578,23.068,13.078,0.0,80.0,65.0,1.4,1594.938,1546.512,2015.484,645.613,65.113,54.232,70.552,61.797,62.576,1.387,2.042,0.238,70.933,56.676,24.915,20.204,29.352,33.701,117.034,73.287,115.95,45.816,59.477,45.485,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.313,0.012,70.125,150.625,65.5,71.563,33.469,44.375,72.0,70.0,1000.0,500.0,0.203,495.25,114.938,89.25,0.278,70.0,150.625,65.563,69.0,28.719,41.938,72.0,70.0,1000.0,500.0,0.202,490.75,113.563,81.438,0.144,70.25,150.625,64.938,74.063,50.063,46.156,72.0,70.0,1000.0,500.0,0.208,501.75,114.563,98.813,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,303.5,530.0,530.5,526.0,0.572,-0.317,3.613,0.0,1.021,0.34,0.001,1.032,0.669,1.348
2032008,1349,1.0,1.0,1.0,1.0,82.918,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,337.237,23.068,13.035,0.0,80.0,65.0,1.4,1604.313,1591.666,2019.195,649.96,65.219,54.232,70.552,61.906,62.685,1.41,2.106,0.22,71.016,56.702,24.831,20.175,29.417,33.809,115.854,73.713,114.768,45.816,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.313,0.012,70.125,150.625,65.5,71.563,33.406,43.531,72.0,70.0,1000.0,500.0,0.21,502.25,115.063,89.5,0.26,70.0,150.625,65.625,69.0,28.719,39.938,72.0,70.0,1000.0,500.0,0.213,504.5,113.563,81.25,0.144,70.313,150.625,64.938,74.125,43.469,46.344,72.0,70.0,1000.0,500.0,0.207,498.0,114.313,98.813,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,304.0,529.5,530.5,526.0,0.594,-0.246,3.621,0.0,1.039,0.337,0.001,0.961,0.673,1.277
2032008,1350,1.0,1.0,1.0,1.0,83.014,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,339.578,23.047,13.093,0.0,80.0,65.0,1.4,1601.0,1604.39,2022.908,658.656,65.326,54.339,70.443,62.016,62.794,1.379,2.156,0.238,70.994,56.878,24.776,20.175,29.514,34.023,115.191,73.606,114.178,45.743,59.477,45.558,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,98.375,72.063,71.25,0.012,70.125,150.625,65.563,71.563,33.375,43.156,72.0,70.0,1000.0,500.0,0.21,503.75,115.063,89.5,0.252,70.0,150.625,65.563,69.063,28.703,40.188,72.0,70.0,1000.0,500.0,0.212,505.0,113.875,81.25,0.144,70.313,150.625,65.0,73.875,43.406,46.594,72.0,70.0,1000.0,500.0,0.206,497.75,114.0,98.125,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.0,303.75,529.5,530.5,526.0,0.561,-0.176,3.375,0.0,1.026,0.34,0.001,0.931,0.679,1.354
2032008,1351,1.0,1.0,1.0,1.0,83.121,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,338.408,23.036,13.049,0.0,80.0,65.0,1.4,1584.313,1602.975,2032.189,655.757,65.433,54.446,70.552,62.016,62.902,1.372,2.099,0.238,71.028,56.81,24.803,20.204,29.553,34.13,117.993,73.287,116.245,45.743,59.477,45.485,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.023,97.563,71.938,71.313,0.012,70.125,150.625,65.563,71.625,33.344,44.0,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,89.5,0.269,70.0,150.625,65.625,69.063,25.953,40.906,72.0,70.0,1000.0,500.0,0.207,499.25,113.875,81.438,0.144,70.25,150.625,65.0,73.875,43.313,46.75,72.0,70.0,1000.0,500.0,0.207,496.75,113.938,97.813,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.0,536.0,303.5,529.5,530.5,526.0,0.901,-0.245,5.816,0.0,1.025,0.338,0.001,0.989,0.675,1.378
2032008,1352,1.0,1.0,1.0,1.0,83.195,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,339.578,23.057,13.02,0.0,80.0,65.0,1.4,1607.25,1593.079,2021.052,657.207,65.433,54.553,70.552,62.126,62.902,1.425,2.134,0.231,71.104,56.84,24.831,20.261,29.553,34.344,119.026,73.181,117.722,45.017,59.477,44.902,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.313,0.012,70.25,150.625,65.625,71.625,28.578,44.063,72.0,70.0,1000.0,500.0,0.208,495.75,114.688,89.625,0.269,70.063,150.625,65.688,69.063,25.938,41.313,72.0,70.0,1000.0,500.0,0.206,494.5,113.813,81.438,0.144,70.25,150.625,65.25,73.875,45.938,45.313,72.0,70.0,1000.0,500.0,0.214,509.75,113.875,97.813,0.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,304.0,529.0,530.5,526.0,0.656,-0.104,4.341,0.0,1.032,0.34,0.001,0.975,0.674,1.317
2032008,1353,1.0,1.0,1.0,1.0,83.272,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,336.066,23.047,13.006,0.0,80.0,65.0,1.4,1606.688,1600.147,2011.772,670.257,65.433,54.553,70.552,62.126,62.902,1.402,2.152,0.242,71.077,56.829,24.803,20.232,29.54,34.452,118.288,72.968,117.279,44.29,59.582,44.1,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.313,0.012,70.125,150.625,65.625,71.625,28.516,43.406,72.0,70.0,1000.0,500.0,0.211,502.75,114.563,89.313,0.266,70.063,150.625,65.688,69.188,28.641,40.094,72.0,70.0,1000.0,500.0,0.213,505.0,113.813,81.563,0.144,70.313,150.625,65.313,73.875,43.125,46.25,72.0,70.0,1000.0,500.0,0.208,500.0,113.938,97.813,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.75,529.5,530.5,526.0,0.513,-0.162,3.358,0.0,1.042,0.336,0.001,0.971,0.672,1.343
2032008,1354,1.0,1.0,1.0,1.0,83.354,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,23.078,13.02,0.0,80.0,65.0,1.4,1606.688,1590.252,2009.916,660.106,65.539,54.66,70.552,62.126,62.902,1.391,2.117,0.227,71.005,56.78,24.776,20.232,29.656,34.452,117.772,73.181,116.54,43.999,59.687,43.808,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.25,0.012,70.25,150.625,65.625,71.75,28.438,44.188,72.0,70.0,1000.0,500.0,0.205,496.75,114.688,89.313,0.261,70.063,150.625,65.938,69.25,25.891,40.344,72.0,70.0,1000.0,500.0,0.211,503.0,113.563,81.563,0.144,70.313,150.625,65.25,73.875,43.031,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,114.0,97.75,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.75,529.5,530.5,526.0,0.638,-0.159,4.107,0.0,1.027,0.336,0.001,0.957,0.666,1.292
2032008,1355,1.0,1.0,1.0,1.0,83.494,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,334.895,23.047,12.977,0.0,80.0,65.0,1.4,1602.5,1607.219,2006.205,660.106,65.539,54.66,70.552,62.346,63.011,1.391,2.095,0.227,70.996,56.859,24.664,20.261,29.579,34.559,116.518,73.926,115.507,43.708,59.477,43.517,-10.852,110.0,110.0,71.875,150.625,66.063,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.125,72.063,71.313,0.012,70.25,150.625,65.875,71.625,28.359,43.75,72.0,70.0,1000.0,500.0,0.211,498.0,114.938,89.313,0.266,70.063,150.625,65.938,69.25,25.859,40.563,72.0,70.0,1000.0,500.0,0.208,502.0,113.563,81.563,0.144,70.313,150.625,65.313,73.625,42.938,46.219,72.0,70.0,1000.0,500.0,0.209,500.25,114.125,96.938,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.547,-0.157,3.367,0.0,1.028,0.335,0.001,0.985,0.666,1.21
2032008,1356,1.0,1.0,1.0,1.0,83.634,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,333.724,23.068,13.049,0.0,80.0,65.0,1.4,1597.938,1580.364,2004.349,661.556,65.646,54.553,70.552,62.346,63.12,1.391,2.134,0.224,71.009,56.768,24.664,20.232,29.605,34.452,116.223,73.926,115.137,43.781,59.477,43.517,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.25,0.012,70.25,150.625,65.875,71.75,28.281,43.375,72.0,70.0,1000.0,500.0,0.212,502.75,115.063,89.313,0.216,70.063,150.625,65.938,69.25,25.828,41.156,72.0,70.0,1000.0,500.0,0.206,497.5,113.313,81.563,0.144,70.25,150.625,65.313,73.625,42.844,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,114.125,96.688,0.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.592,-0.219,3.62,0.0,1.025,0.334,0.001,0.804,0.661,1.329
2032008,1357,1.0,1.0,1.0,1.0,83.756,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,336.066,23.068,13.122,0.0,80.0,65.0,1.4,1609.563,1587.427,2004.349,649.96,65.646,54.553,70.552,62.236,63.12,1.413,2.106,0.238,71.035,56.829,24.637,20.29,29.54,34.452,115.412,73.713,114.325,43.636,59.267,43.444,-10.852,110.0,110.0,71.875,150.625,66.063,66.5,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,97.813,71.938,71.313,0.012,70.313,150.625,65.938,71.563,28.188,43.031,72.0,70.0,1000.0,500.0,0.212,504.25,114.75,88.438,0.238,70.063,150.625,66.063,69.375,21.875,41.625,72.0,70.0,1000.0,500.0,0.205,491.75,113.313,81.438,0.144,70.313,150.625,65.438,73.563,42.75,45.813,72.0,70.0,1000.0,500.0,0.21,502.25,114.125,96.625,0.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.601,-0.161,3.624,0.0,1.015,0.336,0.001,0.905,0.664,1.197
2032008,1358,1.0,1.0,1.0,1.0,83.87,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,336.066,23.015,13.02,0.0,80.0,65.0,1.4,1590.813,1567.661,2011.772,647.062,65.646,54.66,70.443,62.236,63.12,1.421,2.138,0.224,71.084,56.793,24.637,20.261,29.592,34.452,114.822,73.394,113.956,43.49,59.372,43.225,-10.852,110.0,110.0,71.938,150.625,66.063,66.5,0.0,25.141,72.0,70.0,1000.0,500.0,0.023,97.563,71.938,71.313,0.012,70.25,150.625,65.938,71.625,28.109,43.531,72.0,70.0,1000.0,500.0,0.209,501.25,114.75,87.813,0.217,70.188,150.625,66.063,69.188,25.719,41.594,72.0,70.0,1000.0,500.0,0.204,492.5,113.625,81.438,0.13,70.313,150.625,65.438,73.563,42.656,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,113.938,96.688,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,535.5,304.0,529.5,530.5,526.0,0.481,-0.217,2.881,0.0,1.03,0.336,0.001,0.845,0.605,1.21
2032008,1359,1.0,1.0,1.0,1.0,83.973,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,338.408,23.026,13.035,0.0,80.0,65.0,1.4,1599.938,1621.373,2022.908,668.806,65.646,54.66,70.552,61.797,63.011,1.398,2.17,0.224,71.031,56.829,24.664,20.261,29.54,34.452,119.247,73.606,118.017,43.199,59.477,43.006,-10.852,110.0,110.0,71.938,150.625,66.063,66.5,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.313,0.012,70.25,150.625,65.938,71.313,28.031,43.375,72.0,70.0,1000.0,500.0,0.21,502.0,114.563,87.688,0.235,70.188,150.625,66.063,69.188,25.656,40.438,72.0,70.0,1000.0,500.0,0.211,502.5,113.625,81.563,0.1,70.313,150.625,65.313,73.563,42.531,45.031,72.0,70.0,1000.0,500.0,0.215,509.5,113.875,96.625,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,303.5,529.0,530.5,526.0,0.621,-0.155,4.089,0.0,1.047,0.338,0.001,0.913,0.464,1.152
2032008,1400,1.0,1.0,1.0,1.0,83.986,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,337.237,23.026,12.962,0.0,80.0,65.0,1.4,1608.563,1588.839,2013.628,655.757,65.433,54.66,70.443,61.467,62.794,1.364,2.159,0.235,70.987,56.76,24.609,20.261,29.481,34.344,119.837,72.436,118.756,43.054,59.582,42.86,-10.852,110.0,110.0,71.938,150.625,66.0,66.625,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.313,0.012,70.25,150.625,65.875,71.313,27.953,44.031,72.0,70.0,1000.0,500.0,0.207,498.0,114.375,87.438,0.22,70.063,150.625,65.938,68.75,25.625,40.625,72.0,70.0,1000.0,500.0,0.209,501.25,113.313,81.563,0.1,70.313,150.625,65.25,73.438,42.438,46.344,72.0,70.0,1000.0,500.0,0.207,497.75,113.75,96.438,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.75,529.0,530.5,526.0,0.525,-0.152,3.593,0.0,1.03,0.337,0.001,0.857,0.459,1.207
2032008,1401,1.0,1.0,1.0,1.0,83.95,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,337.237,22.984,13.006,0.0,80.0,65.0,1.4,1602.875,1600.147,2011.772,660.106,65.219,54.553,70.443,61.138,62.576,1.417,2.138,0.235,71.023,56.816,24.859,20.29,29.417,34.344,118.215,71.691,117.205,42.909,59.477,42.715,-10.867,110.0,110.0,71.938,150.625,65.875,66.625,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,100.625,71.938,71.313,0.012,70.25,150.625,65.625,71.25,27.875,43.219,72.0,70.0,1000.0,500.0,0.211,503.5,114.375,87.438,0.238,70.0,150.625,65.688,68.438,28.328,40.188,72.0,70.0,1000.0,500.0,0.213,502.0,113.25,81.25,0.1,70.313,150.625,65.0,73.25,42.344,46.656,72.0,70.0,1000.0,500.0,0.206,497.0,113.5,96.375,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,535.5,303.5,530.0,530.5,526.0,0.499,-0.152,3.353,0.0,1.036,0.337,0.001,0.927,0.463,1.194
2032008,1402,1.0,1.0,1.0,1.0,83.88,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,338.408,23.015,13.035,0.0,80.0,65.0,1.4,1587.938,1611.464,2008.06,664.456,65.006,54.66,70.552,61.248,62.358,1.398,2.17,0.216,70.945,56.772,24.915,20.319,29.313,34.344,117.846,71.797,116.91,42.763,59.477,42.569,-10.867,110.0,110.0,72.188,150.625,65.875,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,71.25,0.012,70.25,150.625,65.625,71.25,27.797,43.594,72.0,70.0,1000.0,500.0,0.208,502.0,114.563,87.313,0.216,70.0,150.625,65.625,68.125,28.328,39.844,72.0,70.0,1000.0,500.0,0.214,505.75,113.188,80.938,0.144,70.25,150.625,64.938,73.125,45.0,46.406,72.0,70.0,1000.0,500.0,0.208,500.0,113.5,96.125,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,529.0,530.5,526.0,0.468,-0.151,3.111,0.0,1.027,0.338,0.001,0.851,0.672,1.312
2032008,1403,1.0,1.0,1.0,1.0,83.885,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,336.066,23.026,13.078,0.0,80.0,65.0,1.4,1591.25,1611.464,2022.908,667.356,65.006,54.553,70.335,61.248,62.358,1.391,2.134,0.246,70.968,56.811,24.942,20.29,29.274,34.237,116.961,72.436,116.024,42.691,59.477,42.496,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.012,70.25,150.625,65.563,71.25,27.719,43.813,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,87.313,0.24,70.0,150.625,65.625,68.438,25.594,40.219,72.0,70.0,1000.0,500.0,0.212,504.75,113.25,80.563,0.144,70.25,150.625,64.875,73.125,42.156,46.719,72.0,70.0,1000.0,500.0,0.208,497.75,113.5,96.375,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.5,530.0,530.5,526.0,0.485,-0.152,3.117,0.0,1.026,0.336,0.001,0.952,0.681,1.226
2032008,1404,1.0,1.0,1.0,1.0,83.83,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,333.724,22.995,13.064,0.0,80.0,65.0,1.4,1598.188,1598.733,1996.928,658.656,64.899,54.553,70.335,61.138,62.358,1.421,2.024,0.238,70.935,56.749,25.026,20.319,29.274,34.237,116.223,72.542,115.285,42.545,59.267,42.423,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.012,70.25,150.625,65.563,71.188,27.641,44.125,72.0,70.0,1000.0,500.0,0.208,496.0,114.75,87.313,0.235,70.0,150.625,65.563,68.75,28.313,40.063,72.0,70.0,1000.0,500.0,0.212,506.5,113.25,80.875,0.144,70.25,150.625,64.875,73.0,44.813,46.594,72.0,70.0,1000.0,500.0,0.208,499.0,113.875,96.125,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.0,536.0,303.75,529.0,530.5,526.0,0.494,-0.095,3.117,0.0,1.028,0.334,0.001,0.932,0.674,1.258
2032008,1405,1.0,1.0,1.0,1.0,83.813,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,333.724,22.953,12.962,0.0,80.0,65.0,1.4,1599.938,1601.561,2013.628,663.006,64.899,54.553,70.443,61.138,62.249,1.421,2.145,0.246,70.958,56.715,25.165,20.347,29.3,34.237,115.486,72.436,114.547,42.473,59.372,42.277,-10.867,110.0,110.0,71.938,150.625,65.625,66.313,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,94.063,71.938,71.313,0.012,70.125,150.625,65.563,71.25,27.578,43.125,72.0,70.0,1000.0,500.0,0.212,504.5,114.75,87.313,0.226,70.063,150.625,65.563,68.75,25.547,39.906,72.0,70.0,1000.0,500.0,0.214,507.0,113.313,80.938,0.144,70.25,150.625,64.875,73.0,44.75,46.563,72.0,70.0,1000.0,500.0,0.209,499.5,113.75,96.375,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.75,528.5,530.5,526.0,0.501,-0.15,3.115,0.0,1.035,0.334,0.001,0.896,0.674,1.256
2032008,1406,1.0,1.0,1.0,1.0,83.749,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,334.895,22.995,13.049,0.0,80.0,65.0,1.4,1595.75,1601.561,2008.06,660.106,64.793,54.553,70.335,61.138,62.249,1.383,2.152,0.224,70.931,56.739,25.081,20.347,29.287,34.237,114.748,72.223,113.882,42.4,59.267,42.131,-10.852,110.0,110.0,71.875,150.625,65.625,66.313,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.813,71.938,71.313,0.012,70.125,150.625,65.563,71.188,27.531,43.531,72.0,70.0,1000.0,500.0,0.209,501.5,114.563,87.313,0.231,70.063,150.625,65.438,69.063,25.531,40.406,72.0,70.0,1000.0,500.0,0.21,503.0,113.563,81.125,0.144,70.313,150.625,64.875,72.938,41.938,46.469,72.0,70.0,1000.0,500.0,0.209,499.5,113.75,96.375,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,304.0,529.0,530.5,526.0,0.468,-0.208,2.879,0.0,1.033,0.335,0.001,0.91,0.676,1.231
2032008,1407,1.0,1.0,1.0,1.0,83.715,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,23.005,12.977,0.0,80.0,65.0,1.4,1593.125,1597.319,2009.916,673.158,64.793,54.553,70.443,61.028,62.141,1.349,2.117,0.224,70.989,56.758,25.22,20.319,29.326,34.237,118.805,71.903,117.353,42.255,59.372,42.058,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,71.313,0.012,70.125,150.625,65.5,71.188,32.156,43.344,72.0,70.0,1000.0,500.0,0.211,501.0,114.5,87.313,0.223,70.063,150.625,65.563,69.063,25.5,40.75,72.0,70.0,1000.0,500.0,0.207,501.75,113.563,81.25,0.144,70.313,150.625,64.875,72.938,41.844,46.625,72.0,70.0,1000.0,500.0,0.208,499.75,113.75,96.375,0.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,303.75,529.5,530.5,526.0,0.712,-0.149,4.823,0.0,1.021,0.336,0.001,0.877,0.673,1.241
2032008,1408,1.0,1.0,1.0,1.0,83.629,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,338.408,23.015,13.006,0.0,80.0,65.0,1.4,1593.125,1580.364,2002.494,652.858,64.686,54.553,70.443,60.918,62.141,1.391,2.081,0.231,70.85,56.775,25.165,20.319,29.313,34.237,119.468,71.797,118.608,42.109,59.372,41.912,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.25,0.012,70.25,150.625,65.5,71.188,32.125,44.5,72.0,70.0,1000.0,500.0,0.205,492.75,114.188,87.25,0.208,70.063,150.625,65.438,69.0,25.484,40.813,72.0,70.0,1000.0,500.0,0.207,500.75,113.563,81.25,0.144,70.313,150.625,64.625,72.938,44.5,45.656,72.0,70.0,1000.0,500.0,0.213,504.0,113.5,96.063,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,304.0,530.0,530.5,526.0,0.415,-0.148,2.857,0.0,1.02,0.338,0.001,0.81,0.673,1.248
2032008,1409,1.0,1.0,1.0,1.0,83.574,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,334.895,22.995,13.049,0.0,80.0,65.0,1.4,1603.938,1584.601,1993.218,648.511,64.686,54.446,70.335,60.808,62.032,1.413,2.156,0.246,70.919,56.731,25.248,20.347,29.3,34.237,117.846,71.371,116.762,42.109,59.372,41.912,-10.852,110.0,110.0,71.938,150.625,65.5,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.25,0.012,70.25,150.625,65.375,71.063,32.063,43.75,72.0,70.0,1000.0,500.0,0.212,498.5,114.063,87.25,0.234,70.063,150.625,65.313,69.0,25.453,41.281,72.0,70.0,1000.0,500.0,0.204,496.0,113.313,81.438,0.139,70.25,150.625,64.625,72.875,44.406,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,113.5,96.063,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,535.5,303.75,529.5,530.5,526.0,0.536,-0.149,3.6,0.0,1.026,0.335,0.001,0.907,0.641,1.248
2032008,1410,1.0,1.0,1.0,1.0,83.469,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,336.066,22.984,13.049,0.0,80.0,65.0,1.4,1596.375,1602.975,2004.349,645.613,64.58,54.446,70.443,60.808,62.032,1.436,2.038,0.224,70.961,56.713,25.332,20.347,29.339,34.13,117.182,71.478,116.393,41.891,59.372,41.694,-10.867,110.0,110.0,71.875,150.625,65.438,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.313,0.012,70.125,150.625,65.375,70.938,32.031,43.719,72.0,70.0,1000.0,500.0,0.209,501.0,114.188,87.125,0.232,70.063,150.625,65.313,68.75,25.422,41.281,72.0,70.0,1000.0,500.0,0.203,497.0,113.313,81.25,0.139,70.25,150.625,64.625,72.875,44.344,46.375,72.0,70.0,1000.0,500.0,0.208,498.25,113.438,96.063,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,535.5,303.75,529.0,530.5,526.0,0.397,-0.147,2.62,0.0,1.034,0.336,0.001,0.908,0.645,1.219
2032008,1411,1.0,1.0,1.0,1.0,83.383,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,334.895,23.026,13.02,0.0,80.0,65.0,1.4,1607.188,1578.952,1993.218,655.757,64.58,54.446,70.335,60.918,62.032,1.387,2.085,0.224,70.849,56.742,25.332,20.347,29.326,34.13,116.444,72.329,115.433,42.763,59.372,42.35,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.313,0.012,70.125,150.625,65.375,70.938,31.984,43.781,72.0,70.0,1000.0,500.0,0.211,497.75,114.563,86.938,0.227,70.0,150.625,65.313,68.75,25.406,41.688,72.0,70.0,1000.0,500.0,0.202,494.5,113.313,81.25,0.139,70.25,150.625,64.438,72.625,44.25,46.156,72.0,70.0,1000.0,500.0,0.209,499.75,113.5,96.063,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,303.5,529.5,530.5,526.0,0.528,-0.324,3.364,0.0,1.021,0.335,0.001,0.907,0.645,1.299
2032008,1412,1.0,1.0,1.0,1.0,83.319,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,332.553,23.078,13.02,0.0,80.0,65.0,1.4,1598.625,1594.492,1996.928,648.511,64.58,54.339,70.335,60.918,62.032,1.436,2.113,0.224,70.969,56.716,25.387,20.347,29.352,34.13,115.633,72.329,114.694,43.199,59.057,42.933,-10.867,110.0,110.0,71.938,150.625,65.438,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,71.313,0.012,70.125,150.625,65.375,70.938,31.953,43.406,72.0,70.0,1000.0,500.0,0.21,503.25,114.563,86.938,0.223,69.938,150.625,65.313,68.688,28.125,41.344,72.0,70.0,1000.0,500.0,0.203,496.25,113.313,81.125,0.139,70.25,150.625,64.625,72.625,44.188,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,113.75,96.063,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.5,529.5,530.5,526.0,0.5,-0.218,3.132,0.0,1.034,0.333,0.001,0.891,0.647,1.223
2032008,1413,1.0,1.0,1.0,1.0,83.246,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,338.408,23.005,13.035,0.0,80.0,65.0,1.4,1601.563,1607.219,2011.772,658.656,64.58,54.339,70.335,60.918,62.032,1.413,2.131,0.216,70.959,56.787,25.304,20.347,29.352,34.023,114.969,72.116,114.03,43.345,59.162,43.152,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,25.703,72.0,70.0,1000.0,500.0,0.021,92.313,71.938,71.25,0.012,70.125,150.625,65.375,70.938,36.625,43.125,72.0,70.0,1000.0,500.0,0.212,504.0,114.688,86.938,0.238,70.0,150.625,65.188,68.688,28.125,40.563,72.0,70.0,1000.0,500.0,0.211,499.5,113.25,81.0,0.139,70.25,150.625,64.438,72.625,44.125,46.344,72.0,70.0,1000.0,500.0,0.208,500.25,113.5,96.063,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,303.5,530.0,530.0,526.0,0.504,-0.159,3.123,0.0,1.04,0.338,0.001,0.955,0.648,1.205
2032008,1414,1.0,1.0,1.0,1.0,83.172,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,333.724,22.995,13.049,0.0,80.0,65.0,1.4,1583.25,1581.776,2002.494,661.556,64.58,54.339,70.335,60.918,62.032,1.333,2.138,0.22,70.94,56.711,25.304,20.347,29.248,34.023,119.247,71.903,118.091,43.345,59.162,43.152,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.313,0.012,70.0,150.625,65.25,71.063,31.906,43.563,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,87.125,0.218,70.0,150.625,65.188,68.688,25.391,40.219,72.0,70.0,1000.0,500.0,0.211,505.25,113.313,80.938,0.144,70.25,150.625,64.438,72.625,44.031,46.188,72.0,70.0,1000.0,500.0,0.207,503.5,113.438,96.125,0.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,303.5,529.5,530.5,526.0,0.561,-0.159,3.838,0.0,1.021,0.334,0.001,0.863,0.674,1.222
2032008,1415,1.0,1.0,1.0,1.0,83.089,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,336.066,23.026,13.064,0.0,80.0,65.0,1.4,1605.625,1608.634,2006.205,670.257,64.58,54.339,70.335,60.699,61.923,1.406,2.131,0.22,70.946,56.775,25.332,20.347,29.19,33.916,118.657,71.691,117.648,43.418,59.267,43.152,-10.867,110.0,110.0,71.875,150.625,65.313,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.012,70.125,150.625,65.25,71.063,31.875,44.281,72.0,70.0,1000.0,500.0,0.205,496.25,114.375,87.313,0.228,70.0,150.625,65.188,68.688,28.109,40.219,72.0,70.0,1000.0,500.0,0.213,504.25,113.313,80.875,0.144,70.25,150.625,64.438,72.625,43.969,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,113.75,96.063,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,529.0,530.5,526.0,0.495,-0.219,3.355,0.0,1.04,0.336,0.001,0.892,0.676,1.223
2032008,1416,1.0,1.0,1.0,1.0,82.957,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,337.237,23.015,13.049,0.0,80.0,65.0,1.4,1597.438,1607.219,2022.908,671.707,64.473,54.339,70.335,61.028,61.923,1.383,2.099,0.235,70.986,56.838,25.165,20.347,29.112,33.809,117.698,70.946,116.467,43.418,59.162,43.152,-10.852,110.0,110.0,71.875,150.625,65.313,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.25,0.012,70.0,150.625,65.25,70.938,36.563,43.281,72.0,70.0,1000.0,500.0,0.211,503.75,114.375,87.313,0.225,70.0,150.625,65.188,68.688,28.094,40.781,72.0,70.0,1000.0,500.0,0.209,500.75,113.313,81.0,0.144,70.25,150.625,64.438,72.625,43.875,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,113.438,96.063,0.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,536.0,303.75,529.5,530.5,526.0,0.606,-0.22,4.092,0.0,1.039,0.337,0.001,0.88,0.673,1.229
2032008,1417,1.0,1.0,1.0,1.0,82.933,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,333.724,23.026,13.107,0.0,80.0,65.0,1.4,1607.563,1552.149,1987.653,638.371,64.58,54.339,70.335,61.357,62.032,1.356,2.099,0.238,70.98,56.802,25.054,20.376,29.086,33.809,116.887,72.542,115.728,43.49,59.057,43.225,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.313,0.012,70.125,150.625,65.25,71.063,31.859,44.531,72.0,70.0,1000.0,500.0,0.202,493.25,114.188,87.25,0.237,70.0,150.625,65.188,68.688,28.094,41.469,72.0,70.0,1000.0,500.0,0.202,494.5,113.25,81.0,0.144,70.25,150.625,64.625,72.625,43.813,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,113.438,96.063,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,303.75,529.5,530.5,526.0,0.602,-0.223,3.856,0.0,1.006,0.334,0.001,0.923,0.672,1.292
2032008,1418,1.0,1.0,1.0,1.0,82.979,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,336.066,23.057,13.078,0.0,80.0,65.0,1.4,1621.125,1583.189,2006.205,654.308,64.793,54.232,70.335,61.577,62.249,1.413,2.07,0.235,70.985,56.787,24.915,20.319,29.06,33.809,116.149,73.181,114.99,43.563,59.162,43.444,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,71.25,0.012,70.0,150.625,65.375,70.938,31.859,42.844,72.0,70.0,1000.0,500.0,0.212,505.25,114.188,87.25,0.217,70.063,150.625,65.438,68.688,28.078,41.563,72.0,70.0,1000.0,500.0,0.206,492.25,113.25,81.0,0.144,70.25,150.625,64.75,72.625,43.719,45.344,72.0,70.0,1000.0,500.0,0.216,507.0,113.438,95.938,0.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,536.0,303.75,529.0,530.5,526.0,0.622,-0.1,3.862,0.0,1.029,0.336,0.001,0.845,0.672,1.207
2032008,1419,1.0,1.0,1.0,1.0,83.003,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,336.066,23.026,13.049,0.0,80.0,65.0,1.4,1598.875,1591.666,1998.783,664.456,64.899,54.339,70.335,61.687,62.467,1.387,1.999,0.238,71.041,56.77,24.859,20.319,29.099,33.809,115.338,73.181,114.251,43.636,59.057,43.444,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.563,71.938,71.25,0.012,70.0,150.625,65.375,71.063,36.531,43.781,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,87.25,0.229,70.0,150.625,65.438,68.688,25.328,40.188,72.0,70.0,1000.0,500.0,0.212,504.0,113.25,81.0,0.144,70.25,150.625,64.875,72.938,43.656,46.563,72.0,70.0,1000.0,500.0,0.207,497.25,113.438,96.125,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,535.5,303.5,529.5,530.0,526.0,0.594,-0.162,3.618,0.0,1.03,0.336,0.001,0.902,0.672,1.232
2032008,1420,1.0,1.0,1.0,1.0,83.098,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,334.895,23.068,13.049,0.0,80.0,65.0,1.4,1590.125,1570.483,2002.494,652.858,65.113,54.232,70.335,61.797,62.576,1.379,2.117,0.231,70.919,56.753,24.692,20.347,29.125,33.809,117.993,73.181,116.171,43.708,59.162,43.517,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.023,95.0,71.938,71.25,0.012,70.0,150.625,65.375,71.063,36.531,44.219,72.0,70.0,1000.0,500.0,0.203,496.5,114.563,87.313,0.25,70.063,150.625,65.563,68.688,25.297,40.25,72.0,70.0,1000.0,500.0,0.21,504.25,113.25,81.125,0.139,70.25,150.625,64.875,72.938,43.594,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,113.5,96.125,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.0,536.0,303.75,529.5,530.5,526.0,0.938,-0.161,6.07,0.0,1.012,0.335,0.001,0.985,0.646,1.256
2032008,1421,1.0,1.0,1.0,1.0,83.163,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,338.408,23.047,13.078,0.0,80.0,65.0,1.4,1592.063,1587.427,1998.783,647.062,65.219,54.339,70.335,61.797,62.576,1.433,2.134,0.235,70.935,56.772,24.72,20.319,29.203,33.809,119.69,72.968,118.46,43.708,59.057,43.517,-10.867,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.563,72.063,71.25,0.012,70.0,150.625,65.375,71.188,31.844,44.375,72.0,70.0,1000.0,500.0,0.204,496.75,114.688,87.688,0.241,70.063,150.625,65.563,68.75,25.266,40.188,72.0,70.0,1000.0,500.0,0.212,504.5,113.25,81.0,0.144,70.25,150.625,64.938,72.938,43.5,46.219,72.0,70.0,1000.0,500.0,0.209,501.75,113.5,96.375,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,537.5,535.5,303.75,529.5,530.5,526.0,0.607,-0.163,4.092,0.0,1.029,0.338,0.001,0.941,0.672,1.238
2032008,1422,1.0,1.0,1.0,1.0,83.195,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,337.237,23.057,13.049,0.0,80.0,65.0,1.4,1592.063,1593.079,2008.06,670.257,65.219,54.232,70.335,61.687,62.576,1.337,2.149,0.235,71.026,56.756,24.692,20.319,29.203,33.809,120.132,72.649,119.125,43.781,59.057,43.59,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.875,72.063,71.25,0.012,70.125,150.625,65.5,71.188,31.828,43.531,72.0,70.0,1000.0,500.0,0.211,502.25,114.375,87.813,0.228,70.063,150.625,65.563,69.0,25.234,40.563,72.0,70.0,1000.0,500.0,0.209,502.75,113.25,81.0,0.144,70.25,150.625,64.938,73.0,43.438,46.531,72.0,70.0,1000.0,500.0,0.207,498.5,113.438,96.375,0.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,535.5,303.5,529.5,530.5,526.0,0.489,-0.163,3.351,0.0,1.021,0.337,0.001,0.876,0.672,1.207
2032008,1423,1.0,1.0,1.0,1.0,83.235,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,334.895,23.109,13.137,0.0,80.0,65.0,1.4,1605.5,1571.894,1995.073,645.613,65.219,54.339,70.443,61.906,62.685,1.425,2.127,0.249,70.952,56.793,24.664,20.29,29.248,33.916,118.805,72.861,117.574,43.781,59.162,43.517,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.313,0.012,70.125,150.625,65.5,71.188,31.781,44.031,72.0,70.0,1000.0,500.0,0.208,496.5,114.375,87.688,0.243,70.0,150.625,65.563,69.0,27.938,41.344,72.0,70.0,1000.0,500.0,0.203,496.5,113.313,81.125,0.144,70.313,150.625,65.0,73.0,43.344,46.25,72.0,70.0,1000.0,500.0,0.209,501.5,113.438,96.125,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,535.5,303.75,529.5,530.0,526.0,0.619,-0.225,4.108,0.0,1.03,0.335,0.001,0.938,0.67,1.207
2032008,1424,1.0,1.0,1.0,1.0,83.32,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,334.895,23.026,13.064,0.0,80.0,65.0,1.4,1594.438,1581.776,2002.494,639.819,65.326,54.339,70.335,62.016,62.794,1.379,2.095,0.242,70.964,56.77,24.664,20.261,29.3,33.916,118.141,73.819,117.131,43.854,59.057,43.59,-10.867,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.25,0.012,70.125,150.625,65.563,71.25,31.75,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,114.5,87.688,0.234,70.188,150.625,65.625,69.063,25.172,41.938,72.0,70.0,1000.0,500.0,0.202,492.25,113.313,81.0,0.144,70.375,150.625,65.0,73.0,40.5,46.656,72.0,70.0,1000.0,500.0,0.208,498.0,113.438,96.125,0.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,536.0,303.75,528.5,530.0,526.0,0.525,-0.227,3.359,0.0,1.019,0.335,0.001,0.907,0.673,1.244
2032008,1425,1.0,1.0,1.0,1.0,83.425,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,334.895,23.057,13.078,0.0,80.0,65.0,1.4,1606.688,1617.125,1996.928,680.413,65.433,54.339,70.443,62.126,62.902,1.353,2.145,0.231,70.991,56.729,24.581,20.319,29.326,33.916,117.477,73.926,116.319,43.854,59.057,43.662,-10.852,110.0,110.0,71.875,150.625,65.875,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,71.25,0.012,70.25,150.625,65.625,71.25,27.0,44.156,72.0,70.0,1000.0,500.0,0.206,497.5,114.5,87.5,0.236,70.188,150.625,65.625,69.0,21.219,40.094,72.0,70.0,1000.0,500.0,0.212,505.0,113.313,81.125,0.121,70.375,150.625,65.25,73.0,40.406,44.938,72.0,70.0,1000.0,500.0,0.217,511.75,113.375,95.938,0.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.0,530.0,526.0,0.613,-0.165,3.857,0.0,1.037,0.335,0.001,0.921,0.563,1.233
2032008,1426,1.0,1.0,1.0,1.0,83.497,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,333.724,23.047,13.049,0.0,80.0,65.0,1.4,1600.75,1600.147,1996.928,657.207,65.433,54.339,70.443,62.126,63.011,1.433,2.095,0.227,70.937,56.778,24.609,20.29,29.339,33.916,116.666,73.819,115.581,43.854,59.162,43.662,-10.852,110.0,110.0,71.938,150.625,66.0,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.375,72.063,71.25,0.012,70.25,150.625,65.625,71.188,26.922,44.219,72.0,70.0,1000.0,500.0,0.207,495.5,114.5,87.688,0.213,70.063,150.625,65.688,69.0,21.156,39.813,72.0,70.0,1000.0,500.0,0.213,506.5,113.188,81.125,0.12,70.313,150.625,65.25,73.0,40.313,46.063,72.0,70.0,1000.0,500.0,0.209,501.5,113.375,95.25,0.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,535.5,303.5,529.0,530.0,526.0,0.584,-0.164,3.613,0.0,1.028,0.334,0.001,0.826,0.557,1.167
2032008,1427,1.0,1.0,1.0,1.0,83.581,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,334.895,23.068,13.078,0.0,80.0,65.0,1.4,1592.563,1600.147,2002.494,645.613,65.433,54.339,70.443,62.126,63.011,1.387,2.163,0.22,70.935,56.75,24.553,20.319,29.417,34.023,116.002,73.713,114.916,43.926,59.372,43.662,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.063,72.0,70.0,1000.0,500.0,0.023,95.25,71.938,71.25,0.012,70.25,150.625,65.625,71.188,23.844,43.219,72.0,70.0,1000.0,500.0,0.211,504.5,114.563,87.25,0.225,70.063,150.625,65.938,68.75,25.016,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,113.188,81.0,0.126,70.313,150.625,65.313,72.938,40.219,46.219,72.0,70.0,1000.0,500.0,0.208,499.75,113.375,95.125,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.5,529.0,530.0,526.0,0.592,-0.224,3.62,0.0,1.03,0.335,0.001,0.889,0.587,1.14
2032008,1428,1.0,1.0,1.0,1.0,83.662,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,333.724,23.068,13.006,0.0,80.0,65.0,1.4,1585.188,1602.975,1996.928,651.409,65.433,54.339,70.443,62.016,63.011,1.406,2.124,0.224,70.905,56.724,24.637,20.319,29.54,34.023,115.191,73.606,114.104,43.999,59.162,43.662,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.027,104.563,71.938,71.25,0.012,70.313,150.625,65.625,71.188,26.734,43.563,72.0,70.0,1000.0,500.0,0.209,501.5,114.375,86.688,0.222,70.063,150.625,65.688,68.688,24.984,40.656,72.0,70.0,1000.0,500.0,0.209,502.0,112.938,80.938,0.113,70.313,150.625,65.25,72.938,40.094,46.281,72.0,70.0,1000.0,500.0,0.208,498.75,113.375,94.875,0.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,529.0,530.0,525.5,0.603,-0.289,3.625,0.0,1.033,0.334,0.001,0.889,0.523,1.215
2032008,1429,1.0,1.0,1.0,1.0,83.741,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,336.066,23.057,13.064,0.0,80.0,65.0,1.4,1609.438,1601.561,2011.772,663.006,65.433,54.339,70.443,62.016,62.902,1.444,2.138,0.238,70.934,56.732,24.414,20.319,29.481,33.916,114.453,73.287,113.365,43.926,58.953,43.735,-10.867,110.0,110.0,72.188,150.625,65.875,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,95.438,71.938,71.313,0.012,70.313,150.625,65.625,71.188,23.656,43.156,72.0,70.0,1000.0,500.0,0.211,504.0,114.375,86.688,0.207,70.188,150.625,65.688,68.688,24.922,41.094,72.0,70.0,1000.0,500.0,0.206,498.75,112.938,80.875,0.113,70.375,150.625,65.25,72.875,37.094,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,113.375,95.0,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.75,530.0,530.0,526.0,0.609,-0.166,3.627,0.0,1.042,0.336,0.001,0.829,0.524,1.143
