DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1430,1.0,1.0,1.0,1.0,83.818,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,336.066,23.068,13.078,0.0,80.0,65.0,1.4,1607.688,1586.014,1998.783,648.511,65.433,54.339,70.443,61.906,62.794,1.387,2.07,0.249,70.946,56.724,24.498,20.29,29.404,33.916,116.076,72.861,114.104,43.999,59.162,43.808,-10.852,110.0,110.0,71.875,150.625,65.875,66.5,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.25,0.012,70.313,150.625,65.625,71.188,23.547,44.063,72.0,70.0,1000.0,500.0,0.206,498.0,114.063,86.688,0.182,70.188,150.625,65.938,68.688,20.953,41.219,72.0,70.0,1000.0,500.0,0.207,495.25,113.188,80.875,0.096,70.375,150.625,65.313,72.938,37.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.75,113.438,95.0,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,537.5,535.5,303.5,529.5,530.0,526.0,1.053,-0.165,6.574,0.0,1.019,0.336,0.001,0.72,0.449,1.139
2032008,1431,1.0,1.0,1.0,1.0,83.888,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,333.724,23.047,13.049,0.0,80.0,65.0,1.4,1616.0,1586.014,2000.638,655.757,65.433,54.232,70.443,61.797,62.794,1.467,2.117,0.235,71.031,56.727,24.581,20.319,29.43,33.809,119.1,72.649,117.87,43.999,59.057,43.735,-10.852,110.0,110.0,71.875,150.625,66.0,66.5,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,71.25,0.012,70.25,150.625,65.625,70.938,26.438,44.313,72.0,70.0,1000.0,500.0,0.206,493.5,114.188,86.0,0.178,70.063,150.625,65.938,68.313,27.563,40.563,72.0,70.0,1000.0,500.0,0.212,500.0,112.75,80.563,0.069,70.375,150.625,65.25,72.875,39.75,45.906,72.0,70.0,1000.0,500.0,0.211,502.25,113.25,94.875,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,535.5,303.75,529.5,530.0,525.5,0.61,-0.229,4.093,0.0,1.027,0.334,0.001,0.726,0.321,1.143
2032008,1432,1.0,1.0,1.0,1.0,83.913,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,332.553,22.995,13.035,0.0,80.0,65.0,1.4,1601.75,1604.39,1995.073,674.609,65.326,54.232,70.443,61.577,62.685,1.413,2.092,0.242,70.946,56.732,24.72,20.29,29.514,33.916,119.1,72.329,118.46,43.999,59.057,43.735,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.25,0.012,70.313,150.625,65.625,70.625,26.359,43.406,72.0,70.0,1000.0,500.0,0.211,503.5,114.188,85.063,0.186,70.0,150.625,65.688,67.875,27.547,40.031,72.0,70.0,1000.0,500.0,0.212,506.25,112.438,80.625,0.074,70.375,150.625,65.25,72.625,36.781,46.25,72.0,70.0,1000.0,500.0,0.208,500.0,113.125,94.875,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,528.0,530.0,525.5,0.315,-0.229,2.125,0.0,1.041,0.333,0.001,0.783,0.341,1.193
2032008,1433,1.0,1.0,1.0,1.0,83.856,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,334.895,22.953,13.064,0.0,80.0,65.0,1.4,1590.125,1594.492,2000.638,664.456,65.113,54.232,70.335,60.918,62.358,1.421,2.127,0.231,70.927,56.722,24.942,20.347,29.643,33.916,117.846,72.649,116.91,43.999,59.267,43.808,-10.852,110.0,110.0,71.938,150.625,65.813,66.5,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.313,0.012,70.313,150.625,65.563,70.625,26.25,43.875,72.0,70.0,1000.0,500.0,0.207,500.25,114.188,84.688,0.192,70.0,150.625,65.688,67.75,30.406,40.25,72.0,70.0,1000.0,500.0,0.212,504.5,112.125,80.25,0.074,70.375,150.625,64.938,72.563,36.625,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,113.125,94.75,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.475,-0.163,3.103,0.0,1.04,0.335,0.001,0.819,0.341,1.015
2032008,1434,1.0,1.0,1.0,1.0,83.702,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,334.895,23.026,13.064,0.0,80.0,65.0,1.4,1598.563,1591.666,2004.349,661.556,64.793,54.232,70.335,60.369,62.032,1.425,2.067,0.22,70.903,56.716,25.248,20.347,29.669,34.023,117.329,71.265,116.614,44.072,59.162,43.808,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.026,101.688,71.938,71.25,0.012,70.25,150.625,65.5,70.563,26.156,44.219,72.0,70.0,1000.0,500.0,0.207,494.75,114.563,84.5,0.186,70.0,150.625,65.563,67.75,30.422,40.594,72.0,70.0,1000.0,500.0,0.208,502.0,112.438,79.313,0.128,70.375,150.625,64.75,72.375,36.5,46.188,72.0,70.0,1000.0,500.0,0.209,501.5,112.938,93.813,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.0,530.0,526.0,0.357,-0.229,2.378,0.0,1.03,0.335,0.001,0.808,0.613,1.046
2032008,1435,1.0,1.0,1.0,1.0,83.496,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,334.895,23.036,13.049,0.0,80.0,65.0,1.4,1599.375,1588.839,1995.073,648.511,64.473,54.339,70.335,60.15,61.814,1.433,2.152,0.235,70.934,56.746,25.582,20.463,29.773,34.023,116.592,71.158,115.728,44.144,59.267,43.808,-10.852,110.0,110.0,71.938,150.625,65.5,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.25,0.012,70.25,150.625,65.375,70.5,26.063,43.125,72.0,70.0,1000.0,500.0,0.213,503.5,114.688,84.5,0.177,70.0,150.625,65.313,68.063,30.453,40.969,72.0,70.0,1000.0,500.0,0.205,498.75,112.625,79.313,0.161,70.375,150.625,64.438,72.0,36.375,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,112.938,92.438,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,529.0,530.0,525.5,0.438,-0.29,2.876,0.0,1.04,0.335,0.001,0.772,0.776,1.038
2032008,1436,1.0,1.0,1.0,1.0,83.298,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,337.237,22.995,13.064,0.0,80.0,65.0,1.4,1593.875,1584.601,2015.484,660.106,64.26,54.339,70.226,60.15,61.597,1.41,2.074,0.224,70.873,56.746,25.638,20.434,29.695,34.13,115.707,71.265,114.916,44.072,59.162,43.808,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.313,0.012,70.25,150.625,65.25,70.5,25.984,43.563,72.0,70.0,1000.0,500.0,0.21,501.25,114.938,84.438,0.172,70.0,150.625,65.188,68.438,27.578,41.344,72.0,70.0,1000.0,500.0,0.204,496.0,112.938,79.813,0.162,70.5,150.625,64.313,71.813,36.25,46.406,72.0,70.0,1000.0,500.0,0.209,500.0,112.875,92.313,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.409,-0.229,2.629,0.0,1.032,0.337,0.001,0.758,0.776,1.056
2032008,1437,1.0,1.0,1.0,1.0,83.121,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,338.408,23.078,13.049,0.0,80.0,65.0,1.4,1612.438,1597.319,2013.628,667.356,64.153,54.339,70.226,60.259,61.488,1.41,2.163,0.227,70.948,56.773,25.554,20.463,29.514,34.023,115.264,70.733,114.178,44.144,59.057,43.808,-10.852,110.0,110.0,71.938,150.625,65.313,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.313,0.012,70.125,150.625,65.25,70.375,25.906,43.406,72.0,70.0,1000.0,500.0,0.212,501.25,114.938,84.313,0.185,70.063,150.625,65.0,68.688,20.906,41.594,72.0,70.0,1000.0,500.0,0.204,492.75,113.063,80.563,0.152,70.5,150.625,64.25,71.438,33.219,45.5,72.0,70.0,1000.0,500.0,0.214,505.25,112.875,91.813,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,537.5,535.5,303.5,528.5,530.0,525.5,0.563,-0.294,3.623,0.0,1.022,0.338,0.001,0.819,0.715,1.121
2032008,1438,1.0,1.0,1.0,1.0,83.021,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,23.057,13.064,0.0,80.0,65.0,1.4,1596.188,1586.014,2004.349,639.819,64.26,54.232,70.226,60.808,61.597,1.429,2.156,0.242,70.946,56.782,25.471,20.434,29.514,33.916,117.034,71.265,115.064,44.144,59.162,43.881,-10.852,110.0,110.0,71.938,150.625,65.313,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.313,0.012,70.313,150.625,65.063,70.125,25.813,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,114.688,84.188,0.205,70.188,150.625,65.0,68.75,24.75,41.5,72.0,70.0,1000.0,500.0,0.203,495.25,113.188,81.0,0.096,70.375,150.625,64.25,71.313,35.938,46.156,72.0,70.0,1000.0,500.0,0.208,498.75,112.875,91.25,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.75,530.0,530.0,525.5,0.992,-0.229,6.562,0.0,1.027,0.336,0.001,0.904,0.447,1.02
2032008,1439,1.0,1.0,1.0,1.0,82.935,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,336.066,23.078,13.049,0.0,80.0,65.0,1.4,1596.188,1593.079,2008.06,634.026,64.366,54.232,70.226,61.138,61.814,1.44,2.106,0.22,70.925,56.771,25.359,20.463,29.527,33.916,119.616,72.223,118.313,44.144,59.057,43.881,-10.852,110.0,110.0,71.875,150.625,65.188,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,71.313,0.012,70.25,150.625,65.25,70.125,25.719,43.906,72.0,70.0,1000.0,500.0,0.208,496.25,114.688,84.188,0.17,70.063,150.625,65.0,68.063,20.797,41.281,72.0,70.0,1000.0,500.0,0.206,494.75,112.938,81.25,0.096,70.5,150.625,64.313,71.188,35.813,46.0,72.0,70.0,1000.0,500.0,0.208,501.0,112.75,91.25,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.75,528.5,530.0,525.5,0.634,-0.23,4.341,0.0,1.022,0.336,0.001,0.75,0.44,1.001
2032008,1440,1.0,1.0,1.0,1.0,82.941,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,337.237,23.036,13.02,0.0,80.0,65.0,1.4,1590.313,1607.219,2013.628,668.806,64.58,54.232,70.118,61.357,62.032,1.333,2.109,0.235,70.976,56.812,25.248,20.463,29.54,33.916,117.772,72.223,116.688,44.144,59.162,43.808,-10.867,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,71.25,0.012,70.25,150.625,65.25,70.0,25.641,43.625,72.0,70.0,1000.0,500.0,0.209,502.0,114.375,84.125,0.17,70.063,150.625,65.188,67.75,24.672,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,112.75,80.875,0.096,70.375,150.625,64.625,71.313,35.688,46.438,72.0,70.0,1000.0,500.0,0.207,498.5,112.75,91.25,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,529.0,530.0,525.5,0.548,-0.291,3.607,0.0,1.019,0.337,0.001,0.744,0.443,0.918
2032008,1441,1.0,1.0,1.0,1.0,82.98,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,334.895,23.047,13.006,0.0,80.0,65.0,1.4,1603.688,1602.975,2004.349,654.308,64.793,54.232,70.118,61.577,62.249,1.372,2.006,0.224,70.931,56.77,25.137,20.491,29.643,34.023,117.92,72.542,116.762,44.144,59.057,43.881,-10.867,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.313,0.012,70.25,150.625,65.25,70.0,25.563,44.188,72.0,70.0,1000.0,500.0,0.208,495.0,113.938,83.625,0.17,70.0,150.625,65.313,67.75,27.391,40.188,72.0,70.0,1000.0,500.0,0.213,505.0,112.625,80.313,0.096,70.375,150.625,64.75,71.313,35.563,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,112.625,91.125,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.5,529.0,530.0,525.5,0.588,-0.229,3.855,0.0,1.022,0.335,0.001,0.745,0.449,0.974
2032008,1442,1.0,1.0,1.0,1.0,83.002,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,337.237,23.026,13.093,0.0,80.0,65.0,1.4,1598.5,1590.252,2011.772,665.906,64.899,54.232,70.118,61.687,62.467,1.413,2.149,0.238,71.007,56.804,25.109,20.463,29.76,34.023,116.666,73.394,115.507,44.144,59.057,43.881,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.25,0.012,70.25,150.625,65.375,69.938,25.484,43.344,72.0,70.0,1000.0,500.0,0.21,503.25,113.875,83.188,0.167,70.0,150.625,65.438,67.563,27.391,40.875,72.0,70.0,1000.0,500.0,0.207,499.5,112.563,80.0,0.096,70.313,150.625,64.875,71.438,38.313,46.531,72.0,70.0,1000.0,500.0,0.208,500.0,112.563,91.25,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,537.5,535.5,304.0,529.5,530.0,525.5,0.617,-0.231,3.856,0.0,1.037,0.337,0.001,0.741,0.452,0.962
2032008,1443,1.0,1.0,1.0,1.0,83.048,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,23.089,13.006,0.0,80.0,65.0,1.4,1609.063,1556.378,2002.494,629.683,65.006,54.232,70.226,61.906,62.576,1.436,2.124,0.235,70.998,56.77,24.998,20.52,29.76,34.13,116.223,73.606,115.137,44.144,59.162,43.881,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.75,72.063,71.25,0.012,70.25,150.625,65.5,70.0,25.391,44.594,72.0,70.0,1000.0,500.0,0.202,493.0,113.563,83.125,0.175,70.0,150.625,65.438,67.563,27.391,41.406,72.0,70.0,1000.0,500.0,0.203,495.25,112.438,80.0,0.109,70.375,150.625,64.875,71.438,38.219,46.75,72.0,70.0,1000.0,500.0,0.207,497.5,112.563,91.25,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,537.5,535.0,303.75,528.5,529.5,525.5,0.588,-0.228,3.623,0.0,1.027,0.336,0.001,0.77,0.512,0.996
2032008,1444,1.0,1.0,1.0,1.0,83.163,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,337.237,23.109,13.02,0.0,80.0,65.0,1.4,1604.625,1614.294,2011.772,665.906,65.219,54.232,70.118,61.797,62.685,1.383,2.031,0.224,71.098,56.893,24.859,20.491,29.786,34.13,115.412,73.394,114.325,44.144,59.162,43.881,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.25,0.012,70.25,150.625,65.5,69.938,25.313,43.25,72.0,70.0,1000.0,500.0,0.212,503.5,113.438,83.0,0.172,70.0,150.625,65.563,67.875,27.391,39.938,72.0,70.0,1000.0,500.0,0.213,506.25,112.563,79.813,0.109,70.313,150.625,64.938,71.5,38.125,46.094,72.0,70.0,1000.0,500.0,0.21,501.0,112.563,91.25,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,537.5,535.0,303.5,530.0,529.5,525.5,0.598,-0.228,3.631,0.0,1.042,0.337,0.001,0.757,0.516,1.027
2032008,1445,1.0,1.0,1.0,1.0,83.199,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,337.237,23.089,13.078,0.0,80.0,65.0,1.4,1593.875,1586.014,1998.783,639.819,65.219,54.232,70.118,61.906,62.685,1.413,2.141,0.231,70.997,56.823,24.998,20.52,29.799,34.237,114.896,73.181,113.734,44.217,59.162,43.881,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,92.563,71.938,71.25,0.012,70.25,150.625,65.5,69.938,25.234,44.125,72.0,70.0,1000.0,500.0,0.205,497.25,113.313,82.938,0.166,70.0,150.625,65.563,67.938,27.391,40.625,72.0,70.0,1000.0,500.0,0.211,499.75,112.563,79.938,0.109,70.313,150.625,64.938,71.5,38.0,46.125,72.0,70.0,1000.0,500.0,0.208,500.75,112.313,91.25,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.643,-0.294,3.879,0.0,1.034,0.337,0.001,0.729,0.514,1.033
2032008,1446,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,339.578,23.099,13.035,0.0,80.0,65.0,1.4,1594.125,1608.634,2009.916,668.806,65.219,54.339,70.118,61.797,62.685,1.318,2.06,0.231,71.116,56.85,24.692,20.549,29.76,34.13,119.616,72.968,118.239,44.29,59.267,43.954,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.938,71.938,71.25,0.012,70.25,150.625,65.563,69.938,25.156,43.219,72.0,70.0,1000.0,500.0,0.211,503.25,113.313,82.625,0.161,70.0,150.625,65.563,68.125,27.375,40.281,72.0,70.0,1000.0,500.0,0.211,504.5,112.625,80.25,0.109,70.313,150.625,65.0,71.5,37.906,46.563,72.0,70.0,1000.0,500.0,0.206,497.25,112.313,91.25,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,304.0,528.5,530.0,525.5,0.682,-0.292,4.592,0.0,1.026,0.34,0.001,0.715,0.511,1.094
2032008,1447,1.0,1.0,1.0,1.0,83.28,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,337.237,23.057,13.078,0.0,80.0,65.0,1.4,1590.875,1604.39,2015.484,652.858,65.219,54.339,70.118,61.687,62.685,1.368,2.102,0.22,71.066,56.828,24.664,20.52,29.682,34.13,119.69,72.755,118.682,44.217,59.267,43.954,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,71.25,0.012,70.25,150.625,65.563,69.938,25.063,43.813,72.0,70.0,1000.0,500.0,0.208,499.75,113.438,82.5,0.174,70.063,150.625,65.625,68.125,24.625,41.0,72.0,70.0,1000.0,500.0,0.207,499.5,112.938,80.0,0.109,70.313,150.625,64.938,71.688,37.813,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,112.313,91.25,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,304.0,529.5,530.0,526.0,0.495,-0.229,3.355,0.0,1.035,0.337,0.001,0.779,0.519,0.957
2032008,1448,1.0,1.0,1.0,1.0,83.319,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,337.237,23.068,13.006,0.0,80.0,65.0,1.4,1609.688,1576.128,1996.928,634.026,65.219,54.232,70.118,61.797,62.685,1.421,2.113,0.22,70.963,56.812,24.748,20.52,29.605,34.13,118.362,72.649,117.131,44.217,59.057,43.954,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.25,0.012,70.25,150.625,65.563,69.938,24.984,43.969,72.0,70.0,1000.0,500.0,0.208,495.25,113.75,82.5,0.16,70.0,150.625,65.625,68.125,24.609,41.406,72.0,70.0,1000.0,500.0,0.202,495.75,112.938,80.0,0.109,70.313,150.625,65.0,71.688,37.719,46.25,72.0,70.0,1000.0,500.0,0.209,499.75,112.313,91.25,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.0,303.75,529.5,530.0,526.0,0.621,-0.23,4.101,0.0,1.02,0.337,0.001,0.723,0.519,1.124
2032008,1449,1.0,1.0,1.0,1.0,83.406,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,337.237,23.068,13.064,0.0,80.0,65.0,1.4,1597.688,1588.839,2004.349,642.716,65.219,54.339,70.118,61.906,62.794,1.394,2.138,0.235,71.013,56.812,24.664,20.463,29.579,34.023,117.846,73.394,116.762,44.217,59.057,43.954,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.0,72.063,71.25,0.012,70.25,150.625,65.563,69.938,24.906,43.063,72.0,70.0,1000.0,500.0,0.212,505.5,113.313,82.5,0.176,70.063,150.625,65.625,68.313,24.594,41.281,72.0,70.0,1000.0,500.0,0.206,495.0,113.188,80.25,0.109,70.313,150.625,65.0,71.688,37.594,46.406,72.0,70.0,1000.0,500.0,0.207,499.75,112.25,91.125,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,535.5,303.75,529.0,530.0,526.0,0.563,-0.232,3.612,0.0,1.023,0.337,0.001,0.784,0.519,1.106
2032008,1450,1.0,1.0,1.0,1.0,83.467,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,338.408,23.047,13.093,0.0,80.0,65.0,1.4,1596.688,1610.049,2009.916,670.257,65.433,54.339,70.226,62.016,62.902,1.421,2.127,0.242,71.011,56.813,24.72,20.491,29.566,34.13,117.108,73.713,115.95,44.217,59.162,43.954,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.875,72.063,71.25,0.012,70.25,150.625,65.625,70.0,24.828,43.563,72.0,70.0,1000.0,500.0,0.209,502.5,113.438,82.5,0.157,70.063,150.625,65.688,68.313,24.563,40.469,72.0,70.0,1000.0,500.0,0.213,501.25,113.063,80.25,0.109,70.313,150.625,65.0,71.688,37.5,46.375,72.0,70.0,1000.0,500.0,0.209,500.0,112.25,91.25,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,304.0,529.0,530.0,526.0,0.615,-0.23,3.856,0.0,1.039,0.338,0.001,0.703,0.517,1.076
2032008,1451,1.0,1.0,1.0,1.0,83.588,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,339.578,23.089,13.064,0.0,80.0,65.0,1.4,1598.813,1608.634,2009.916,664.456,65.433,54.339,70.226,62.016,62.902,1.413,2.166,0.227,71.123,56.873,24.581,20.491,29.507,34.13,116.297,73.926,115.285,44.144,59.162,43.954,-10.867,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.25,0.012,70.25,150.625,65.625,70.0,24.75,43.125,72.0,70.0,1000.0,500.0,0.212,504.25,113.438,82.625,0.171,70.063,150.625,65.688,68.438,24.531,39.969,72.0,70.0,1000.0,500.0,0.213,506.5,113.188,80.313,0.109,70.313,150.625,65.25,71.688,37.375,46.594,72.0,70.0,1000.0,500.0,0.208,499.25,112.188,91.25,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.551,-0.165,3.376,0.0,1.041,0.34,0.001,0.762,0.518,0.997
2032008,1452,1.0,1.0,1.0,1.0,83.665,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,337.237,23.026,13.02,0.0,80.0,65.0,1.4,1583.875,1600.147,2013.628,651.409,65.433,54.339,70.118,62.016,62.902,1.379,2.109,0.227,71.033,56.765,24.637,20.463,29.494,34.13,115.707,73.713,114.621,44.217,59.162,43.954,-10.852,110.0,110.0,71.875,150.625,66.0,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.125,150.625,65.625,70.0,24.672,43.906,72.0,70.0,1000.0,500.0,0.208,499.75,113.313,82.5,0.165,70.063,150.625,65.688,68.438,24.5,40.313,72.0,70.0,1000.0,500.0,0.211,504.5,113.188,80.313,0.109,70.313,150.625,65.25,71.688,37.281,46.469,72.0,70.0,1000.0,500.0,0.209,500.25,112.188,91.25,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.595,-0.229,3.614,0.0,1.034,0.337,0.001,0.735,0.518,1.057
2032008,1453,1.0,1.0,1.0,1.0,83.743,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,338.408,23.047,13.006,0.0,80.0,65.0,1.4,1600.375,1594.492,2013.628,674.609,65.433,54.339,70.226,62.016,62.902,1.349,2.117,0.235,71.112,56.866,24.581,20.491,29.527,34.237,114.969,73.394,113.882,44.217,59.267,43.954,-10.867,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,99.25,71.938,71.25,0.011,70.25,150.625,65.875,70.0,24.594,43.75,72.0,70.0,1000.0,500.0,0.211,498.0,113.25,82.5,0.174,70.188,150.625,65.938,68.438,24.453,40.844,72.0,70.0,1000.0,500.0,0.208,500.75,113.063,80.438,0.109,70.313,150.625,65.313,71.813,37.188,46.438,72.0,70.0,1000.0,500.0,0.209,500.25,112.188,91.25,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.603,-0.227,3.622,0.0,1.02,0.338,0.001,0.774,0.514,0.978
2032008,1454,1.0,1.0,1.0,1.0,83.82,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,338.408,23.047,13.02,0.0,80.0,65.0,1.4,1588.75,1597.319,2013.628,664.456,65.433,54.339,70.226,61.906,62.902,1.368,2.102,0.235,71.062,56.863,24.637,20.491,29.54,34.237,117.182,73.181,115.285,44.217,59.162,43.954,-10.852,110.0,110.0,72.188,150.625,65.875,66.313,0.0,25.141,72.0,70.0,1000.0,500.0,0.023,97.188,71.938,71.313,0.012,70.25,150.625,65.875,70.125,24.516,43.375,72.0,70.0,1000.0,500.0,0.21,502.5,113.25,82.5,0.169,70.188,150.625,65.938,68.313,20.484,40.594,72.0,70.0,1000.0,500.0,0.209,502.5,112.75,80.438,0.078,70.313,150.625,65.313,71.813,37.094,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,112.25,91.125,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.994,-0.229,6.316,0.0,1.034,0.338,0.001,0.752,0.365,0.892
2032008,1455,1.0,1.0,1.0,1.0,83.894,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,337.237,23.036,13.064,0.0,80.0,65.0,1.4,1590.938,1600.147,2008.06,671.707,65.433,54.339,70.226,61.906,62.794,1.349,2.163,0.235,71.021,56.838,24.553,20.491,29.54,34.237,119.026,72.968,117.796,44.29,59.162,44.027,-10.867,110.0,110.0,71.938,150.625,66.0,66.313,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.25,0.012,70.125,150.625,65.875,70.125,24.438,44.125,72.0,70.0,1000.0,500.0,0.205,497.25,113.563,82.5,0.17,70.0,150.625,65.938,67.938,27.094,40.531,72.0,70.0,1000.0,500.0,0.209,502.75,112.438,80.438,0.078,70.313,150.625,65.25,71.688,36.969,46.438,72.0,70.0,1000.0,500.0,0.209,500.0,112.063,91.125,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.615,-0.231,4.091,0.0,1.023,0.337,0.001,0.764,0.361,1.03
2032008,1456,1.0,1.0,1.0,1.0,83.971,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,337.237,23.026,13.078,0.0,80.0,65.0,1.4,1595.875,1581.776,2002.494,665.906,65.433,54.339,70.226,61.687,62.685,1.436,2.013,0.235,71.009,56.805,24.581,20.491,29.481,34.13,119.69,72.649,118.756,44.29,59.162,43.954,-10.852,110.0,110.0,71.875,150.625,66.0,66.5,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.25,0.012,70.25,150.625,65.875,70.125,24.359,44.688,72.0,70.0,1000.0,500.0,0.203,493.25,113.438,82.5,0.167,70.063,150.625,65.938,67.875,24.344,40.75,72.0,70.0,1000.0,500.0,0.208,501.75,112.313,80.25,0.078,70.313,150.625,65.25,71.688,36.875,46.375,72.0,70.0,1000.0,500.0,0.209,500.0,112.25,91.125,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.5,529.0,530.0,526.0,0.457,-0.295,3.105,0.0,1.034,0.337,0.001,0.747,0.362,0.917
2032008,1457,1.0,1.0,1.0,1.0,83.989,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,337.237,23.068,13.035,0.0,80.0,65.0,1.4,1601.688,1591.666,2004.349,648.511,65.326,54.339,70.226,61.687,62.685,1.413,2.145,0.238,70.965,56.805,24.664,20.463,29.481,34.13,118.436,72.649,117.5,44.217,59.162,44.027,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,71.25,0.012,70.25,150.625,65.625,70.125,24.281,43.25,72.0,70.0,1000.0,500.0,0.211,504.25,113.75,82.625,0.168,70.0,150.625,65.688,67.75,27.063,41.719,72.0,70.0,1000.0,500.0,0.203,492.25,112.125,79.813,0.078,70.313,150.625,65.25,71.688,36.781,46.531,72.0,70.0,1000.0,500.0,0.208,499.25,112.25,91.125,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,537.5,535.5,304.0,529.0,530.0,526.0,0.472,-0.166,3.118,0.0,1.02,0.337,0.001,0.756,0.365,1.021
2032008,1458,1.0,1.0,1.0,1.0,83.994,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,333.724,23.036,13.049,0.0,80.0,65.0,1.4,1601.25,1574.717,1993.218,647.062,65.219,54.232,70.226,61.248,62.576,1.455,2.081,0.238,70.93,56.788,24.803,20.491,29.579,34.13,117.92,73.287,117.205,44.29,59.267,44.027,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.25,0.012,70.25,150.625,65.625,70.0,24.203,44.625,72.0,70.0,1000.0,500.0,0.205,492.0,113.563,82.5,0.172,70.0,150.625,65.688,67.75,27.063,41.469,72.0,70.0,1000.0,500.0,0.206,493.75,111.938,79.625,0.109,70.313,150.625,64.938,71.688,36.688,46.406,72.0,70.0,1000.0,500.0,0.209,500.0,112.25,91.125,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,530.0,530.0,526.0,0.369,-0.229,2.379,0.0,1.023,0.334,0.001,0.773,0.51,1.002
2032008,1459,1.0,1.0,1.0,1.0,83.872,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,336.066,23.005,13.035,0.0,80.0,65.0,1.4,1601.25,1607.219,2002.494,674.609,64.899,54.232,70.118,60.589,62.249,1.375,2.131,0.231,70.976,56.793,24.915,20.52,29.592,34.023,117.329,73.074,116.54,44.362,59.162,44.027,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,71.25,0.012,70.25,150.625,65.563,70.0,28.797,43.031,72.0,70.0,1000.0,500.0,0.212,504.75,113.313,82.5,0.162,70.0,150.625,65.563,67.875,27.063,40.406,72.0,70.0,1000.0,500.0,0.213,502.0,112.0,79.438,0.109,70.313,150.625,64.875,71.5,36.594,46.625,72.0,70.0,1000.0,500.0,0.208,499.0,112.313,91.125,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,538.0,535.5,303.5,528.5,530.0,526.0,0.41,-0.295,2.622,0.0,1.035,0.336,0.001,0.722,0.514,0.953
2032008,1500,1.0,1.0,1.0,1.0,83.696,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,338.408,23.036,13.107,0.0,80.0,65.0,1.4,1611.0,1610.049,2015.484,673.158,64.58,54.232,70.118,60.04,61.814,1.406,2.138,0.235,70.963,56.788,25.22,20.491,29.514,34.023,116.518,71.797,115.802,44.29,59.162,44.027,-10.852,110.0,110.0,72.188,150.625,65.5,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.313,0.012,70.125,150.625,65.5,69.938,24.031,43.594,72.0,70.0,1000.0,500.0,0.21,501.5,113.438,82.313,0.162,70.0,150.625,65.313,67.875,29.938,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,112.0,79.688,0.109,70.25,150.625,64.438,71.313,39.25,45.594,72.0,70.0,1000.0,500.0,0.216,505.75,112.563,91.063,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,304.0,528.5,530.0,526.0,0.369,-0.232,2.383,0.0,1.034,0.338,0.001,0.729,0.51,1.058
2032008,1501,1.0,1.0,1.0,1.0,83.498,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,332.553,23.005,13.107,0.0,80.0,65.0,1.4,1610.875,1607.219,2013.628,668.806,64.366,54.232,70.118,59.82,61.597,1.406,2.117,0.246,70.893,56.73,25.443,20.491,29.43,33.916,116.149,71.158,115.433,44.29,59.057,44.1,-10.852,110.0,110.0,71.938,150.625,65.438,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.021,92.313,72.063,71.25,0.012,70.25,150.625,65.375,69.813,28.656,43.938,72.0,70.0,1000.0,500.0,0.207,498.75,113.313,82.313,0.159,69.938,150.625,65.188,67.938,27.094,40.344,72.0,70.0,1000.0,500.0,0.211,503.75,112.0,79.688,0.126,70.25,150.625,64.25,71.188,39.156,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,112.313,90.813,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,538.0,535.5,303.75,528.5,530.0,526.0,0.366,-0.169,2.38,0.0,1.028,0.333,0.001,0.713,0.589,1.07
2032008,1502,1.0,1.0,1.0,1.0,83.205,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,334.895,23.015,13.049,0.0,80.0,65.0,1.4,1600.188,1583.189,2000.638,649.96,64.046,54.232,70.118,59.71,61.379,1.448,1.996,0.224,70.939,56.76,25.526,20.52,29.391,33.916,115.486,70.839,114.473,44.29,59.057,44.1,-10.852,110.0,110.0,71.938,150.625,65.313,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.25,150.625,65.063,69.75,23.922,43.219,72.0,70.0,1000.0,500.0,0.211,503.75,113.313,82.125,0.165,70.0,150.625,65.0,67.938,27.094,41.625,72.0,70.0,1000.0,500.0,0.203,491.5,112.0,79.688,0.126,70.25,150.625,64.188,70.875,39.094,45.719,72.0,70.0,1000.0,500.0,0.211,503.25,112.563,90.813,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,304.0,529.0,530.0,526.0,0.522,-0.168,3.37,0.0,1.035,0.335,0.001,0.744,0.589,1.045
2032008,1503,1.0,1.0,1.0,1.0,82.975,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,337.237,23.015,13.078,0.0,80.0,65.0,1.4,1602.563,1574.717,2009.916,648.511,63.94,54.232,70.118,60.04,61.27,1.413,2.053,0.246,70.935,56.753,25.61,20.549,29.378,33.916,114.896,69.775,113.882,44.362,58.953,44.027,-10.852,110.0,110.0,71.875,150.625,65.0,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.438,72.063,71.25,0.012,70.125,150.625,65.063,69.563,28.563,44.656,72.0,70.0,1000.0,500.0,0.203,491.5,113.563,82.0,0.164,70.0,150.625,64.875,67.875,27.094,40.969,72.0,70.0,1000.0,500.0,0.208,496.5,112.0,79.688,0.126,70.25,150.625,64.063,70.813,39.031,46.063,72.0,70.0,1000.0,500.0,0.208,500.25,112.313,90.75,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.517,-0.3,3.374,0.0,1.019,0.337,0.001,0.749,0.589,0.955
2032008,1504,1.0,1.0,1.0,1.0,82.842,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,337.237,23.068,13.093,0.0,80.0,65.0,1.4,1599.625,1604.39,2013.628,671.707,64.046,54.125,70.118,60.589,61.488,1.398,2.134,0.231,70.918,56.739,25.499,20.491,29.352,33.916,114.158,71.371,113.07,44.362,59.057,44.1,-10.852,110.0,110.0,71.875,150.625,65.0,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.25,0.012,70.125,150.625,64.938,69.563,28.531,43.781,72.0,70.0,1000.0,500.0,0.21,497.5,113.438,82.0,0.163,70.0,150.625,65.0,67.875,27.094,40.375,72.0,70.0,1000.0,500.0,0.213,501.0,112.125,79.688,0.126,70.125,150.625,64.063,70.813,38.938,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,112.188,90.75,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.5,530.0,526.0,0.587,-0.233,3.629,0.0,1.029,0.337,0.001,0.741,0.591,1.027
2032008,1505,1.0,1.0,1.0,1.0,82.79,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,336.066,23.005,13.064,0.0,80.0,65.0,1.4,1590.625,1608.634,1998.783,648.511,64.366,54.125,70.01,61.028,61.705,1.421,2.092,0.242,70.937,56.767,25.359,20.52,29.391,33.916,119.1,72.01,117.648,44.217,59.057,44.027,-10.852,110.0,110.0,71.938,150.625,65.0,65.938,0.0,25.453,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.25,0.012,70.125,150.625,65.063,69.563,28.484,43.625,72.0,70.0,1000.0,500.0,0.211,500.75,113.563,82.0,0.16,69.938,150.625,65.0,67.938,29.969,40.313,72.0,70.0,1000.0,500.0,0.213,503.75,112.0,79.688,0.126,70.25,150.625,64.313,70.875,42.688,46.531,72.0,70.0,1000.0,500.0,0.208,496.75,112.188,91.25,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.709,-0.167,4.823,0.0,1.037,0.336,0.001,0.73,0.589,1.106
2032008,1506,1.0,1.0,1.0,1.0,82.777,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,336.066,23.089,13.064,0.0,80.0,65.0,1.4,1595.313,1604.39,2015.484,660.106,64.473,54.125,70.01,61.248,61.923,1.406,2.088,0.231,70.966,56.789,25.276,20.52,29.443,34.023,119.837,72.223,118.534,44.29,58.953,44.1,-10.852,110.0,110.0,71.938,150.625,65.188,65.938,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.25,0.012,70.125,150.625,65.25,69.563,28.453,43.438,72.0,70.0,1000.0,500.0,0.211,499.75,113.438,82.0,0.174,70.0,150.625,65.0,68.063,27.109,40.344,72.0,70.0,1000.0,500.0,0.21,503.25,112.0,79.813,0.126,70.125,150.625,64.313,71.125,42.625,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,112.063,91.25,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,535.5,303.5,529.5,530.0,526.0,0.632,-0.169,4.343,0.0,1.034,0.336,0.001,0.791,0.587,1.078
2032008,1507,1.0,1.0,1.0,1.0,82.744,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,337.237,23.015,13.049,0.0,80.0,65.0,1.4,1599.125,1595.906,2004.349,655.757,64.686,54.125,70.01,61.357,62.141,1.391,2.102,0.231,70.965,56.779,25.081,20.549,29.494,33.916,118.141,72.116,116.984,44.29,59.267,44.1,-10.867,110.0,110.0,71.875,150.625,65.313,65.938,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.0,0.012,70.125,150.625,65.063,69.75,28.438,43.406,72.0,70.0,1000.0,500.0,0.21,501.5,113.563,82.125,0.152,70.0,150.625,65.188,68.063,29.969,40.656,72.0,70.0,1000.0,500.0,0.208,501.25,112.0,79.813,0.126,70.25,150.625,64.438,71.188,42.594,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,111.938,91.375,0.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,529.5,530.0,526.0,0.579,-0.166,3.846,0.0,1.032,0.337,0.002,0.691,0.587,1.05
2032008,1508,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,338.408,23.036,13.035,0.0,80.0,65.0,1.4,1603.688,1593.079,2011.772,660.106,64.793,54.125,70.01,61.577,62.249,1.375,2.127,0.235,70.986,56.807,24.998,20.52,29.404,33.916,117.772,72.861,116.614,44.362,59.162,44.1,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.375,72.063,71.25,0.012,70.125,150.625,65.25,69.75,28.406,42.969,72.0,70.0,1000.0,500.0,0.211,504.0,113.438,82.313,0.191,70.0,150.625,65.313,68.125,27.109,41.469,72.0,70.0,1000.0,500.0,0.205,492.25,112.0,79.938,0.126,70.125,150.625,64.625,71.188,42.563,45.375,72.0,70.0,1000.0,500.0,0.214,509.0,111.75,91.375,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.594,-0.231,3.853,0.0,1.028,0.338,0.001,0.86,0.585,1.176
2032008,1509,1.0,1.0,1.0,1.0,82.805,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,336.066,23.036,13.049,0.0,80.0,65.0,1.4,1597.625,1566.25,1998.783,652.858,64.899,54.232,70.01,61.687,62.467,1.364,2.12,0.227,71.066,56.836,24.831,20.549,29.404,33.916,116.666,73.394,115.507,44.29,59.162,44.027,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.438,71.938,71.0,0.012,70.0,150.625,65.25,69.813,33.063,43.594,72.0,70.0,1000.0,500.0,0.209,500.5,113.438,82.625,0.178,70.0,150.625,65.438,68.125,27.109,42.0,72.0,70.0,1000.0,500.0,0.202,491.0,112.125,79.938,0.126,70.125,150.625,64.75,71.813,42.531,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,111.938,94.438,0.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,528.5,530.0,526.0,0.617,-0.231,3.858,0.0,1.014,0.336,0.002,0.793,0.587,1.157
2032008,1510,1.0,1.0,1.0,1.0,82.849,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,333.724,23.036,13.064,0.0,80.0,65.0,1.4,1607.188,1559.198,1991.362,635.474,65.006,54.232,70.01,61.797,62.576,1.413,2.106,0.22,71.076,56.798,24.831,20.491,29.443,34.023,116.002,73.713,114.99,44.362,59.057,44.173,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.313,0.012,70.125,150.625,65.375,69.938,33.063,44.688,72.0,70.0,1000.0,500.0,0.202,492.5,113.438,82.688,0.174,70.0,150.625,65.438,68.313,29.969,41.656,72.0,70.0,1000.0,500.0,0.204,493.0,112.125,79.938,0.126,70.125,150.625,64.875,72.063,42.469,46.563,72.0,70.0,1000.0,500.0,0.206,497.25,111.938,94.563,0.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.5,530.0,526.5,0.551,-0.168,3.369,0.0,1.02,0.334,0.001,0.774,0.587,1.189
2032008,1511,1.0,1.0,1.0,1.0,82.913,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,339.578,23.047,13.064,0.0,80.0,65.0,1.4,1604.313,1598.733,2000.638,648.511,65.113,54.232,70.118,61.906,62.685,1.44,2.159,0.22,71.107,56.835,24.748,20.52,29.553,34.13,115.264,73.394,114.178,44.362,59.162,44.173,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.25,0.012,70.0,150.625,65.5,69.938,33.063,43.281,72.0,70.0,1000.0,500.0,0.212,501.5,113.438,82.688,0.166,70.063,150.625,65.563,68.438,27.109,41.406,72.0,70.0,1000.0,500.0,0.206,493.25,112.0,79.813,0.126,70.125,150.625,64.875,72.25,42.438,46.5,72.0,70.0,1000.0,500.0,0.208,498.5,111.938,94.688,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.598,-0.167,3.618,0.0,1.042,0.34,0.001,0.738,0.587,1.183
2032008,1512,1.0,1.0,1.0,1.0,82.985,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,334.895,23.047,13.122,0.0,80.0,65.0,1.4,1605.688,1607.219,2006.205,674.609,65.219,54.232,70.118,61.797,62.685,1.413,2.138,0.249,71.072,56.89,24.692,20.491,29.494,34.023,114.748,73.181,113.439,44.362,59.162,44.173,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,70.125,150.625,65.5,69.938,28.359,43.594,72.0,70.0,1000.0,500.0,0.209,501.5,113.563,82.688,0.175,70.063,150.625,65.563,68.438,24.344,40.563,72.0,70.0,1000.0,500.0,0.213,500.75,112.0,80.0,0.126,70.125,150.625,64.938,72.438,42.406,46.406,72.0,70.0,1000.0,500.0,0.208,499.75,112.063,94.688,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.726,-0.168,4.361,0.0,1.043,0.335,0.002,0.781,0.583,1.212
2032008,1513,1.0,1.0,1.0,1.0,83.023,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,339.578,23.036,13.107,0.0,80.0,65.0,1.4,1598.188,1618.541,2009.916,667.356,65.219,54.232,70.118,61.797,62.685,1.444,2.138,0.231,71.138,56.859,24.664,20.434,29.468,34.13,119.468,72.861,118.091,44.362,59.057,44.173,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,71.25,0.012,70.125,150.625,65.5,69.938,28.328,43.781,72.0,70.0,1000.0,500.0,0.208,500.75,113.875,82.938,0.163,70.063,150.625,65.625,68.438,24.313,40.031,72.0,70.0,1000.0,500.0,0.215,504.5,112.125,80.0,0.126,70.125,150.625,65.0,72.438,42.344,46.375,72.0,70.0,1000.0,500.0,0.208,499.75,112.063,94.75,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,529.5,530.0,526.0,0.681,-0.169,4.579,0.0,1.047,0.34,0.001,0.729,0.586,1.177
2032008,1514,1.0,1.0,1.0,1.0,83.062,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,338.408,23.109,13.078,0.0,80.0,65.0,1.4,1598.188,1576.128,2002.494,645.613,65.219,54.232,70.226,61.687,62.576,1.41,2.17,0.235,71.074,56.843,24.664,20.434,29.468,34.13,120.28,72.755,118.977,44.362,59.162,44.173,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,93.375,72.063,71.0,0.012,70.125,150.625,65.563,70.0,28.313,44.656,72.0,70.0,1000.0,500.0,0.204,492.25,113.563,83.0,0.178,70.063,150.625,65.625,68.438,24.297,40.031,72.0,70.0,1000.0,500.0,0.213,505.5,112.125,80.0,0.126,70.125,150.625,64.938,72.438,42.281,46.25,72.0,70.0,1000.0,500.0,0.209,500.75,112.063,94.75,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.5,530.0,526.0,0.634,-0.167,4.346,0.0,1.019,0.338,0.002,0.787,0.586,1.27
2032008,1515,1.0,1.0,1.0,1.0,83.098,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,336.066,23.047,13.006,0.0,80.0,65.0,1.4,1600.0,1593.079,2015.484,667.356,65.219,54.232,70.226,61.797,62.576,1.375,2.06,0.235,71.073,56.846,24.692,20.434,29.468,34.13,118.288,72.542,117.057,44.362,59.162,44.173,-10.867,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,100.0,71.938,71.25,0.012,70.125,150.625,65.5,70.0,28.297,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,113.313,83.0,0.173,70.063,150.625,65.625,68.563,24.266,40.0,72.0,70.0,1000.0,500.0,0.212,505.75,112.313,80.0,0.121,70.25,150.625,64.938,72.438,38.438,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,112.188,94.75,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,538.0,535.5,303.75,529.5,530.0,526.0,0.62,-0.166,4.097,0.0,1.026,0.336,0.001,0.758,0.566,1.13
2032008,1516,1.0,1.0,1.0,1.0,83.137,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,333.724,23.036,13.049,0.0,80.0,65.0,1.4,1601.813,1614.294,2000.638,667.356,65.219,54.232,70.226,61.906,62.685,1.429,2.07,0.235,71.128,56.815,24.553,20.434,29.481,34.13,117.92,73.074,116.762,44.362,59.057,44.173,-10.867,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.25,0.012,70.125,150.625,65.563,70.0,28.266,43.938,72.0,70.0,1000.0,500.0,0.206,499.5,113.313,83.0,0.175,70.063,150.625,65.625,68.438,24.234,40.063,72.0,70.0,1000.0,500.0,0.212,505.5,112.313,80.0,0.12,70.125,150.625,64.938,72.563,38.375,46.344,72.0,70.0,1000.0,500.0,0.209,500.0,112.188,94.875,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.595,-0.168,3.853,0.0,1.042,0.334,0.001,0.767,0.561,1.165
2032008,1517,1.0,1.0,1.0,1.0,83.232,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,23.026,13.049,0.0,80.0,65.0,1.4,1603.25,1587.427,2002.494,649.96,65.326,54.232,70.226,61.906,62.794,1.398,2.131,0.22,71.054,56.844,24.581,20.405,29.443,34.13,116.813,73.819,115.728,44.362,59.057,44.173,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.625,72.063,71.0,0.012,70.125,150.625,65.563,70.125,28.234,44.563,72.0,70.0,1000.0,500.0,0.206,491.75,113.313,82.938,0.177,70.063,150.625,65.625,68.438,24.203,40.281,72.0,70.0,1000.0,500.0,0.211,504.5,112.313,80.25,0.126,70.25,150.625,65.25,72.625,42.094,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,112.188,94.875,0.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,529.5,530.0,526.0,0.581,-0.168,3.61,0.0,1.021,0.336,0.002,0.778,0.584,1.162
2032008,1518,1.0,1.0,1.0,1.0,83.295,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,336.066,23.026,13.035,0.0,80.0,65.0,1.4,1600.438,1593.079,2008.06,673.158,65.326,54.232,70.226,62.016,62.902,1.356,2.17,0.249,71.056,56.788,24.442,20.405,29.43,34.023,116.076,73.713,115.064,44.435,58.953,44.173,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,71.25,0.012,70.125,150.625,65.563,70.125,32.906,43.219,72.0,70.0,1000.0,500.0,0.211,503.25,113.438,82.938,0.172,70.063,150.625,65.688,68.438,26.922,40.531,72.0,70.0,1000.0,500.0,0.21,502.5,112.313,80.25,0.12,70.25,150.625,65.25,72.563,38.219,46.344,72.0,70.0,1000.0,500.0,0.208,500.0,112.25,94.438,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,536.0,304.0,529.5,530.0,526.0,0.55,-0.235,3.367,0.0,1.029,0.336,0.001,0.759,0.557,1.033
2032008,1519,1.0,1.0,1.0,1.0,83.35,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,340.749,23.015,13.122,0.0,80.0,65.0,1.4,1607.75,1612.879,2009.916,668.806,65.326,54.232,70.226,61.906,62.794,1.425,2.113,0.242,70.981,56.778,24.609,20.405,29.54,34.13,115.412,73.5,114.251,44.435,59.057,44.173,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.25,0.012,70.125,150.625,65.625,70.375,28.203,43.75,72.0,70.0,1000.0,500.0,0.207,500.0,113.75,82.938,0.185,70.063,150.625,65.688,68.563,26.891,40.75,72.0,70.0,1000.0,500.0,0.208,501.5,112.438,80.0,0.126,70.313,150.625,65.0,72.375,38.156,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,112.188,93.188,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,529.5,530.0,526.0,0.638,-0.235,3.862,0.0,1.034,0.341,0.001,0.824,0.591,1.078
