DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1520,1.0,1.0,1.0,1.0,83.411,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,337.237,23.078,13.078,0.0,80.0,65.0,1.4,1610.25,1601.561,2008.06,663.006,65.326,54.232,70.226,61.906,62.794,1.368,2.045,0.235,70.974,56.762,24.609,20.434,29.566,34.13,114.601,73.287,113.513,44.435,59.057,44.173,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,71.0,0.012,70.0,150.625,65.625,70.125,32.875,43.281,72.0,70.0,1000.0,500.0,0.21,502.0,113.875,82.938,0.181,70.063,150.625,65.688,68.438,24.141,41.125,72.0,70.0,1000.0,500.0,0.206,498.25,112.438,80.25,0.121,70.313,150.625,65.25,72.25,35.344,46.719,72.0,70.0,1000.0,500.0,0.208,497.5,112.25,93.063,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.5,530.5,526.0,0.608,-0.234,3.63,0.0,1.025,0.337,0.002,0.81,0.563,1.047
2032008,1521,1.0,1.0,1.0,1.0,83.471,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,337.237,23.015,13.049,0.0,80.0,65.0,1.4,1614.0,1593.079,2024.764,673.158,65.326,54.339,70.226,61.797,62.794,1.421,2.141,0.231,71.013,56.84,24.553,20.405,29.54,34.13,118.657,73.074,117.057,44.435,59.162,44.246,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.313,0.012,70.0,150.625,65.625,70.375,32.875,43.563,72.0,70.0,1000.0,500.0,0.208,501.0,113.563,83.0,0.175,70.0,150.625,65.688,68.563,24.109,41.188,72.0,70.0,1000.0,500.0,0.208,496.0,112.438,80.25,0.126,70.313,150.625,65.25,72.063,35.25,46.0,72.0,70.0,1000.0,500.0,0.211,501.0,112.188,92.938,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.808,-0.167,5.317,0.0,1.03,0.337,0.001,0.774,0.587,1.064
2032008,1522,1.0,1.0,1.0,1.0,83.529,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,339.578,23.026,13.122,0.0,80.0,65.0,1.4,1597.188,1597.319,2004.349,663.006,65.433,54.339,70.226,61.797,62.685,1.421,2.102,0.235,71.035,56.861,24.525,20.434,29.481,34.13,119.837,72.755,118.608,44.435,59.057,44.246,-10.852,110.0,110.0,71.938,150.625,66.0,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.022,92.5,71.938,71.0,0.012,70.125,150.625,65.625,70.5,28.172,43.844,72.0,70.0,1000.0,500.0,0.207,499.5,113.875,83.188,0.174,70.063,150.625,65.688,68.563,20.172,40.781,72.0,70.0,1000.0,500.0,0.21,498.75,112.625,80.313,0.109,70.313,150.625,65.0,72.063,37.906,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,112.188,93.063,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,536.0,304.0,529.5,530.0,526.0,0.601,-0.17,4.085,0.0,1.035,0.34,0.002,0.772,0.51,1.027
2032008,1523,1.0,1.0,1.0,1.0,83.588,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,339.578,23.047,13.064,0.0,80.0,65.0,1.4,1593.063,1608.634,2011.772,660.106,65.326,54.446,70.226,61.797,62.685,1.41,2.113,0.227,71.014,56.815,24.525,20.463,29.378,34.13,118.067,72.649,116.836,44.435,59.057,44.246,-10.867,110.0,110.0,72.188,150.625,66.0,66.313,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,100.0,72.063,71.25,0.012,70.125,150.625,65.625,70.5,28.141,43.344,72.0,70.0,1000.0,500.0,0.211,503.0,113.438,83.625,0.185,70.0,150.625,65.688,68.438,24.047,40.188,72.0,70.0,1000.0,500.0,0.211,505.25,112.438,80.313,0.104,70.25,150.625,65.25,72.25,37.813,46.656,72.0,70.0,1000.0,500.0,0.206,497.75,112.25,92.938,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.625,-0.169,4.097,0.0,1.04,0.34,0.001,0.798,0.483,1.048
2032008,1524,1.0,1.0,1.0,1.0,83.646,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,337.237,22.953,13.049,0.0,80.0,65.0,1.4,1591.688,1615.71,2015.484,677.51,65.326,54.446,70.226,61.797,62.685,1.41,2.081,0.238,71.008,56.834,24.609,20.463,29.391,34.13,117.846,72.968,116.836,44.508,59.057,44.246,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,25.656,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.25,0.012,70.0,150.625,65.625,70.5,28.094,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,113.563,83.625,0.186,70.063,150.625,65.688,68.313,24.016,40.469,72.0,70.0,1000.0,500.0,0.211,502.75,112.438,80.25,0.104,70.25,150.625,65.25,72.063,37.75,46.156,72.0,70.0,1000.0,500.0,0.21,501.0,112.25,93.0,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.517,-0.235,3.348,0.0,1.033,0.337,0.001,0.805,0.484,1.053
2032008,1525,1.0,1.0,1.0,1.0,83.704,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,333.724,23.047,13.078,0.0,80.0,65.0,1.4,1608.938,1567.661,1987.653,638.371,65.326,54.339,70.226,61.797,62.685,1.448,2.06,0.22,71.067,56.831,24.637,20.491,29.468,34.13,116.961,73.5,115.802,44.508,59.057,44.246,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.25,0.012,70.125,150.625,65.625,70.5,28.063,43.75,72.0,70.0,1000.0,500.0,0.21,497.75,113.563,83.625,0.183,70.063,150.625,65.688,68.125,26.734,41.781,72.0,70.0,1000.0,500.0,0.203,491.5,112.438,80.25,0.104,70.125,150.625,65.25,72.25,41.438,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,112.25,93.0,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,535.5,304.0,529.0,530.0,526.0,0.615,-0.236,3.859,0.0,1.02,0.334,0.001,0.792,0.484,1.044
2032008,1526,1.0,1.0,1.0,1.0,83.767,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,339.578,23.015,13.064,0.0,80.0,65.0,1.4,1596.75,1597.319,2008.06,660.106,65.326,54.339,70.226,61.797,62.794,1.433,1.985,0.235,71.046,56.871,24.525,20.491,29.43,34.13,116.297,73.394,115.285,44.58,59.267,44.246,-10.852,110.0,110.0,71.875,150.625,65.875,66.5,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.0,0.012,70.125,150.625,65.938,70.5,28.031,43.344,72.0,70.0,1000.0,500.0,0.211,503.0,113.75,83.75,0.185,70.0,150.625,65.688,68.125,26.719,40.625,72.0,70.0,1000.0,500.0,0.211,499.5,112.313,80.0,0.104,70.25,150.625,65.25,72.25,41.406,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,112.25,93.188,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.543,-0.297,3.366,0.0,1.029,0.34,0.002,0.803,0.486,1.098
2032008,1527,1.0,1.0,1.0,1.0,83.825,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,337.237,23.109,13.02,0.0,80.0,65.0,1.4,1599.438,1594.492,2017.339,671.707,65.326,54.339,70.226,61.797,62.685,1.345,2.149,0.231,71.063,56.857,24.581,20.463,29.43,34.023,115.633,73.287,114.547,44.508,59.057,44.246,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.25,0.012,70.125,150.625,65.875,70.563,28.0,44.063,72.0,70.0,1000.0,500.0,0.206,497.5,113.75,83.75,0.18,69.938,150.625,65.688,68.125,26.719,40.063,72.0,70.0,1000.0,500.0,0.213,503.75,112.313,80.0,0.126,70.25,150.625,65.25,72.25,37.563,45.938,72.0,70.0,1000.0,500.0,0.209,505.5,112.313,93.063,0.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.593,-0.234,3.627,0.0,1.026,0.337,0.001,0.781,0.589,1.047
2032008,1528,1.0,1.0,1.0,1.0,83.888,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,336.066,23.005,13.02,0.0,80.0,65.0,1.4,1607.25,1587.427,1998.783,657.207,65.326,54.232,70.226,61.687,62.685,1.425,2.173,0.231,71.055,56.867,24.637,20.463,29.443,34.023,114.896,72.968,113.808,44.508,59.057,44.319,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.25,0.012,70.125,150.625,65.625,70.563,27.969,43.281,72.0,70.0,1000.0,500.0,0.211,502.5,113.938,83.75,0.179,70.063,150.625,65.938,68.313,26.719,40.344,72.0,70.0,1000.0,500.0,0.214,502.25,112.313,79.938,0.126,70.125,150.625,65.0,72.063,41.281,46.219,72.0,70.0,1000.0,500.0,0.209,500.0,112.188,93.063,0.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,536.0,304.0,529.0,530.0,526.0,0.597,-0.169,3.618,0.0,1.03,0.336,0.001,0.781,0.59,1.165
2032008,1529,1.0,1.0,1.0,1.0,83.889,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,339.578,23.078,13.049,0.0,80.0,65.0,1.4,1599.25,1624.205,2004.349,680.413,65.219,54.232,70.226,61.577,62.576,1.41,2.145,0.242,71.107,56.846,24.72,20.434,29.507,34.023,118.657,72.649,117.648,44.58,59.162,44.319,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,25.25,72.0,70.0,1000.0,500.0,0.025,100.188,72.063,71.0,0.012,70.125,150.625,65.625,70.563,27.922,44.281,72.0,70.0,1000.0,500.0,0.204,496.0,113.938,83.813,0.186,70.0,150.625,65.938,68.438,26.703,40.375,72.0,70.0,1000.0,500.0,0.211,503.0,112.438,80.0,0.126,70.25,150.625,65.0,72.063,37.438,45.844,72.0,70.0,1000.0,500.0,0.209,504.0,112.25,93.188,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.506,-0.234,3.362,0.0,1.059,0.34,0.002,0.81,0.591,1.051
2032008,1530,1.0,1.0,1.0,1.0,83.879,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,338.408,23.015,13.049,0.0,80.0,65.0,1.4,1594.688,1610.049,2022.908,667.356,65.113,54.339,70.226,61.467,62.576,1.356,2.163,0.216,71.071,56.844,24.692,20.463,29.54,34.023,115.117,72.649,114.03,44.508,59.057,44.246,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.25,0.012,70.125,150.625,65.625,70.563,27.891,43.281,72.0,70.0,1000.0,500.0,0.21,503.0,113.938,83.938,0.177,70.0,150.625,65.625,68.563,23.953,40.781,72.0,70.0,1000.0,500.0,0.207,500.75,112.313,80.25,0.126,70.125,150.625,65.25,72.063,37.375,45.969,72.0,70.0,1000.0,500.0,0.209,500.5,112.25,93.063,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,304.0,529.0,530.0,526.0,0.589,-0.235,3.616,0.0,1.025,0.338,0.001,0.768,0.584,0.991
2032008,1531,1.0,1.0,1.0,1.0,83.903,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,339.578,23.015,13.035,0.0,80.0,65.0,1.4,1592.938,1594.492,2011.772,671.707,65.113,54.339,70.226,61.357,62.358,1.421,2.113,0.238,71.25,56.942,24.748,20.463,29.527,34.023,119.985,72.116,119.051,44.435,59.162,44.319,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.125,150.625,65.625,70.5,27.859,43.125,72.0,70.0,1000.0,500.0,0.211,503.0,113.938,83.813,0.177,70.063,150.625,65.625,68.438,23.922,40.875,72.0,70.0,1000.0,500.0,0.207,500.25,112.313,80.0,0.126,70.25,150.625,64.938,72.063,37.313,46.188,72.0,70.0,1000.0,500.0,0.208,499.0,112.313,93.063,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.449,-0.103,3.103,0.0,1.046,0.34,0.002,0.771,0.589,1.086
2032008,1532,1.0,1.0,1.0,1.0,83.92,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,337.237,23.015,13.035,0.0,80.0,65.0,1.4,1592.563,1600.147,2017.339,647.062,65.113,54.339,70.226,61.357,62.358,1.421,2.184,0.22,71.294,57.004,24.72,20.491,29.456,34.023,115.707,72.329,114.473,44.508,59.057,44.319,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.0,0.012,70.125,150.625,65.563,70.5,27.813,43.375,72.0,70.0,1000.0,500.0,0.21,502.5,113.75,83.813,0.179,70.0,150.625,65.563,68.563,23.891,40.938,72.0,70.0,1000.0,500.0,0.207,499.75,112.438,80.313,0.113,70.125,150.625,64.938,72.063,41.031,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,112.313,93.063,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.655,-0.169,4.105,0.0,1.048,0.337,0.002,0.775,0.525,1.17
2032008,1533,1.0,1.0,1.0,1.0,83.883,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,339.578,23.036,13.078,0.0,80.0,65.0,1.4,1592.563,1571.894,2002.494,642.716,65.006,54.339,70.226,61.357,62.358,1.452,2.141,0.231,71.229,56.983,24.72,20.463,29.365,33.916,116.518,72.329,115.728,44.58,59.162,44.319,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.688,71.938,71.0,0.012,70.125,150.625,65.625,70.5,27.781,44.031,72.0,70.0,1000.0,500.0,0.207,494.25,113.563,83.813,0.182,70.0,150.625,65.563,68.438,23.875,41.313,72.0,70.0,1000.0,500.0,0.206,494.75,112.438,80.25,0.113,70.125,150.625,64.938,72.0,41.0,45.969,72.0,70.0,1000.0,500.0,0.21,501.75,112.313,93.063,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.412,-0.234,2.63,0.0,1.027,0.34,0.002,0.783,0.526,1.044
2032008,1534,1.0,1.0,1.0,1.0,83.932,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,339.578,23.047,12.991,0.0,80.0,65.0,1.4,1585.813,1591.666,2008.06,649.96,65.113,54.339,70.226,61.357,62.358,1.425,2.145,0.235,71.336,56.974,24.803,20.434,29.391,33.916,118.952,72.542,117.131,44.653,59.162,44.392,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,71.25,0.012,70.125,150.625,65.563,70.5,27.734,43.594,72.0,70.0,1000.0,500.0,0.209,501.25,113.563,83.813,0.173,70.0,150.625,65.563,68.313,23.844,40.063,72.0,70.0,1000.0,500.0,0.213,504.5,112.438,80.25,0.113,70.125,150.625,64.938,72.0,40.969,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,112.188,93.063,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.904,-0.234,6.06,0.0,1.053,0.34,0.001,0.744,0.526,1.046
2032008,1535,1.0,1.0,1.0,1.0,83.887,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,338.408,23.036,13.035,0.0,80.0,65.0,1.4,1604.313,1580.364,2026.62,644.165,65.006,54.232,70.226,61.357,62.358,1.379,2.149,0.224,71.192,56.923,24.776,20.405,29.378,33.809,119.69,72.542,118.756,44.653,59.267,44.319,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,71.0,0.012,70.125,150.625,65.563,70.5,27.703,44.5,72.0,70.0,1000.0,500.0,0.202,494.5,113.563,83.75,0.176,70.0,150.625,65.563,68.313,23.828,40.844,72.0,70.0,1000.0,500.0,0.207,499.75,112.438,80.25,0.113,70.125,150.625,64.875,72.0,40.906,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,112.25,93.063,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,537.5,535.5,304.0,529.0,530.0,526.0,0.456,-0.298,3.106,0.0,1.04,0.338,0.002,0.759,0.526,1.063
2032008,1536,1.0,1.0,1.0,1.0,83.888,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,340.749,23.057,13.078,0.0,80.0,65.0,1.4,1603.563,1595.906,2024.764,651.409,65.006,54.339,70.226,61.357,62.358,1.406,2.127,0.235,71.203,56.954,24.748,20.434,29.326,33.809,118.141,72.329,116.91,44.58,59.267,44.319,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,70.125,150.625,65.563,70.375,27.672,43.594,72.0,70.0,1000.0,500.0,0.209,501.25,113.75,83.625,0.186,70.0,150.625,65.563,68.313,26.547,40.688,72.0,70.0,1000.0,500.0,0.208,501.0,112.313,80.0,0.113,70.125,150.625,64.875,72.0,40.875,46.625,72.0,70.0,1000.0,500.0,0.206,498.5,112.188,93.063,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.62,-0.232,4.099,0.0,1.047,0.341,0.002,0.81,0.528,1.071
2032008,1537,1.0,1.0,1.0,1.0,83.885,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,336.066,23.057,13.049,0.0,80.0,65.0,1.4,1617.25,1583.189,1998.783,632.579,65.006,54.339,70.226,61.357,62.358,1.433,2.173,0.231,71.194,56.959,24.776,20.463,29.326,33.916,117.477,72.542,116.54,44.58,59.162,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,70.25,150.625,65.563,70.375,27.625,44.5,72.0,70.0,1000.0,500.0,0.205,492.5,113.875,83.625,0.169,70.0,150.625,65.563,68.313,23.797,40.781,72.0,70.0,1000.0,500.0,0.208,500.75,112.313,80.0,0.113,70.125,150.625,64.875,72.0,47.344,45.969,72.0,70.0,1000.0,500.0,0.21,501.25,112.188,93.0,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.0,530.0,526.0,0.481,-0.234,3.121,0.0,1.043,0.336,0.002,0.739,0.528,1.102
2032008,1538,1.0,1.0,1.0,1.0,83.886,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,338.408,23.099,13.078,0.0,80.0,65.0,1.4,1600.0,1598.733,2000.638,655.757,65.006,54.339,70.226,61.467,62.467,1.421,2.134,0.246,71.136,56.949,24.831,20.463,29.391,33.916,116.813,72.968,115.728,44.653,59.162,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.5,71.938,71.25,0.012,70.125,150.625,65.563,70.375,22.906,43.438,72.0,70.0,1000.0,500.0,0.212,500.75,113.75,83.625,0.18,70.0,150.625,65.563,68.313,26.531,41.531,72.0,70.0,1000.0,500.0,0.205,493.5,112.438,80.0,0.113,70.125,150.625,64.938,71.875,40.813,46.156,72.0,70.0,1000.0,500.0,0.209,500.75,112.188,93.0,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.5,530.0,526.0,0.572,-0.301,3.621,0.0,1.037,0.338,0.001,0.784,0.53,1.066
2032008,1539,1.0,1.0,1.0,1.0,83.887,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,336.066,22.995,13.078,0.0,80.0,65.0,1.4,1600.5,1594.492,2002.494,654.308,65.006,54.232,70.226,61.357,62.467,1.452,2.145,0.227,71.114,56.884,24.859,20.463,29.468,33.916,115.928,72.968,114.916,44.653,59.162,44.319,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.125,150.625,65.563,70.375,27.547,43.219,72.0,70.0,1000.0,500.0,0.212,504.0,113.75,83.625,0.186,70.063,150.625,65.563,68.063,23.781,39.844,72.0,70.0,1000.0,500.0,0.214,505.25,112.313,80.0,0.113,70.125,150.625,64.875,72.0,40.75,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,112.25,93.0,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,535.5,304.0,529.5,530.0,526.0,0.542,-0.301,3.363,0.0,1.046,0.336,0.002,0.81,0.528,1.061
2032008,1540,1.0,1.0,1.0,1.0,83.89,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,337.237,23.026,13.107,0.0,80.0,65.0,1.4,1595.0,1581.776,2002.494,667.356,65.006,54.232,70.226,61.248,62.467,1.417,2.095,0.227,71.195,56.927,24.887,20.434,29.514,33.916,115.264,72.968,114.251,44.653,59.162,44.392,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.0,72.063,71.0,0.012,70.125,150.625,65.563,70.375,27.516,44.688,72.0,70.0,1000.0,500.0,0.203,492.25,113.75,83.5,0.178,70.063,150.625,65.625,68.125,26.484,40.0,72.0,70.0,1000.0,500.0,0.214,504.75,112.438,79.938,0.113,70.125,150.625,64.875,71.875,40.719,46.375,72.0,70.0,1000.0,500.0,0.208,500.25,112.188,93.0,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,304.0,529.0,530.5,526.0,0.551,-0.236,3.372,0.0,1.023,0.337,0.002,0.779,0.531,1.105
2032008,1541,1.0,1.0,1.0,1.0,83.891,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,338.408,23.047,13.02,0.0,80.0,65.0,1.4,1589.75,1602.975,2017.339,661.556,65.006,54.232,70.226,61.357,62.358,1.429,2.113,0.242,71.168,56.89,24.831,20.434,29.43,33.809,118.141,72.436,116.393,44.653,59.057,44.392,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.0,0.012,70.125,150.625,65.5,70.375,27.484,43.469,72.0,70.0,1000.0,500.0,0.209,501.5,113.563,83.5,0.185,70.0,150.625,65.563,68.438,23.734,40.438,72.0,70.0,1000.0,500.0,0.211,503.75,112.563,80.0,0.113,69.938,150.625,64.875,72.063,47.25,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.25,94.0,0.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.0,530.0,526.5,0.881,-0.236,5.818,0.0,1.036,0.338,0.002,0.804,0.532,1.304
2032008,1542,1.0,1.0,1.0,1.0,83.843,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,341.92,23.036,13.064,0.0,80.0,65.0,1.4,1600.063,1595.906,2026.62,673.158,64.899,54.232,70.226,61.248,62.358,1.413,2.124,0.246,71.06,56.853,24.831,20.463,29.404,33.809,119.911,72.329,118.682,44.653,59.057,44.392,-10.852,110.0,110.0,72.188,150.625,65.625,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.25,0.012,70.125,150.625,65.563,70.375,27.453,44.313,72.0,70.0,1000.0,500.0,0.205,495.25,113.438,83.5,0.182,70.0,150.625,65.563,68.125,26.469,40.563,72.0,70.0,1000.0,500.0,0.211,502.25,112.625,80.0,0.113,69.938,150.625,64.875,72.375,47.281,46.719,72.0,70.0,1000.0,500.0,0.208,497.25,112.313,94.875,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,535.5,304.0,529.5,530.0,526.5,0.595,-0.237,4.087,0.0,1.032,0.342,0.001,0.788,0.533,1.198
2032008,1543,1.0,1.0,1.0,1.0,83.83,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,338.408,23.057,13.006,0.0,80.0,65.0,1.4,1605.25,1593.079,2011.772,665.906,64.899,54.232,70.226,61.138,62.249,1.41,2.088,0.238,71.093,56.872,24.803,20.463,29.352,33.701,120.058,72.01,119.199,44.653,59.057,44.392,-10.852,110.0,110.0,72.188,150.625,65.625,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,70.125,150.625,65.5,70.125,27.422,43.781,72.0,70.0,1000.0,500.0,0.211,496.5,113.438,83.313,0.167,70.063,150.625,65.563,68.125,26.453,40.875,72.0,70.0,1000.0,500.0,0.208,500.0,112.563,80.0,0.113,70.125,150.625,64.875,72.438,40.75,46.406,72.0,70.0,1000.0,500.0,0.21,499.75,112.313,94.875,0.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,529.0,530.0,526.5,0.412,-0.236,2.859,0.0,1.034,0.338,0.002,0.728,0.532,1.125
2032008,1544,1.0,1.0,1.0,1.0,83.812,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,339.578,23.068,13.006,0.0,80.0,65.0,1.4,1612.313,1586.014,2019.195,645.613,64.899,54.232,70.118,61.248,62.249,1.413,2.102,0.224,71.127,56.904,24.887,20.434,29.352,33.809,118.878,72.116,117.648,44.653,59.057,44.392,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,71.0,0.012,70.125,150.625,65.5,70.125,27.375,43.313,72.0,70.0,1000.0,500.0,0.211,503.25,113.313,83.313,0.177,70.063,150.625,65.563,68.125,26.438,41.563,72.0,70.0,1000.0,500.0,0.204,492.5,112.563,80.0,0.113,70.125,150.625,64.75,72.375,40.781,45.594,72.0,70.0,1000.0,500.0,0.213,504.5,112.313,94.875,0.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,537.5,536.0,304.0,529.5,530.5,526.0,0.607,-0.236,4.097,0.0,1.033,0.34,0.002,0.768,0.532,1.178
2032008,1545,1.0,1.0,1.0,1.0,83.794,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,337.237,23.005,13.064,0.0,80.0,65.0,1.4,1603.813,1584.601,2015.484,651.409,64.899,54.232,70.118,61.357,62.249,1.44,2.113,0.235,71.103,56.903,24.831,20.434,29.352,33.701,118.067,72.968,117.131,44.653,58.953,44.392,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.813,72.063,71.0,0.012,70.125,150.625,65.5,70.125,32.031,44.375,72.0,70.0,1000.0,500.0,0.206,492.25,113.438,83.313,0.174,70.0,150.625,65.438,68.125,26.438,40.75,72.0,70.0,1000.0,500.0,0.21,499.25,112.438,80.0,0.113,69.938,150.625,64.875,72.438,47.281,45.969,72.0,70.0,1000.0,500.0,0.21,501.5,112.563,94.875,0.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,537.5,535.5,303.75,529.0,530.0,526.0,0.477,-0.238,3.11,0.0,1.037,0.337,0.002,0.758,0.53,1.154
2032008,1546,1.0,1.0,1.0,1.0,83.823,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,340.749,23.036,13.049,0.0,80.0,65.0,1.4,1597.0,1622.789,2032.189,671.707,65.006,54.232,70.226,61.357,62.358,1.379,2.152,0.246,71.169,56.897,24.803,20.463,29.326,33.701,117.329,73.181,116.245,44.58,59.162,44.392,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.25,0.012,70.125,150.625,65.5,70.125,27.328,43.594,72.0,70.0,1000.0,500.0,0.209,502.5,113.563,83.313,0.174,70.0,150.625,65.438,68.125,26.438,40.125,72.0,70.0,1000.0,500.0,0.213,505.25,112.438,80.0,0.113,69.938,150.625,64.875,72.563,47.281,45.094,72.0,70.0,1000.0,500.0,0.214,509.5,112.563,95.125,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,304.0,530.0,530.5,526.0,0.566,-0.168,3.607,0.0,1.05,0.341,0.001,0.761,0.53,1.14
2032008,1547,1.0,1.0,1.0,1.0,83.772,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,339.578,22.984,13.064,0.0,80.0,65.0,1.4,1585.188,1605.804,2006.205,655.757,64.899,54.232,70.118,61.467,62.467,1.383,2.124,0.235,71.135,56.889,24.887,20.463,29.352,33.701,116.444,73.287,115.433,44.726,59.162,44.392,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.022,94.563,72.063,71.0,0.012,70.125,150.625,65.5,70.0,27.313,44.188,72.0,70.0,1000.0,500.0,0.206,497.5,113.563,83.313,0.183,70.0,150.625,65.563,68.125,26.438,40.5,72.0,70.0,1000.0,500.0,0.211,502.5,112.563,80.0,0.113,69.938,150.625,64.875,72.438,47.281,46.094,72.0,70.0,1000.0,500.0,0.208,499.25,112.625,94.875,0.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,535.5,303.75,529.5,530.0,526.0,0.538,-0.302,3.358,0.0,1.033,0.34,0.002,0.801,0.532,1.112
2032008,1548,1.0,1.0,1.0,1.0,83.819,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,337.237,23.005,13.107,0.0,80.0,65.0,1.4,1597.938,1619.957,2008.06,668.806,65.006,54.339,70.335,61.577,62.467,1.436,2.127,0.22,71.201,56.929,24.831,20.434,29.378,33.809,115.781,73.181,114.768,44.726,59.372,44.392,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.0,0.012,70.125,150.625,65.5,70.125,31.984,43.469,72.0,70.0,1000.0,500.0,0.212,502.25,113.75,83.313,0.181,70.0,150.625,65.563,68.125,26.438,41.0,72.0,70.0,1000.0,500.0,0.207,499.0,112.563,80.0,0.113,69.938,150.625,64.938,72.563,47.281,46.188,72.0,70.0,1000.0,500.0,0.208,498.5,112.625,94.875,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,535.5,303.75,530.0,530.0,526.0,0.547,-0.299,3.368,0.0,1.053,0.337,0.002,0.797,0.532,1.186
2032008,1549,1.0,1.0,1.0,1.0,83.82,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,339.578,23.026,13.02,0.0,80.0,65.0,1.4,1602.375,1562.018,2008.06,642.716,65.006,54.232,70.226,61.357,62.467,1.436,2.138,0.235,71.172,56.959,24.942,20.434,29.443,33.916,115.043,72.968,114.104,44.799,59.162,44.537,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,71.0,0.012,70.0,150.625,65.5,70.125,31.969,44.375,72.0,70.0,1000.0,500.0,0.204,495.0,113.875,83.313,0.173,70.0,150.625,65.563,68.125,26.422,41.25,72.0,70.0,1000.0,500.0,0.205,496.75,112.438,80.0,0.113,69.938,150.625,64.875,72.563,47.313,46.063,72.0,70.0,1000.0,500.0,0.209,499.75,112.625,95.0,0.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,535.5,303.75,530.0,530.0,526.5,0.514,-0.238,3.126,0.0,1.048,0.34,0.002,0.765,0.53,1.267
2032008,1550,1.0,1.0,1.0,1.0,83.818,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,339.578,23.026,13.093,0.0,80.0,65.0,1.4,1606.375,1576.128,2004.349,655.757,65.006,54.339,70.226,61.357,62.358,1.444,1.992,0.242,71.19,56.975,24.859,20.463,29.43,33.916,114.379,72.542,113.439,44.799,59.162,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,70.0,150.625,65.563,70.125,31.969,43.438,72.0,70.0,1000.0,500.0,0.21,503.25,114.063,83.5,0.184,70.0,150.625,65.563,68.125,26.422,41.594,72.0,70.0,1000.0,500.0,0.205,492.5,112.625,80.25,0.113,69.938,150.625,64.875,72.625,47.344,46.688,72.0,70.0,1000.0,500.0,0.206,496.75,112.75,95.563,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,304.0,529.0,530.0,526.5,0.517,-0.304,3.13,0.0,1.033,0.34,0.002,0.813,0.529,1.273
2032008,1551,1.0,1.0,1.0,1.0,83.816,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,338.408,23.026,13.093,0.0,80.0,65.0,1.4,1590.938,1584.601,2006.205,648.511,65.006,54.232,70.226,61.248,62.358,1.406,2.031,0.227,71.155,56.955,24.942,20.463,29.443,33.809,117.772,72.116,116.097,44.726,59.057,44.465,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.25,0.012,70.0,150.625,65.5,70.125,31.969,43.906,72.0,70.0,1000.0,500.0,0.208,499.5,113.938,83.5,0.173,70.0,150.625,65.563,68.125,26.406,41.688,72.0,70.0,1000.0,500.0,0.201,493.75,112.563,80.0,0.113,69.938,150.625,64.875,72.625,47.344,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,112.75,95.75,0.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,304.0,529.5,530.5,526.5,0.845,-0.238,5.571,0.0,1.019,0.338,0.001,0.761,0.532,1.173
2032008,1552,1.0,1.0,1.0,1.0,83.759,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,338.408,23.015,13.035,0.0,80.0,65.0,1.4,1605.875,1564.839,2011.772,645.613,64.899,54.232,70.118,61.138,62.249,1.375,2.12,0.22,71.203,56.95,24.915,20.463,29.443,33.809,119.026,71.903,117.87,44.799,59.057,44.465,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.0,0.012,70.0,150.625,65.5,70.125,31.984,44.031,72.0,70.0,1000.0,500.0,0.209,496.0,113.75,83.5,0.17,70.0,150.625,65.438,68.125,29.281,41.844,72.0,70.0,1000.0,500.0,0.202,493.5,112.438,80.0,0.113,69.938,150.625,64.875,72.625,47.375,46.125,72.0,70.0,1000.0,500.0,0.21,501.5,112.75,95.75,0.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,304.0,530.0,530.0,526.5,0.565,-0.305,3.841,0.0,1.021,0.338,0.002,0.744,0.53,1.212
2032008,1553,1.0,1.0,1.0,1.0,83.738,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,337.237,23.036,13.035,0.0,80.0,65.0,1.4,1607.75,1600.147,2009.916,641.267,64.899,54.232,70.226,61.138,62.141,1.402,2.195,0.227,71.188,57.024,24.915,20.463,29.404,33.916,119.69,71.478,118.83,44.799,59.162,44.465,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,71.0,0.012,70.0,150.625,65.5,70.125,31.984,43.938,72.0,70.0,1000.0,500.0,0.209,497.0,113.75,83.5,0.186,70.063,150.625,65.438,68.125,26.406,41.656,72.0,70.0,1000.0,500.0,0.204,491.5,112.438,80.0,0.117,69.813,150.625,64.75,72.625,47.406,45.875,72.0,70.0,1000.0,500.0,0.21,502.5,112.75,95.75,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,536.0,304.0,529.5,530.0,526.5,0.411,-0.303,2.86,0.0,1.026,0.337,0.002,0.814,0.549,1.269
2032008,1554,1.0,1.0,1.0,1.0,83.707,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,338.408,23.057,13.049,0.0,80.0,65.0,1.4,1607.75,1562.018,2011.772,641.267,64.899,54.232,70.118,61.248,62.141,1.379,2.12,0.231,71.131,56.945,24.998,20.491,29.43,33.809,118.215,71.797,116.984,44.799,59.057,44.537,-10.852,110.0,110.0,71.938,150.625,65.438,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,70.0,150.625,65.375,70.125,32.0,43.469,72.0,70.0,1000.0,500.0,0.211,503.5,113.938,83.313,0.184,70.0,150.625,65.438,68.125,29.281,41.594,72.0,70.0,1000.0,500.0,0.205,493.0,112.438,80.0,0.113,69.938,150.625,64.75,72.875,47.438,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,112.75,96.125,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,304.0,529.0,530.0,526.5,0.611,-0.24,4.099,0.0,1.023,0.338,0.002,0.815,0.53,1.219
2032008,1555,1.0,1.0,1.0,1.0,83.636,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,337.237,22.984,13.006,0.0,80.0,65.0,1.4,1596.313,1591.666,2008.06,654.308,64.793,54.232,70.118,61.357,62.249,1.433,2.077,0.227,71.171,56.914,24.915,20.491,29.456,33.809,117.477,72.649,116.467,44.653,59.162,44.392,-10.852,110.0,110.0,71.938,150.625,65.5,66.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.022,93.5,71.938,71.0,0.012,70.125,150.625,65.5,70.0,32.0,43.375,72.0,70.0,1000.0,500.0,0.211,502.25,114.063,83.5,0.181,70.0,150.625,65.438,68.125,26.406,40.875,72.0,70.0,1000.0,500.0,0.211,498.0,112.438,80.0,0.113,69.938,150.625,64.875,72.938,40.938,46.688,72.0,70.0,1000.0,500.0,0.207,497.25,112.875,96.125,0.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,536.0,304.0,529.0,530.5,526.5,0.518,-0.234,3.353,0.0,1.039,0.337,0.002,0.8,0.53,1.238
2032008,1556,1.0,1.0,1.0,1.0,83.616,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,337.237,23.047,13.122,0.0,80.0,65.0,1.4,1586.688,1595.906,2015.484,660.106,64.793,54.232,70.226,61.357,62.358,1.364,2.081,0.242,71.279,56.985,24.97,20.491,29.443,33.809,116.666,73.074,115.728,44.871,59.162,44.537,-10.852,110.0,110.0,71.938,150.625,65.5,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,99.688,71.938,71.0,0.012,70.125,150.625,65.5,70.125,32.0,44.125,72.0,70.0,1000.0,500.0,0.205,497.0,114.5,83.5,0.181,69.938,150.625,65.438,68.125,29.281,40.031,72.0,70.0,1000.0,500.0,0.213,505.5,112.438,80.0,0.113,69.813,150.625,64.75,72.938,47.438,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,112.875,96.125,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,536.0,304.0,530.0,530.5,526.5,0.496,-0.307,3.124,0.0,1.028,0.337,0.002,0.811,0.53,1.253
2032008,1557,1.0,1.0,1.0,1.0,83.651,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,339.578,23.047,13.049,0.0,80.0,65.0,1.4,1599.813,1598.733,2011.772,655.757,64.899,54.232,70.226,61.467,62.358,1.322,2.145,0.238,71.19,56.95,24.915,20.463,29.456,33.809,116.002,72.968,115.064,44.799,59.162,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.688,72.063,71.0,0.012,70.0,150.625,65.5,70.125,32.031,43.219,72.0,70.0,1000.0,500.0,0.211,503.25,114.563,83.625,0.177,69.938,150.625,65.563,68.063,29.281,40.25,72.0,70.0,1000.0,500.0,0.211,504.5,112.438,80.0,0.113,69.938,150.625,64.875,72.875,40.969,46.531,72.0,70.0,1000.0,500.0,0.208,499.25,112.875,96.375,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,303.75,529.5,530.5,526.5,0.502,-0.238,3.124,0.0,1.032,0.34,0.002,0.792,0.53,1.248
2032008,1558,1.0,1.0,1.0,1.0,83.688,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,337.237,23.036,13.006,0.0,80.0,65.0,1.4,1593.25,1607.219,2017.339,671.707,65.006,54.232,70.226,61.357,62.358,1.425,2.099,0.238,71.165,56.93,25.054,20.463,29.527,33.916,115.338,73.181,114.325,44.799,59.057,44.537,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,70.0,150.625,65.5,70.375,32.031,43.656,72.0,70.0,1000.0,500.0,0.208,501.0,114.5,83.625,0.191,69.938,150.625,65.563,68.125,29.297,40.438,72.0,70.0,1000.0,500.0,0.21,503.25,112.625,80.0,0.113,69.938,150.625,64.875,73.0,47.5,46.625,72.0,70.0,1000.0,500.0,0.208,498.5,112.875,96.375,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,529.0,530.5,526.0,0.554,-0.239,3.373,0.0,1.05,0.337,0.002,0.853,0.533,1.241
2032008,1559,1.0,1.0,1.0,1.0,83.684,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,339.578,23.068,13.02,0.0,80.0,65.0,1.4,1605.75,1607.219,2013.628,674.609,65.006,54.232,70.118,61.357,62.358,1.417,2.163,0.235,71.158,56.952,25.026,20.52,29.553,33.916,114.527,72.649,113.587,44.799,59.267,44.537,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,71.25,0.012,70.0,150.625,65.5,70.375,32.031,43.875,72.0,70.0,1000.0,500.0,0.209,496.5,114.188,83.813,0.193,69.938,150.625,65.438,68.125,29.313,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,112.75,80.25,0.116,69.938,150.625,64.875,73.0,47.531,46.25,72.0,70.0,1000.0,500.0,0.211,501.25,112.75,96.375,0.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,528.5,530.0,526.5,0.518,-0.236,3.135,0.0,1.037,0.34,0.001,0.848,0.545,1.26
2032008,1600,1.0,1.0,1.0,1.0,83.678,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,340.749,23.078,13.122,0.0,80.0,65.0,1.4,1597.125,1604.39,2011.772,657.207,65.006,54.339,70.226,61.248,62.358,1.398,2.131,0.22,71.195,56.962,25.081,20.491,29.592,33.916,118.878,72.329,117.353,44.726,59.057,44.537,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.75,72.063,71.0,0.012,70.0,150.625,65.375,70.5,32.063,43.313,72.0,70.0,1000.0,500.0,0.21,502.75,114.063,84.188,0.192,69.938,150.625,65.438,68.125,29.328,40.625,72.0,70.0,1000.0,500.0,0.21,502.25,112.625,80.0,0.126,69.938,150.625,64.75,73.0,47.563,46.594,72.0,70.0,1000.0,500.0,0.208,499.0,112.75,96.375,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,304.0,529.0,530.0,526.5,0.756,-0.173,5.082,0.0,1.033,0.341,0.002,0.829,0.595,1.213
2032008,1601,1.0,1.0,1.0,1.0,83.616,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,337.237,23.068,13.107,0.0,80.0,65.0,1.4,1606.375,1604.39,2006.205,668.806,64.899,54.339,70.226,61.138,62.249,1.398,2.159,0.246,71.164,56.945,25.193,20.52,29.643,34.023,119.616,72.116,118.534,44.799,58.953,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.0,72.063,71.0,0.012,69.875,150.625,65.5,70.5,35.844,43.875,72.0,70.0,1000.0,500.0,0.206,499.0,113.875,84.438,0.194,70.0,150.625,65.438,68.438,26.484,40.438,72.0,70.0,1000.0,500.0,0.21,503.5,112.938,79.938,0.171,70.125,150.625,64.875,72.938,41.031,46.406,72.0,70.0,1000.0,500.0,0.208,500.5,112.875,96.063,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,537.5,535.5,304.0,529.5,530.5,526.5,0.525,-0.243,3.603,0.0,1.034,0.337,0.002,0.826,0.816,1.226
2032008,1602,1.0,1.0,1.0,1.0,83.547,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,334.895,23.015,13.107,0.0,80.0,65.0,1.4,1608.063,1594.492,2002.494,663.006,64.793,54.232,70.226,61.138,62.141,1.406,2.117,0.246,71.156,56.918,25.22,20.52,29.63,34.023,117.698,71.797,116.54,44.726,59.057,44.465,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.875,72.063,71.0,0.012,70.0,150.625,65.5,70.5,32.094,43.5,72.0,70.0,1000.0,500.0,0.212,499.75,113.75,84.5,0.209,70.0,150.625,65.438,69.0,29.359,41.0,72.0,70.0,1000.0,500.0,0.206,498.75,113.188,80.563,0.166,69.938,150.625,64.75,72.875,47.563,46.563,72.0,70.0,1000.0,500.0,0.208,499.25,112.875,96.063,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.75,530.0,530.5,526.5,0.581,-0.239,3.85,0.0,1.047,0.335,0.002,0.884,0.783,1.218
2032008,1603,1.0,1.0,1.0,1.0,83.572,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,337.237,23.109,13.064,0.0,80.0,65.0,1.4,1592.375,1594.492,2008.06,667.356,64.899,54.339,70.226,61.357,62.249,1.421,2.163,0.213,71.161,56.936,25.248,20.52,29.682,34.13,117.477,72.01,116.245,44.799,59.057,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.021,93.25,71.938,71.0,0.012,70.0,150.625,65.5,70.5,32.094,43.344,72.0,70.0,1000.0,500.0,0.21,503.25,113.75,84.438,0.204,70.063,150.625,65.438,69.063,23.75,41.375,72.0,70.0,1000.0,500.0,0.207,493.75,113.25,81.438,0.156,70.125,150.625,64.75,72.875,41.063,45.219,72.0,70.0,1000.0,500.0,0.219,508.25,112.938,96.063,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,538.0,536.0,304.0,530.0,530.0,526.5,0.626,-0.24,4.113,0.0,1.028,0.337,0.002,0.865,0.718,1.223
2032008,1604,1.0,1.0,1.0,1.0,83.553,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,334.895,23.099,13.049,0.0,80.0,65.0,1.4,1597.313,1586.014,2009.916,655.757,64.899,54.339,70.226,61.357,62.576,1.433,2.134,0.242,71.144,56.913,25.165,20.549,29.63,34.023,116.444,72.861,115.359,44.871,59.162,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.5,71.875,71.0,0.012,70.0,150.625,65.5,70.5,32.125,43.594,72.0,70.0,1000.0,500.0,0.208,501.5,113.938,84.5,0.193,70.188,150.625,65.438,69.063,23.719,40.969,72.0,70.0,1000.0,500.0,0.208,497.0,113.313,81.625,0.13,70.125,150.625,64.875,72.875,41.031,45.969,72.0,70.0,1000.0,500.0,0.21,501.25,113.125,95.938,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,536.0,304.0,530.0,530.0,526.5,0.575,-0.305,3.621,0.0,1.034,0.335,0.002,0.822,0.596,1.241
2032008,1605,1.0,1.0,1.0,1.0,83.538,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,340.749,23.005,13.093,0.0,80.0,65.0,1.4,1605.813,1595.906,2011.772,663.006,64.899,54.339,70.226,61.467,62.358,1.406,2.173,0.231,71.136,56.908,25.109,20.549,29.579,34.13,115.633,72.968,114.694,44.871,59.057,44.61,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,70.0,150.625,65.5,70.5,32.125,43.094,72.0,70.0,1000.0,500.0,0.212,503.75,114.188,84.688,0.192,70.063,150.625,65.438,69.0,23.656,40.938,72.0,70.0,1000.0,500.0,0.21,497.25,113.563,81.625,0.13,70.125,150.625,64.875,72.938,47.563,46.063,72.0,70.0,1000.0,500.0,0.209,500.25,113.25,96.125,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,536.0,303.75,529.5,530.0,526.5,0.506,-0.241,3.122,0.0,1.028,0.341,0.002,0.819,0.6,1.268
2032008,1606,1.0,1.0,1.0,1.0,83.577,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,339.578,23.047,13.049,0.0,80.0,65.0,1.4,1597.375,1600.147,2009.916,668.806,65.006,54.446,70.335,61.357,62.467,1.394,2.113,0.235,71.134,56.869,25.081,20.549,29.553,34.13,114.896,72.649,113.882,44.799,59.162,44.61,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.875,72.063,71.0,0.012,70.0,150.625,65.5,70.563,32.125,43.5,72.0,70.0,1000.0,500.0,0.21,501.75,114.375,84.813,0.205,70.063,150.625,65.438,68.75,23.625,40.0,72.0,70.0,1000.0,500.0,0.213,506.25,113.563,81.25,0.13,69.938,150.625,64.875,72.938,41.031,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,113.125,96.375,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,304.0,530.0,530.5,526.0,0.553,-0.172,3.378,0.0,1.033,0.34,0.002,0.876,0.608,1.216
2032008,1607,1.0,1.0,1.0,1.0,83.578,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,337.237,23.057,13.093,0.0,80.0,65.0,1.4,1587.25,1600.147,1998.783,654.308,65.006,54.446,70.335,61.467,62.467,1.394,2.127,0.231,71.054,56.823,24.97,20.549,29.507,34.023,118.805,72.542,117.353,44.871,59.162,44.61,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,71.0,0.012,70.0,150.625,65.5,70.563,32.156,43.844,72.0,70.0,1000.0,500.0,0.208,500.0,114.188,84.938,0.205,70.063,150.625,65.563,68.563,26.328,40.313,72.0,70.0,1000.0,500.0,0.21,503.75,113.563,81.125,0.13,69.938,150.625,64.875,72.938,41.063,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,113.25,96.375,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,537.5,536.0,304.0,529.5,530.0,526.0,0.724,-0.239,4.834,0.0,1.035,0.337,0.002,0.867,0.61,1.184
2032008,1608,1.0,1.0,1.0,1.0,83.576,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,338.408,23.057,13.078,0.0,80.0,65.0,1.4,1598.938,1597.319,1995.073,652.858,65.006,54.339,70.226,61.357,62.358,1.436,2.152,0.246,71.053,56.849,24.998,20.549,29.468,34.023,119.247,72.329,117.87,44.871,59.162,44.61,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.75,72.063,71.0,0.012,70.0,150.625,65.375,70.625,32.156,43.5,72.0,70.0,1000.0,500.0,0.213,500.0,114.188,85.313,0.217,70.0,150.625,65.438,68.563,26.328,41.219,72.0,70.0,1000.0,500.0,0.204,497.0,113.563,81.0,0.13,70.125,150.625,64.875,72.938,47.563,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,113.25,96.375,0.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,537.5,536.0,303.75,530.0,530.5,526.5,0.677,-0.239,4.584,0.0,1.033,0.338,0.002,0.906,0.612,1.247
2032008,1609,1.0,1.0,1.0,1.0,83.525,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,23.036,13.064,0.0,80.0,65.0,1.4,1599.438,1570.483,2009.916,645.613,64.899,54.339,70.335,61.248,62.358,1.364,2.081,0.231,71.085,56.836,25.026,20.578,29.443,34.023,117.846,72.01,116.836,44.871,59.162,44.537,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.0,0.012,70.0,150.625,65.375,70.75,32.188,43.438,72.0,70.0,1000.0,500.0,0.21,502.75,114.063,85.688,0.229,70.0,150.625,65.438,68.438,26.328,41.281,72.0,70.0,1000.0,500.0,0.204,497.0,113.25,80.875,0.13,69.938,150.625,64.75,72.938,47.594,46.313,72.0,70.0,1000.0,500.0,0.209,501.25,113.375,96.438,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,304.0,530.0,530.5,526.5,0.508,-0.305,3.36,0.0,1.021,0.336,0.002,0.94,0.609,1.274
