DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1610,1.0,1.0,1.0,1.0,83.507,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,339.578,23.005,13.093,0.0,80.0,65.0,1.4,1605.625,1587.427,2004.349,664.456,64.899,54.339,70.226,61.248,62.249,1.41,2.166,0.235,71.168,56.937,25.081,20.549,29.507,33.916,117.477,72.223,116.393,44.871,58.953,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.0,150.625,65.375,70.938,32.188,43.094,72.0,70.0,1000.0,500.0,0.212,504.0,113.938,86.5,0.22,70.0,150.625,65.438,68.438,29.203,40.875,72.0,70.0,1000.0,500.0,0.209,497.5,113.188,80.625,0.13,69.938,150.625,64.875,72.938,47.594,46.375,72.0,70.0,1000.0,500.0,0.209,500.25,113.438,96.375,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.551,-0.311,3.602,0.0,1.032,0.34,0.002,0.873,0.612,1.236
2032008,1611,1.0,1.0,1.0,1.0,83.491,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,337.237,23.015,13.064,0.0,80.0,65.0,1.4,1595.25,1602.975,2002.494,654.308,64.899,54.339,70.335,61.467,62.358,1.425,2.17,0.246,71.123,56.928,25.054,20.549,29.494,34.023,116.297,73.181,115.285,44.799,59.162,44.537,-10.867,110.0,110.0,72.188,150.625,65.5,66.125,0.0,24.156,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.0,150.625,65.5,71.063,32.219,43.281,72.0,70.0,1000.0,500.0,0.21,503.5,114.188,86.813,0.229,70.0,150.625,65.438,68.438,26.344,40.094,72.0,70.0,1000.0,500.0,0.212,505.75,113.063,80.625,0.13,69.938,150.625,64.875,72.938,47.625,46.344,72.0,70.0,1000.0,500.0,0.209,500.25,113.5,96.438,0.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,538.0,536.0,303.75,530.0,530.5,526.5,0.54,-0.238,3.366,0.0,1.037,0.337,0.002,0.906,0.61,1.337
2032008,1612,1.0,1.0,1.0,1.0,83.527,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,332.553,23.026,13.078,0.0,80.0,65.0,1.4,1598.188,1578.952,1993.218,625.341,65.006,54.232,70.118,61.467,62.358,1.44,2.113,0.235,71.11,56.888,25.054,20.52,29.514,34.023,115.854,72.968,114.842,44.871,59.057,44.61,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.022,94.813,72.063,71.0,0.011,70.0,150.625,65.5,71.063,32.219,44.813,72.0,70.0,1000.0,500.0,0.202,491.0,114.188,86.938,0.229,70.0,150.625,65.563,68.313,26.344,40.031,72.0,70.0,1000.0,500.0,0.213,505.25,112.75,80.625,0.13,69.938,150.625,64.875,73.0,47.656,46.438,72.0,70.0,1000.0,500.0,0.209,499.75,113.75,96.5,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,538.0,536.0,303.75,530.0,530.5,526.5,0.543,-0.241,3.368,0.0,1.039,0.333,0.002,0.902,0.604,1.282
2032008,1613,1.0,1.0,1.0,1.0,83.523,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,340.749,23.015,13.122,0.0,80.0,65.0,1.4,1597.875,1602.975,2017.339,673.158,65.006,54.339,70.335,61.357,62.467,1.406,2.145,0.227,71.098,56.877,25.081,20.549,29.494,34.13,114.822,72.861,113.808,44.799,59.057,44.683,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.734,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,70.0,150.625,65.5,71.063,32.219,43.188,72.0,70.0,1000.0,500.0,0.213,502.75,114.5,87.125,0.24,69.938,150.625,65.438,68.438,29.219,40.313,72.0,70.0,1000.0,500.0,0.211,505.0,112.938,80.563,0.13,69.813,150.625,64.75,73.0,47.688,46.438,72.0,70.0,1000.0,500.0,0.208,500.25,113.75,96.625,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.5,536.0,303.5,530.0,530.0,526.5,0.556,-0.107,3.374,0.0,1.033,0.341,0.002,0.95,0.609,1.28
2032008,1614,1.0,1.0,1.0,1.0,83.521,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,337.237,23.047,13.093,0.0,80.0,65.0,1.4,1597.875,1624.205,2019.195,678.962,65.006,54.339,70.335,61.357,62.467,1.41,2.092,0.231,71.141,56.795,24.97,20.491,29.481,34.023,118.805,72.542,117.5,44.871,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,70.0,150.625,65.5,71.188,32.219,43.531,72.0,70.0,1000.0,500.0,0.21,501.5,114.375,87.25,0.227,70.0,150.625,65.563,68.438,26.359,40.594,72.0,70.0,1000.0,500.0,0.21,501.75,112.938,80.563,0.13,69.813,150.625,64.875,73.0,47.719,45.0,72.0,70.0,1000.0,500.0,0.217,510.75,113.75,96.625,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,303.75,530.0,530.5,526.5,0.65,-0.174,4.343,0.0,1.05,0.337,0.002,0.89,0.609,1.283
2032008,1615,1.0,1.0,1.0,1.0,83.519,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,339.578,23.005,13.064,0.0,80.0,65.0,1.4,1613.5,1587.427,1987.653,652.858,64.899,54.339,70.226,61.248,62.358,1.436,2.149,0.224,71.07,56.884,25.026,20.549,29.456,33.916,119.542,72.329,118.091,44.944,59.057,44.683,-10.852,110.0,110.0,71.938,150.625,65.5,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.0,150.625,65.5,71.063,32.25,44.0,72.0,70.0,1000.0,500.0,0.209,494.5,114.375,87.25,0.239,69.938,150.625,65.438,68.438,29.25,41.063,72.0,70.0,1000.0,500.0,0.205,498.25,113.063,80.438,0.13,69.938,150.625,64.875,73.125,47.75,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,113.438,96.938,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,303.75,530.5,530.0,526.5,0.707,-0.242,4.819,0.0,1.025,0.34,0.002,0.937,0.613,1.217
2032008,1616,1.0,1.0,1.0,1.0,83.454,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,338.408,22.984,13.093,0.0,80.0,65.0,1.4,1592.063,1578.952,2000.638,668.806,64.899,54.232,70.226,61.248,62.249,1.41,2.117,0.231,71.095,56.851,25.054,20.549,29.481,34.023,117.846,71.903,116.836,44.871,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.0,150.625,65.375,71.063,27.547,43.313,72.0,70.0,1000.0,500.0,0.21,503.0,114.375,87.25,0.227,70.0,150.625,65.438,68.438,26.406,41.688,72.0,70.0,1000.0,500.0,0.204,492.25,113.188,80.438,0.144,69.813,150.625,64.75,73.125,51.531,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,113.375,96.688,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,304.0,530.0,530.5,526.5,0.505,-0.174,3.353,0.0,1.023,0.338,0.002,0.89,0.682,1.236
2032008,1617,1.0,1.0,1.0,1.0,83.437,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,23.015,13.02,0.0,80.0,65.0,1.4,1598.375,1566.25,1991.362,636.922,64.899,54.339,70.226,61.357,62.249,1.421,2.095,0.227,71.032,56.826,24.942,20.52,29.443,33.916,117.624,72.223,116.614,44.871,58.953,44.683,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.25,72.063,71.0,0.012,70.0,150.625,65.5,71.063,32.25,44.469,72.0,70.0,1000.0,500.0,0.202,493.75,114.375,87.25,0.223,69.938,150.625,65.438,68.688,29.297,41.469,72.0,70.0,1000.0,500.0,0.206,493.75,113.25,80.438,0.144,69.938,150.625,64.75,73.0,47.813,46.313,72.0,70.0,1000.0,500.0,0.209,500.75,113.25,96.688,0.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,538.0,536.0,303.75,529.5,530.5,526.5,0.512,-0.174,3.358,0.0,1.021,0.336,0.002,0.875,0.683,1.262
2032008,1618,1.0,1.0,1.0,1.0,83.418,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,343.091,23.068,13.064,0.0,80.0,65.0,1.4,1590.688,1604.39,2030.333,671.707,64.899,54.232,70.335,61.357,62.358,1.391,2.145,0.231,71.072,56.867,24.97,20.52,29.456,33.916,116.297,72.861,115.285,44.799,59.057,44.61,-10.867,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.688,72.063,71.0,0.012,70.0,150.625,65.5,71.063,32.25,43.25,72.0,70.0,1000.0,500.0,0.211,503.25,114.375,87.25,0.234,70.0,150.625,65.438,68.75,26.422,39.906,72.0,70.0,1000.0,500.0,0.214,504.5,113.25,80.625,0.144,69.938,150.625,64.875,73.125,47.844,46.031,72.0,70.0,1000.0,500.0,0.21,505.25,113.25,96.625,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,303.75,530.0,530.0,526.5,0.537,-0.173,3.373,0.0,1.041,0.343,0.002,0.918,0.68,1.291
2032008,1619,1.0,1.0,1.0,1.0,83.45,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,339.578,23.036,13.078,0.0,80.0,65.0,1.4,1607.5,1586.014,2015.484,663.006,64.899,54.339,70.335,61.357,62.358,1.375,2.138,0.224,71.104,56.774,24.97,20.52,29.43,34.023,115.707,72.861,114.768,44.871,59.267,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,100.25,71.938,71.0,0.012,70.0,150.625,65.5,71.063,32.25,43.813,72.0,70.0,1000.0,500.0,0.207,499.75,114.563,87.25,0.227,70.0,150.625,65.438,69.0,23.688,40.094,72.0,70.0,1000.0,500.0,0.212,505.5,113.188,81.0,0.144,69.938,150.625,64.875,73.125,47.844,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,113.375,96.625,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,537.5,536.0,303.75,529.5,530.5,526.5,0.505,-0.237,3.126,0.0,1.035,0.34,0.002,0.896,0.67,1.282
2032008,1620,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,336.066,23.036,13.093,0.0,80.0,65.0,1.4,1602.625,1580.364,2017.339,648.511,64.899,54.339,70.335,61.467,62.249,1.402,2.159,0.224,71.146,56.807,24.942,20.52,29.378,33.809,115.043,72.542,114.104,44.871,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.012,70.0,150.625,65.5,71.188,32.25,44.531,72.0,70.0,1000.0,500.0,0.202,494.5,114.563,87.25,0.227,70.0,150.625,65.563,69.0,26.422,40.469,72.0,70.0,1000.0,500.0,0.21,502.75,113.063,81.0,0.144,69.938,150.625,64.75,73.125,51.656,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,113.438,96.688,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,530.0,530.5,526.5,0.509,-0.17,3.127,0.0,1.044,0.336,0.002,0.896,0.668,1.311
2032008,1621,1.0,1.0,1.0,1.0,83.432,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,339.578,23.068,13.078,0.0,80.0,65.0,1.4,1605.313,1600.147,2009.916,663.006,65.006,54.446,70.335,61.467,62.358,1.398,2.067,0.235,71.065,56.903,24.942,20.491,29.378,33.916,118.51,72.649,116.91,44.871,59.162,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,70.0,150.625,65.5,71.188,32.25,43.281,72.0,70.0,1000.0,500.0,0.212,503.75,114.563,87.313,0.232,70.0,150.625,65.438,69.0,26.406,40.75,72.0,70.0,1000.0,500.0,0.208,501.0,113.188,81.125,0.144,69.813,150.625,64.75,73.125,51.719,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,113.438,96.938,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,537.5,536.0,303.5,530.0,530.5,526.5,0.805,-0.172,5.33,0.0,1.013,0.34,0.002,0.914,0.668,1.212
2032008,1622,1.0,1.0,1.0,1.0,83.386,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,337.237,23.036,13.049,0.0,80.0,65.0,1.4,1605.563,1570.483,2011.772,636.922,64.899,54.339,70.335,61.248,62.358,1.421,2.088,0.224,71.108,56.88,24.942,20.491,29.391,34.023,119.763,72.436,118.534,44.944,59.162,44.683,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,69.875,150.625,65.5,71.188,32.281,44.594,72.0,70.0,1000.0,500.0,0.203,493.25,114.5,87.313,0.229,70.0,150.625,65.563,69.0,26.391,41.75,72.0,70.0,1000.0,500.0,0.202,492.75,113.188,81.0,0.13,69.938,150.625,64.75,73.125,47.969,46.469,72.0,70.0,1000.0,500.0,0.209,499.5,113.375,96.688,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.598,-0.24,4.087,0.0,1.033,0.337,0.002,0.9,0.605,1.26
2032008,1623,1.0,1.0,1.0,1.0,83.37,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,338.408,23.047,13.049,0.0,80.0,65.0,1.4,1600.313,1588.839,2021.052,654.308,64.899,54.339,70.335,61.248,62.358,1.413,2.166,0.224,71.143,56.885,24.97,20.463,29.391,34.023,118.583,72.01,117.574,44.944,59.267,44.683,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.0,0.012,70.0,150.625,65.5,71.063,32.281,43.094,72.0,70.0,1000.0,500.0,0.213,504.5,114.5,87.313,0.223,70.0,150.625,65.438,68.688,26.391,41.5,72.0,70.0,1000.0,500.0,0.206,493.75,113.188,81.125,0.13,69.813,150.625,64.75,73.125,51.813,46.688,72.0,70.0,1000.0,500.0,0.208,498.25,113.438,96.938,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,537.5,536.0,304.0,530.0,530.5,526.5,0.499,-0.238,3.358,0.0,1.035,0.338,0.002,0.877,0.603,1.291
2032008,1624,1.0,1.0,1.0,1.0,83.353,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,338.408,23.015,13.064,0.0,80.0,65.0,1.4,1602.25,1610.049,2011.772,661.556,64.899,54.339,70.335,61.357,62.358,1.429,2.024,0.227,71.205,56.965,24.942,20.463,29.404,34.023,118.067,72.223,116.91,44.871,59.057,44.683,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.5,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.0,0.012,70.0,150.625,65.5,71.063,32.281,44.313,72.0,70.0,1000.0,500.0,0.206,493.75,114.375,87.25,0.225,69.938,150.625,65.438,68.563,26.406,40.281,72.0,70.0,1000.0,500.0,0.214,502.5,113.188,80.938,0.13,69.813,150.625,64.75,73.125,51.875,45.281,72.0,70.0,1000.0,500.0,0.218,508.25,113.375,96.938,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,303.75,529.5,530.5,526.5,0.581,-0.173,3.846,0.0,1.036,0.338,0.002,0.882,0.606,1.286
2032008,1625,1.0,1.0,1.0,1.0,83.339,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.026,13.064,0.0,80.0,65.0,1.4,1592.438,1594.492,2008.06,658.656,64.899,54.339,70.335,61.467,62.358,1.406,2.141,0.235,71.09,56.883,24.97,20.52,29.352,34.023,117.108,72.968,116.097,44.944,59.267,44.756,-10.852,110.0,110.0,72.188,150.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.0,72.063,71.0,0.012,70.0,150.625,65.5,71.063,32.281,43.594,72.0,70.0,1000.0,500.0,0.21,501.5,114.563,87.25,0.241,69.688,150.625,65.438,68.563,37.75,40.313,72.0,70.0,1000.0,500.0,0.212,503.75,113.188,80.625,0.147,69.813,150.625,64.75,73.25,51.938,46.531,72.0,70.0,1000.0,500.0,0.208,498.0,113.375,97.625,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,303.5,529.5,530.5,526.5,0.527,-0.171,3.363,0.0,1.033,0.336,0.002,0.952,0.692,1.296
2032008,1626,1.0,1.0,1.0,1.0,83.384,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,334.895,23.015,13.035,0.0,80.0,65.0,1.4,1602.188,1570.483,2006.205,651.409,64.899,54.339,70.335,61.467,62.467,1.375,2.099,0.224,71.082,56.832,24.942,20.463,29.494,33.916,116.444,73.181,115.359,44.871,59.162,44.756,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.625,71.938,71.0,0.012,70.0,150.625,65.5,71.188,32.313,44.438,72.0,70.0,1000.0,500.0,0.202,495.5,114.563,87.313,0.24,70.0,150.625,65.563,69.0,26.453,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,113.25,80.875,0.173,69.813,150.625,64.875,73.563,52.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,113.375,97.625,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,304.0,529.0,530.5,526.5,0.577,-0.105,3.608,0.0,1.037,0.335,0.002,0.946,0.81,1.301
2032008,1627,1.0,1.0,1.0,1.0,83.384,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,338.408,23.057,13.064,0.0,80.0,65.0,1.4,1601.313,1587.427,2002.494,638.371,65.006,54.339,70.335,61.467,62.467,1.326,2.067,0.231,71.203,56.875,24.887,20.463,29.456,33.916,115.338,72.861,114.399,44.944,59.267,44.683,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.0,0.012,70.0,150.625,65.5,71.063,32.313,44.281,72.0,70.0,1000.0,500.0,0.207,494.5,114.688,87.313,0.234,70.0,150.625,65.563,69.188,26.453,40.938,72.0,70.0,1000.0,500.0,0.207,500.5,113.313,81.438,0.152,69.938,150.625,64.875,73.563,52.031,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,113.375,97.75,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,304.0,528.5,530.5,526.5,0.51,-0.238,3.129,0.0,1.015,0.338,0.002,0.926,0.701,1.32
2032008,1628,1.0,1.0,1.0,1.0,83.385,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,338.408,23.015,13.078,0.0,80.0,65.0,1.4,1603.5,1578.952,2004.349,649.96,65.006,54.339,70.335,61.357,62.358,1.413,2.113,0.235,71.175,56.905,24.915,20.463,29.468,34.023,114.674,72.649,113.734,45.017,59.162,44.829,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,25.75,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,71.0,0.012,70.0,150.625,65.5,71.188,32.313,44.75,72.0,70.0,1000.0,500.0,0.201,492.75,114.688,87.438,0.223,70.063,150.625,65.438,69.25,26.438,40.75,72.0,70.0,1000.0,500.0,0.208,501.75,113.25,81.75,0.152,69.938,150.625,64.875,73.563,52.094,46.344,72.0,70.0,1000.0,500.0,0.208,499.5,113.5,97.75,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,304.0,530.5,530.0,526.5,0.515,-0.174,3.128,0.0,1.034,0.338,0.002,0.879,0.693,1.282
2032008,1629,1.0,1.0,1.0,1.0,83.384,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,337.237,23.036,13.093,0.0,80.0,65.0,1.4,1607.063,1601.561,2011.772,665.906,65.006,54.339,70.335,61.357,62.358,1.406,2.056,0.238,71.208,56.93,24.915,20.463,29.443,33.916,118.067,72.436,116.467,45.017,59.162,44.756,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,100.563,72.063,71.0,0.012,70.0,150.625,65.5,71.188,32.344,44.188,72.0,70.0,1000.0,500.0,0.21,495.0,114.5,87.438,0.226,70.063,150.625,65.438,69.188,23.672,40.875,72.0,70.0,1000.0,500.0,0.209,500.0,113.313,81.813,0.148,69.938,150.625,64.875,73.625,52.156,46.406,72.0,70.0,1000.0,500.0,0.209,498.25,113.438,97.75,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,304.0,529.5,530.5,526.5,0.808,-0.242,5.323,0.0,1.034,0.337,0.002,0.884,0.674,1.336
2032008,1630,1.0,1.0,1.0,1.0,83.325,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,336.066,23.015,13.093,0.0,80.0,65.0,1.4,1600.938,1580.364,1998.783,658.656,64.899,54.339,70.335,61.248,62.358,1.429,2.12,0.242,71.139,56.893,24.97,20.491,29.456,33.916,119.616,72.116,118.387,44.944,59.162,44.756,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.0,0.012,70.125,150.625,65.5,71.063,32.344,44.625,72.0,70.0,1000.0,500.0,0.206,492.75,114.375,87.438,0.228,70.063,150.625,65.438,69.0,23.641,40.781,72.0,70.0,1000.0,500.0,0.208,501.25,113.313,81.75,0.109,69.813,150.625,64.875,73.625,52.219,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,113.5,97.75,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.0,304.0,529.0,530.5,526.5,0.595,-0.173,4.083,0.0,1.029,0.336,0.002,0.888,0.498,1.319
2032008,1631,1.0,1.0,1.0,1.0,83.306,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,338.408,23.026,13.035,0.0,80.0,65.0,1.4,1597.813,1587.427,2004.349,660.106,64.899,54.232,70.335,61.138,62.249,1.417,2.152,0.242,71.172,56.994,24.998,20.434,29.456,33.916,118.141,71.797,117.205,44.944,59.267,44.683,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.063,72.063,71.0,0.012,70.0,150.625,65.5,71.063,32.344,43.188,72.0,70.0,1000.0,500.0,0.213,505.25,114.5,87.313,0.238,70.0,150.625,65.438,68.313,26.375,41.438,72.0,70.0,1000.0,500.0,0.203,496.0,113.188,81.563,0.109,69.813,150.625,64.75,73.625,48.469,46.344,72.0,70.0,1000.0,500.0,0.209,500.75,113.5,97.75,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.465,-0.238,3.113,0.0,1.035,0.338,0.002,0.936,0.499,1.367
2032008,1632,1.0,1.0,1.0,1.0,83.236,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,336.066,23.036,12.977,0.0,80.0,65.0,1.4,1603.688,1559.198,1991.362,636.922,64.793,54.232,70.335,61.248,62.141,1.433,2.127,0.231,71.14,56.956,25.109,20.434,29.481,33.916,117.772,72.01,116.688,45.017,59.162,44.756,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.0,0.012,70.0,150.625,65.5,71.063,32.344,44.594,72.0,70.0,1000.0,500.0,0.205,492.0,114.75,87.313,0.235,69.938,150.625,65.438,68.313,29.25,41.531,72.0,70.0,1000.0,500.0,0.201,495.25,113.063,81.0,0.109,69.813,150.625,64.75,73.563,52.313,46.156,72.0,70.0,1000.0,500.0,0.21,502.0,113.75,97.75,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.546,-0.239,3.607,0.0,1.032,0.336,0.002,0.932,0.506,1.351
2032008,1633,1.0,1.0,1.0,1.0,83.262,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,337.237,23.005,13.02,0.0,80.0,65.0,1.4,1594.125,1570.483,2009.916,648.511,64.899,54.232,70.226,61.357,62.249,1.433,2.184,0.235,71.082,56.842,25.026,20.491,29.481,34.023,116.444,72.755,115.654,45.017,59.057,44.829,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,70.0,150.625,65.375,71.063,36.125,43.344,72.0,70.0,1000.0,500.0,0.21,503.0,114.75,87.313,0.234,69.938,150.625,65.438,68.125,29.281,41.25,72.0,70.0,1000.0,500.0,0.204,497.5,112.938,80.625,0.117,69.813,150.625,64.75,73.563,48.594,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,113.75,97.75,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.0,304.0,529.5,530.5,526.5,0.416,-0.174,2.626,0.0,1.04,0.337,0.002,0.928,0.547,1.372
2032008,1634,1.0,1.0,1.0,1.0,83.244,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,336.066,23.005,13.049,0.0,80.0,65.0,1.4,1594.125,1573.305,2004.349,661.556,64.899,54.339,70.335,61.357,62.358,1.41,2.106,0.242,71.067,56.854,24.998,20.549,29.43,33.916,116.002,72.968,114.99,45.017,59.057,44.829,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,71.0,0.012,70.0,150.625,65.5,71.063,36.156,44.188,72.0,70.0,1000.0,500.0,0.204,496.25,114.938,87.438,0.228,69.938,150.625,65.438,68.563,29.328,41.781,72.0,70.0,1000.0,500.0,0.202,492.75,113.313,80.313,0.23,69.938,150.625,64.75,73.625,52.406,45.969,72.0,70.0,1000.0,500.0,0.211,502.75,113.75,97.875,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,304.0,529.5,530.5,526.5,0.541,-0.175,3.364,0.0,1.025,0.336,0.002,0.906,1.098,1.338
2032008,1635,1.0,1.0,1.0,1.0,83.226,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,338.408,22.995,13.064,0.0,80.0,65.0,1.4,1588.625,1574.717,2013.628,658.656,64.899,54.232,70.335,61.357,62.358,1.394,2.106,0.242,71.161,56.855,24.887,20.491,29.391,33.916,114.969,72.861,113.956,45.089,59.057,44.829,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.688,72.063,71.0,0.012,70.0,150.625,65.5,71.188,32.375,43.031,72.0,70.0,1000.0,500.0,0.212,504.75,114.75,87.5,0.24,70.0,150.625,65.438,69.375,26.5,41.313,72.0,70.0,1000.0,500.0,0.207,495.0,113.938,82.563,0.227,69.813,150.625,64.875,73.625,52.469,46.406,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,97.875,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.553,-0.243,3.367,0.0,1.023,0.338,0.002,0.945,1.03,1.35
2032008,1636,1.0,1.0,1.0,1.0,83.209,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,339.578,23.005,13.064,0.0,80.0,65.0,1.4,1594.0,1602.975,2011.772,657.207,64.899,54.232,70.335,61.248,62.358,1.433,2.117,0.224,71.042,56.787,24.97,20.491,29.404,33.916,116.813,72.436,115.064,45.017,59.162,44.829,-10.867,110.0,110.0,72.188,150.625,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,71.0,0.012,70.0,150.625,65.375,71.063,32.406,43.344,72.0,70.0,1000.0,500.0,0.211,503.0,114.688,87.5,0.231,70.0,150.625,65.438,69.875,26.5,40.906,72.0,70.0,1000.0,500.0,0.209,498.0,113.938,84.5,0.166,69.813,150.625,64.75,73.625,52.531,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,97.875,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.907,-0.174,5.813,0.0,1.022,0.34,0.002,0.908,0.707,1.355
2032008,1637,1.0,1.0,1.0,1.0,83.191,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,339.578,23.047,13.02,0.0,80.0,65.0,1.4,1598.438,1595.906,2011.772,660.106,64.899,54.232,70.335,61.248,62.249,1.394,2.113,0.231,71.019,56.826,24.942,20.491,29.391,33.916,119.616,72.223,118.46,45.089,59.162,44.829,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.0,0.012,70.0,150.625,65.375,71.063,32.406,43.781,72.0,70.0,1000.0,500.0,0.208,500.75,114.375,87.438,0.237,70.063,150.625,65.438,69.688,23.734,41.063,72.0,70.0,1000.0,500.0,0.208,496.75,113.813,84.438,0.164,69.813,150.625,64.75,73.75,52.594,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,113.75,97.875,0.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,304.0,530.0,530.5,526.5,0.562,-0.241,3.846,0.0,1.023,0.34,0.002,0.923,0.697,1.368
2032008,1638,1.0,1.0,1.0,1.0,83.122,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,333.724,22.984,13.078,0.0,80.0,65.0,1.4,1599.063,1588.839,2002.494,651.409,64.793,54.232,70.335,61.138,62.141,1.413,2.131,0.235,71.07,56.839,24.97,20.434,29.352,33.916,117.698,71.903,116.688,45.089,59.267,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.5,72.063,71.0,0.012,69.875,150.625,65.375,71.063,36.188,43.5,72.0,70.0,1000.0,500.0,0.21,502.75,114.188,87.313,0.23,70.063,150.625,65.438,69.375,23.703,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,113.625,83.5,0.113,69.813,150.625,64.75,73.625,52.656,46.25,72.0,70.0,1000.0,500.0,0.208,502.25,113.875,97.813,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.0,304.0,529.5,530.5,526.5,0.507,-0.24,3.353,0.0,1.037,0.334,0.002,0.894,0.492,1.377
2032008,1639,1.0,1.0,1.0,1.0,83.085,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,336.066,23.036,13.064,0.0,80.0,65.0,1.4,1616.563,1597.319,1998.783,676.06,64.793,54.232,70.443,61.248,62.141,1.379,2.102,0.224,70.983,56.774,24.942,20.434,29.3,33.809,117.698,71.903,116.614,45.089,59.162,44.829,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.0,0.012,69.875,150.625,65.375,71.063,36.25,44.188,72.0,70.0,1000.0,500.0,0.205,496.75,114.188,87.25,0.229,70.063,150.625,65.438,68.75,26.422,40.719,72.0,70.0,1000.0,500.0,0.208,500.25,113.313,82.688,0.113,69.813,150.625,64.75,73.625,52.719,45.875,72.0,70.0,1000.0,500.0,0.21,501.5,113.875,97.875,0.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.545,-0.241,3.607,0.0,1.023,0.336,0.002,0.892,0.501,1.354
2032008,1640,1.0,1.0,1.0,1.0,83.052,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,338.408,23.015,13.035,0.0,80.0,65.0,1.4,1606.375,1587.427,2008.06,667.356,64.793,54.232,70.335,61.248,62.249,1.387,2.141,0.235,71.064,56.813,24.97,20.405,29.352,33.809,116.297,72.649,115.285,45.017,59.267,44.829,-10.867,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,71.0,0.012,69.875,150.625,65.375,71.188,36.281,43.031,72.0,70.0,1000.0,500.0,0.213,505.5,114.563,87.313,0.276,70.0,150.625,65.438,68.438,26.422,40.781,72.0,70.0,1000.0,500.0,0.208,501.0,113.313,81.813,0.113,69.813,150.625,64.75,73.625,52.781,46.219,72.0,70.0,1000.0,500.0,0.207,499.5,113.938,98.125,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.0,304.0,528.5,530.5,526.5,0.534,-0.172,3.366,0.0,1.034,0.338,0.002,1.087,0.515,1.324
2032008,1641,1.0,1.0,1.0,1.0,83.067,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,336.066,23.036,13.064,0.0,80.0,65.0,1.4,1597.375,1598.733,1996.928,652.858,64.899,54.232,70.335,61.357,62.249,1.387,2.049,0.238,70.987,56.819,24.915,20.463,29.326,33.916,115.707,72.861,114.694,45.089,59.162,44.829,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,69.875,150.625,65.375,71.25,36.344,43.688,72.0,70.0,1000.0,500.0,0.21,501.25,115.063,88.438,0.275,69.938,150.625,65.438,68.313,29.297,40.969,72.0,70.0,1000.0,500.0,0.207,499.25,113.25,81.125,0.12,69.813,150.625,64.75,73.75,52.844,46.375,72.0,70.0,1000.0,500.0,0.208,497.75,113.938,98.125,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,529.0,530.5,526.5,0.545,-0.241,3.373,0.0,1.025,0.336,0.002,1.058,0.558,1.399
2032008,1642,1.0,1.0,1.0,1.0,83.048,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,337.237,23.026,12.991,0.0,80.0,65.0,1.4,1604.938,1576.128,2002.494,639.819,64.899,54.232,70.335,61.248,62.249,1.387,2.131,0.22,70.984,56.768,24.887,20.463,29.326,33.809,115.043,72.649,113.808,45.162,59.162,44.829,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.024,95.938,72.063,71.0,0.012,70.0,150.625,65.375,71.313,36.375,43.156,72.0,70.0,1000.0,500.0,0.211,504.0,114.938,89.063,0.267,69.938,150.625,65.313,68.313,37.781,41.813,72.0,70.0,1000.0,500.0,0.201,492.0,113.313,80.938,0.144,69.813,150.625,64.75,73.75,54.875,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,113.875,98.313,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.0,536.0,304.0,529.0,530.5,526.5,0.671,-0.309,4.111,0.0,1.013,0.337,0.002,0.999,0.674,1.395
2032008,1643,1.0,1.0,1.0,1.0,83.03,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,334.895,23.036,13.064,0.0,80.0,65.0,1.4,1588.813,1604.39,2006.205,655.757,64.899,54.232,70.335,61.248,62.249,1.356,2.131,0.242,70.997,56.774,24.942,20.434,29.326,33.809,119.468,72.329,118.239,45.162,59.267,44.902,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,98.0,72.063,71.0,0.012,69.875,150.625,65.375,71.563,36.406,43.844,72.0,70.0,1000.0,500.0,0.208,499.0,114.75,89.313,0.276,69.938,150.625,65.313,69.0,37.875,41.156,72.0,70.0,1000.0,500.0,0.206,498.0,113.875,80.938,0.231,69.813,150.625,64.75,73.75,52.969,46.531,72.0,70.0,1000.0,500.0,0.207,497.0,113.875,98.313,0.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.601,-0.241,4.087,0.0,1.037,0.335,0.002,1.015,1.1,1.337
2032008,1644,1.0,1.0,1.0,1.0,82.954,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,23.047,13.122,0.0,80.0,65.0,1.4,1606.188,1583.189,2006.205,645.613,64.793,54.232,70.335,61.138,62.249,1.421,2.109,0.227,71.011,56.801,24.915,20.463,29.3,33.809,117.551,72.223,116.688,45.162,59.162,44.902,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.625,71.938,71.0,0.012,70.0,150.625,65.375,71.563,32.625,42.938,72.0,70.0,1000.0,500.0,0.213,505.75,114.5,89.5,0.271,70.0,150.625,65.438,69.688,26.563,41.281,72.0,70.0,1000.0,500.0,0.206,495.0,113.938,83.625,0.193,69.813,150.625,64.75,73.75,53.031,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,113.938,98.188,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.0,536.5,304.0,529.5,530.5,526.5,0.439,-0.244,2.873,0.0,1.027,0.336,0.002,0.98,0.846,1.419
2032008,1645,1.0,1.0,1.0,1.0,82.917,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,332.553,23.057,13.122,0.0,80.0,65.0,1.4,1597.0,1583.189,1995.073,658.656,64.793,54.232,70.335,61.138,62.141,1.402,2.149,0.238,71.017,56.808,24.942,20.434,29.274,33.809,117.477,71.903,116.245,45.162,59.162,44.902,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,71.0,0.012,70.0,150.625,65.375,71.313,32.656,43.438,72.0,70.0,1000.0,500.0,0.211,502.5,114.5,89.313,0.264,70.063,150.625,65.313,69.875,26.547,41.5,72.0,70.0,1000.0,500.0,0.206,493.75,113.875,84.625,0.171,69.813,150.625,64.625,73.75,53.094,46.375,72.0,70.0,1000.0,500.0,0.209,499.5,114.0,98.375,0.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,304.25,530.5,530.5,526.5,0.623,-0.244,4.103,0.0,1.02,0.333,0.002,0.961,0.723,1.374
2032008,1646,1.0,1.0,1.0,1.0,82.88,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,334.895,23.099,13.006,0.0,80.0,65.0,1.4,1600.25,1612.879,2000.638,665.906,64.793,54.232,70.335,61.357,62.141,1.387,2.127,0.249,70.975,56.8,24.998,20.376,29.3,33.809,116.223,72.223,115.137,45.162,59.057,44.902,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,70.0,150.625,65.375,71.313,32.656,43.906,72.0,70.0,1000.0,500.0,0.208,499.0,114.688,89.313,0.265,70.063,150.625,65.313,69.688,23.797,41.063,72.0,70.0,1000.0,500.0,0.209,496.25,113.813,83.938,0.13,69.813,150.625,64.75,73.875,53.156,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,114.125,98.375,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.0,303.75,530.0,530.5,526.5,0.57,-0.243,3.625,0.0,1.016,0.335,0.002,0.972,0.562,1.405
2032008,1647,1.0,1.0,1.0,1.0,82.9,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,336.066,23.026,13.064,0.0,80.0,65.0,1.4,1606.125,1600.147,2008.06,663.006,64.899,54.125,70.335,61.467,62.358,1.379,2.053,0.235,70.982,56.784,24.942,20.405,29.352,33.809,115.707,72.968,114.621,45.162,59.267,44.902,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.438,71.938,71.0,0.012,70.0,150.625,65.375,71.563,32.656,43.563,72.0,70.0,1000.0,500.0,0.213,499.5,114.938,89.313,0.265,70.0,150.625,65.438,69.188,29.375,41.188,72.0,70.0,1000.0,500.0,0.208,495.5,113.563,83.375,0.13,69.813,150.625,64.75,73.875,53.219,46.688,72.0,70.0,1000.0,500.0,0.208,497.75,114.313,98.688,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,538.0,536.0,304.0,530.0,530.5,526.5,0.585,-0.241,3.614,0.0,1.013,0.336,0.002,0.982,0.568,1.356
2032008,1648,1.0,1.0,1.0,1.0,82.939,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,338.408,23.036,13.035,0.0,80.0,65.0,1.4,1604.375,1580.364,1991.362,649.96,65.006,54.125,70.443,61.467,62.358,1.391,2.063,0.235,71.128,56.873,24.831,20.376,29.339,33.809,115.707,72.968,114.03,45.162,59.267,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,70.125,150.625,65.375,71.313,27.984,43.688,72.0,70.0,1000.0,500.0,0.21,500.25,115.188,89.5,0.257,70.0,150.625,65.563,68.75,26.5,41.438,72.0,70.0,1000.0,500.0,0.206,493.25,113.313,82.25,0.13,69.813,150.625,64.875,73.875,49.5,46.875,72.0,70.0,1000.0,500.0,0.207,497.0,114.125,98.688,0.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.5,536.0,303.75,529.5,530.5,526.5,0.904,-0.24,5.583,0.0,1.022,0.338,0.002,0.954,0.584,1.33
2032008,1649,1.0,1.0,1.0,1.0,82.94,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,336.066,23.068,13.093,0.0,80.0,65.0,1.4,1607.188,1591.666,2009.916,667.356,65.006,54.232,70.443,61.577,62.467,1.379,2.07,0.238,71.101,56.918,24.776,20.376,29.326,33.809,119.837,72.755,118.682,45.162,59.267,44.902,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.25,71.938,71.0,0.012,70.0,150.625,65.5,71.563,27.953,43.313,72.0,70.0,1000.0,500.0,0.209,502.75,114.75,89.625,0.239,70.0,150.625,65.563,68.563,26.5,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,113.313,81.625,0.13,69.813,150.625,64.875,73.875,53.344,46.313,72.0,70.0,1000.0,500.0,0.208,500.0,114.0,98.688,0.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.566,-0.241,3.846,0.0,1.025,0.336,0.002,0.868,0.596,1.386
2032008,1650,1.0,1.0,1.0,1.0,82.941,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,336.066,23.089,13.02,0.0,80.0,65.0,1.4,1590.063,1602.975,1998.783,664.456,65.006,54.232,70.443,61.577,62.467,1.417,2.099,0.227,71.058,56.851,24.748,20.405,29.274,33.809,120.943,72.542,119.716,45.162,59.057,44.902,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,70.125,150.625,65.5,71.313,27.906,43.438,72.0,70.0,1000.0,500.0,0.21,502.5,114.563,89.0,0.25,69.938,150.625,65.438,68.563,29.391,40.219,72.0,70.0,1000.0,500.0,0.213,503.25,113.563,81.25,0.13,69.813,150.625,64.875,74.063,53.406,46.25,72.0,70.0,1000.0,500.0,0.209,500.5,113.75,98.5,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,538.0,536.0,304.0,529.5,530.5,526.5,0.585,-0.244,4.088,0.0,1.032,0.336,0.002,0.924,0.608,1.361
2032008,1651,1.0,1.0,1.0,1.0,82.942,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,337.237,23.12,13.049,0.0,80.0,65.0,1.4,1607.438,1602.975,2002.494,665.906,65.006,54.125,70.443,61.577,62.467,1.448,2.149,0.227,70.987,56.802,24.664,20.405,29.287,33.809,118.731,72.649,117.574,45.162,59.162,44.902,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,70.0,150.625,65.5,71.313,27.906,43.563,72.0,70.0,1000.0,500.0,0.21,497.75,114.5,88.625,0.244,69.938,150.625,65.563,68.688,29.422,40.063,72.0,70.0,1000.0,500.0,0.214,504.0,113.625,80.938,0.179,69.813,150.625,64.875,73.875,53.469,46.188,72.0,70.0,1000.0,500.0,0.209,500.75,113.875,98.5,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.0,536.0,303.75,531.0,530.5,526.5,0.58,-0.242,3.863,0.0,1.046,0.337,0.002,0.913,0.846,1.407
2032008,1652,1.0,1.0,1.0,1.0,82.956,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,23.036,13.02,0.0,80.0,65.0,1.4,1600.313,1601.561,1996.928,652.858,65.006,54.232,70.335,61.687,62.576,1.349,2.109,0.227,70.983,56.759,24.72,20.376,29.313,33.809,118.51,73.181,117.353,45.235,59.162,44.975,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.0,0.012,70.0,150.625,65.5,71.25,32.594,43.531,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,88.313,0.226,69.938,150.625,65.563,69.188,29.453,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,113.625,81.125,0.183,69.813,150.625,64.938,74.063,53.531,46.656,72.0,70.0,1000.0,500.0,0.207,497.75,113.938,98.5,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,538.5,536.5,304.0,529.0,530.5,526.5,0.588,-0.243,3.849,0.0,1.027,0.336,0.002,0.856,0.86,1.382
2032008,1653,1.0,1.0,1.0,1.0,83.071,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,337.237,23.005,13.02,0.0,80.0,65.0,1.4,1598.875,1605.804,2002.494,664.456,65.219,54.125,70.443,61.797,62.685,1.406,2.127,0.22,71.058,56.784,24.637,20.405,29.365,33.809,117.034,73.819,115.95,45.162,59.162,44.902,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,71.0,0.012,70.0,150.625,65.563,71.188,32.594,43.188,72.0,70.0,1000.0,500.0,0.211,503.0,114.75,87.875,0.223,69.938,150.625,65.563,69.563,26.609,40.531,72.0,70.0,1000.0,500.0,0.211,503.0,113.625,82.25,0.182,69.813,150.625,64.938,74.063,53.594,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,113.938,98.688,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.577,-0.242,3.603,0.0,1.032,0.337,0.002,0.866,0.826,1.4
2032008,1654,1.0,1.0,1.0,1.0,83.107,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,334.895,23.047,13.006,0.0,80.0,65.0,1.4,1592.0,1617.125,2008.06,673.158,65.219,54.232,70.443,61.797,62.685,1.444,2.152,0.231,70.927,56.751,24.664,20.376,29.378,33.916,116.371,73.819,115.433,45.235,59.162,44.975,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,69.875,150.625,65.563,71.25,36.406,43.375,72.0,70.0,1000.0,500.0,0.209,502.25,114.75,87.688,0.227,70.0,150.625,65.688,69.813,29.484,40.688,72.0,70.0,1000.0,500.0,0.209,501.75,113.813,82.813,0.167,69.813,150.625,65.0,74.125,53.656,45.938,72.0,70.0,1000.0,500.0,0.209,501.5,114.0,98.688,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.508,-0.243,3.124,0.0,1.036,0.335,0.002,0.888,0.749,1.373
2032008,1655,1.0,1.0,1.0,1.0,83.196,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,336.066,23.047,13.093,0.0,80.0,65.0,1.4,1593.625,1569.072,1985.798,639.819,65.326,54.125,70.443,61.797,62.794,1.387,2.127,0.235,70.991,56.785,24.637,20.376,29.378,33.916,115.486,73.606,114.399,45.235,59.057,44.975,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,70.875,0.012,70.0,150.625,65.563,71.25,32.656,43.406,72.0,70.0,1000.0,500.0,0.209,501.75,114.563,87.813,0.227,70.0,150.625,65.625,69.813,26.609,41.406,72.0,70.0,1000.0,500.0,0.203,495.5,113.813,83.0,0.161,69.813,150.625,65.0,74.25,55.688,46.594,72.0,70.0,1000.0,500.0,0.206,497.25,114.0,98.875,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,303.5,530.0,530.5,526.5,0.598,-0.246,3.621,0.0,1.012,0.336,0.002,0.878,0.717,1.36
2032008,1656,1.0,1.0,1.0,1.0,83.196,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,333.724,23.015,13.166,0.0,80.0,65.0,1.4,1595.813,1591.666,1998.783,658.656,65.219,54.125,70.335,61.687,62.685,1.455,2.045,0.249,70.876,56.753,24.609,20.405,29.391,33.809,114.527,73.287,113.513,45.307,58.953,44.975,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,69.875,150.625,65.563,71.25,36.5,43.594,72.0,70.0,1000.0,500.0,0.208,500.5,114.5,87.813,0.224,70.0,150.625,65.625,69.563,23.859,41.875,72.0,70.0,1000.0,500.0,0.203,492.0,113.813,82.688,0.158,69.813,150.625,65.0,74.25,53.781,46.563,72.0,70.0,1000.0,500.0,0.208,498.25,113.938,98.813,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.566,-0.32,3.374,0.0,1.026,0.334,0.002,0.864,0.711,1.621
2032008,1657,1.0,1.0,1.0,1.0,83.243,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,333.724,23.036,13.049,0.0,80.0,65.0,1.4,1595.813,1617.125,2006.205,684.767,65.219,54.232,70.443,61.687,62.685,1.402,2.06,0.242,70.986,56.73,24.664,20.347,29.365,33.809,115.781,72.968,113.882,45.307,59.267,44.975,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,100.063,71.938,71.0,0.012,69.875,150.625,65.563,71.25,36.531,43.469,72.0,70.0,1000.0,500.0,0.208,501.25,114.375,87.813,0.26,70.063,150.625,65.625,69.563,23.844,39.969,72.0,70.0,1000.0,500.0,0.212,505.75,113.813,82.375,0.161,69.813,150.625,65.0,74.438,53.875,45.125,72.0,70.0,1000.0,500.0,0.217,509.25,113.938,100.0,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,304.0,530.0,531.0,526.5,1.022,-0.31,6.322,0.0,1.041,0.334,0.002,0.999,0.732,1.473
2032008,1658,1.0,1.0,1.0,1.0,83.282,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.047,13.02,0.0,80.0,65.0,1.4,1614.875,1607.219,2004.349,668.806,65.219,54.232,70.443,61.577,62.576,1.41,2.12,0.242,70.95,56.808,24.637,20.376,29.326,33.809,119.1,72.861,117.796,45.235,59.162,44.975,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.0,0.012,70.0,150.625,65.563,71.313,32.813,43.813,72.0,70.0,1000.0,500.0,0.207,498.75,114.75,88.313,0.258,70.0,150.625,65.625,69.563,26.563,40.094,72.0,70.0,1000.0,500.0,0.212,505.25,113.625,82.25,0.161,69.813,150.625,65.0,74.75,53.906,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,113.938,99.813,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,303.75,529.5,530.5,526.5,0.65,-0.243,4.339,0.0,1.033,0.336,0.002,0.986,0.731,1.485
2032008,1659,1.0,1.0,1.0,1.0,83.273,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,334.895,23.068,13.107,0.0,80.0,65.0,1.4,1604.188,1581.776,1996.928,645.613,65.113,54.125,70.443,61.577,62.467,1.417,2.127,0.242,70.913,56.717,24.692,20.319,29.274,33.809,119.542,72.329,118.46,45.307,59.057,44.975,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.012,69.875,150.625,65.563,71.563,36.625,44.438,72.0,70.0,1000.0,500.0,0.201,494.0,115.313,88.625,0.256,70.0,150.625,65.563,69.375,26.563,40.594,72.0,70.0,1000.0,500.0,0.209,502.0,113.625,82.25,0.159,69.813,150.625,64.938,74.75,53.969,46.094,72.0,70.0,1000.0,500.0,0.209,500.75,114.0,99.813,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.529,-0.316,3.603,0.0,1.029,0.335,0.002,0.988,0.721,1.469
