DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1700,1.0,1.0,1.0,1.0,83.295,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,337.237,23.036,13.093,0.0,80.0,65.0,1.4,1606.5,1594.492,2000.638,671.707,65.113,54.125,70.443,61.577,62.467,1.372,2.12,0.238,70.999,56.816,24.664,20.347,29.274,33.809,117.624,72.329,116.467,45.307,59.162,44.975,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,71.0,0.012,70.0,150.625,65.563,71.563,32.875,43.188,72.0,70.0,1000.0,500.0,0.213,502.75,115.75,88.938,0.255,70.0,150.625,65.625,69.563,26.563,40.688,72.0,70.0,1000.0,500.0,0.208,502.0,113.813,82.125,0.161,69.938,150.625,64.938,74.875,54.031,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,114.125,100.063,0.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.0,536.5,303.75,530.0,530.5,526.5,0.588,-0.314,3.85,0.0,1.027,0.337,0.002,0.988,0.738,1.488
2032008,1701,1.0,1.0,1.0,1.0,83.359,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,333.724,23.057,13.049,0.0,80.0,65.0,1.4,1595.938,1586.014,1998.783,660.106,65.219,54.232,70.552,61.687,62.576,1.425,2.113,0.227,70.905,56.73,24.637,20.319,29.287,33.809,117.034,73.074,115.95,45.307,59.162,45.048,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,70.0,150.625,65.563,71.563,32.906,43.156,72.0,70.0,1000.0,500.0,0.211,505.0,115.688,89.063,0.251,70.0,150.625,65.625,69.563,26.547,41.563,72.0,70.0,1000.0,500.0,0.202,494.75,113.875,82.125,0.161,69.813,150.625,65.0,74.875,54.063,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,114.125,100.0,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.5,304.0,529.5,530.5,526.5,0.569,-0.244,3.611,0.0,1.022,0.334,0.002,0.966,0.739,1.473
2032008,1702,1.0,1.0,1.0,1.0,83.398,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,334.895,23.099,13.064,0.0,80.0,65.0,1.4,1603.875,1567.661,1993.218,639.819,65.219,54.232,70.552,61.797,62.576,1.413,2.106,0.238,70.954,56.753,24.581,20.319,29.248,33.809,116.002,73.5,114.916,45.307,59.162,45.048,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,71.0,0.012,70.0,150.625,65.5,71.625,32.906,44.281,72.0,70.0,1000.0,500.0,0.203,495.75,115.375,89.063,0.262,70.0,150.625,65.625,69.375,26.547,41.031,72.0,70.0,1000.0,500.0,0.208,496.25,113.813,82.125,0.156,69.813,150.625,64.938,74.875,50.344,46.719,72.0,70.0,1000.0,500.0,0.206,497.0,114.0,100.063,0.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.59,-0.244,3.625,0.0,1.019,0.335,0.002,0.996,0.715,1.485
2032008,1703,1.0,1.0,1.0,1.0,83.437,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,334.895,23.015,13.049,0.0,80.0,65.0,1.4,1598.563,1595.906,1996.928,649.96,65.219,54.125,70.443,61.797,62.685,1.394,2.127,0.235,70.938,56.75,24.581,20.319,29.235,33.809,115.043,73.181,114.104,45.307,59.267,45.048,-10.867,110.0,110.0,71.75,150.625,65.813,66.313,0.0,24.922,72.0,70.0,1000.0,500.0,0.023,95.5,71.938,71.0,0.012,70.0,150.625,65.563,71.625,32.906,43.063,72.0,70.0,1000.0,500.0,0.212,504.5,114.938,89.25,0.254,70.063,150.625,65.625,69.375,26.547,40.063,72.0,70.0,1000.0,500.0,0.213,505.0,113.813,82.0,0.161,69.813,150.625,65.0,74.875,50.406,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,114.125,100.063,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.0,304.0,530.0,530.5,526.5,0.516,-0.242,3.124,0.0,1.023,0.335,0.002,0.943,0.741,1.476
2032008,1704,1.0,1.0,1.0,1.0,83.524,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,334.895,23.047,13.006,0.0,80.0,65.0,1.4,1584.438,1601.561,2006.205,652.858,65.326,54.232,70.443,61.797,62.685,1.375,2.042,0.224,70.908,56.702,24.553,20.347,29.216,33.809,118.362,73.074,116.836,45.307,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,97.938,71.938,71.0,0.012,70.125,150.625,65.625,71.625,32.906,44.031,72.0,70.0,1000.0,500.0,0.207,498.5,114.375,89.0,0.258,70.0,150.625,65.688,69.563,26.531,40.594,72.0,70.0,1000.0,500.0,0.209,502.0,113.625,82.0,0.161,69.813,150.625,65.0,74.875,50.438,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,114.313,100.063,0.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,536.5,303.75,531.0,530.5,526.5,0.777,-0.245,5.079,0.0,1.025,0.335,0.002,0.947,0.736,1.549
2032008,1705,1.0,1.0,1.0,1.0,83.528,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,334.895,23.015,13.049,0.0,80.0,65.0,1.4,1605.438,1588.839,2002.494,649.96,65.219,54.232,70.552,61.687,62.685,1.402,2.099,0.231,70.92,56.735,24.47,20.29,29.203,33.809,119.468,72.861,118.165,45.307,59.162,45.048,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.188,71.938,71.0,0.012,70.0,150.625,65.625,71.563,32.906,43.594,72.0,70.0,1000.0,500.0,0.209,501.5,114.063,88.625,0.246,70.0,150.625,65.625,69.563,23.797,41.281,72.0,70.0,1000.0,500.0,0.203,496.75,113.813,82.125,0.161,69.813,150.625,65.0,74.938,50.5,45.813,72.0,70.0,1000.0,500.0,0.212,503.5,114.313,100.063,0.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.643,-0.244,4.329,0.0,1.023,0.335,0.002,0.905,0.738,1.543
2032008,1706,1.0,1.0,1.0,1.0,83.568,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,332.553,23.047,13.078,0.0,80.0,65.0,1.4,1608.563,1580.364,2015.484,663.006,65.219,54.232,70.552,61.577,62.576,1.406,2.035,0.238,70.955,56.727,24.553,20.29,29.19,33.809,118.215,72.542,117.205,45.307,59.162,45.048,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.012,69.875,150.625,65.625,71.563,32.938,44.031,72.0,70.0,1000.0,500.0,0.206,498.5,114.375,88.5,0.249,70.0,150.625,65.625,69.563,26.531,41.594,72.0,70.0,1000.0,500.0,0.204,492.5,113.938,82.25,0.161,69.938,150.625,65.0,74.875,54.313,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,114.313,100.188,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.51,-0.244,3.362,0.0,1.011,0.333,0.002,0.932,0.738,1.462
2032008,1707,1.0,1.0,1.0,1.0,83.609,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,333.724,23.089,13.093,0.0,80.0,65.0,1.4,1603.813,1580.364,1993.218,665.906,65.219,54.232,70.552,61.797,62.576,1.433,2.12,0.242,70.953,56.788,24.553,20.29,29.177,33.809,117.772,72.861,116.614,45.307,59.162,45.048,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.0,0.012,70.0,150.625,65.625,71.563,32.938,43.063,72.0,70.0,1000.0,500.0,0.213,504.25,114.938,88.5,0.265,70.0,150.625,65.625,69.563,26.516,41.469,72.0,70.0,1000.0,500.0,0.206,493.5,114.25,82.125,0.161,69.938,150.625,65.0,74.875,50.563,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,114.125,100.188,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.0,304.0,529.5,530.5,526.5,0.595,-0.245,3.862,0.0,1.025,0.334,0.002,1.013,0.748,1.487
2032008,1708,1.0,1.0,1.0,1.0,83.698,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,332.553,23.068,13.049,0.0,80.0,65.0,1.4,1603.25,1588.839,1989.508,648.511,65.326,54.232,70.552,61.797,62.685,1.436,2.173,0.227,70.983,56.763,24.414,20.319,29.177,33.809,116.592,73.606,115.507,45.38,59.267,45.048,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.688,72.063,71.0,0.012,69.875,150.625,65.625,71.563,32.969,43.625,72.0,70.0,1000.0,500.0,0.209,502.0,115.188,88.625,0.251,69.938,150.625,65.688,69.688,26.516,41.531,72.0,70.0,1000.0,500.0,0.205,493.25,114.5,82.25,0.161,69.813,150.625,65.0,74.938,54.375,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,100.063,0.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.582,-0.312,3.616,0.0,1.03,0.333,0.002,0.964,0.751,1.538
2032008,1709,1.0,1.0,1.0,1.0,83.755,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,333.724,22.984,13.078,0.0,80.0,65.0,1.4,1610.25,1581.776,1995.073,645.613,65.326,54.232,70.552,61.797,62.685,1.425,2.109,0.224,70.931,56.779,24.359,20.29,29.203,33.701,115.928,73.713,114.842,45.307,59.057,45.048,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.0,0.012,70.0,150.625,65.625,71.563,33.0,43.094,72.0,70.0,1000.0,500.0,0.211,504.0,115.188,88.688,0.254,70.0,150.625,65.688,69.563,26.516,41.344,72.0,70.0,1000.0,500.0,0.206,494.5,114.5,82.313,0.161,69.938,150.625,65.25,75.063,50.625,46.281,72.0,70.0,1000.0,500.0,0.209,500.5,114.625,100.188,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.591,-0.246,3.607,0.0,1.026,0.334,0.002,0.973,0.749,1.557
2032008,1710,1.0,1.0,1.0,1.0,83.757,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,333.724,23.036,13.035,0.0,80.0,65.0,1.4,1598.188,1587.427,2006.205,663.006,65.219,54.232,70.552,61.357,62.576,1.436,1.992,0.227,70.889,56.775,24.442,20.261,29.177,33.701,114.969,73.606,114.104,45.38,59.162,45.121,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.688,71.938,71.0,0.012,70.0,150.625,65.625,71.625,33.0,43.875,72.0,70.0,1000.0,500.0,0.206,498.75,114.938,88.938,0.248,70.0,150.625,65.688,69.563,26.516,41.0,72.0,70.0,1000.0,500.0,0.208,496.0,114.375,82.25,0.155,69.938,150.625,65.0,74.938,50.656,46.719,72.0,70.0,1000.0,500.0,0.207,498.0,114.938,100.25,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.482,-0.245,2.881,0.0,1.033,0.334,0.002,0.932,0.72,1.376
2032008,1711,1.0,1.0,1.0,1.0,83.74,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,332.553,23.005,13.078,0.0,80.0,65.0,1.4,1607.75,1598.733,1995.073,658.656,65.113,54.232,70.552,61.138,62.467,1.402,2.077,0.235,70.914,56.723,24.553,20.261,29.151,33.701,118.952,72.542,117.574,45.453,59.267,45.121,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.25,71.938,71.0,0.012,70.0,150.625,65.625,71.563,36.813,43.5,72.0,70.0,1000.0,500.0,0.211,502.0,114.688,88.688,0.256,70.0,150.625,65.625,69.563,26.5,40.375,72.0,70.0,1000.0,500.0,0.212,503.5,113.875,82.313,0.161,69.813,150.625,64.875,74.75,54.469,46.969,72.0,70.0,1000.0,500.0,0.207,497.0,115.125,99.688,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.683,-0.314,4.577,0.0,1.032,0.333,0.002,0.962,0.735,1.439
2032008,1712,1.0,1.0,1.0,1.0,83.646,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,332.553,22.995,13.035,0.0,80.0,65.0,1.4,1597.75,1583.189,1978.379,631.131,64.899,54.125,70.552,60.808,62.141,1.398,2.106,0.253,70.916,56.731,24.72,20.232,29.203,33.594,119.69,71.903,118.46,45.38,59.162,45.121,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,70.875,0.012,69.875,150.625,65.563,71.563,33.063,44.688,72.0,70.0,1000.0,500.0,0.202,492.5,114.563,88.688,0.251,69.938,150.625,65.563,69.375,26.5,40.875,72.0,70.0,1000.0,500.0,0.206,500.25,113.813,82.25,0.161,69.938,150.625,64.875,74.625,50.75,45.969,72.0,70.0,1000.0,500.0,0.21,502.0,115.125,99.813,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,531.0,530.5,526.0,0.592,-0.245,4.083,0.0,1.027,0.333,0.002,0.939,0.735,1.437
2032008,1713,1.0,1.0,1.0,1.0,83.514,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,337.237,23.036,13.107,0.0,80.0,65.0,1.4,1598.313,1601.561,1987.653,648.511,64.686,54.232,70.552,60.699,61.923,1.44,2.124,0.224,70.925,56.795,24.831,20.232,29.19,33.594,118.067,71.371,117.131,45.307,59.267,45.121,-10.867,110.0,110.0,71.875,150.625,65.625,66.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.625,71.938,71.0,0.012,70.0,150.625,65.5,71.313,33.094,43.188,72.0,70.0,1000.0,500.0,0.212,503.25,114.938,88.625,0.25,70.0,150.625,65.438,69.25,29.375,41.313,72.0,70.0,1000.0,500.0,0.204,497.0,113.563,82.125,0.161,69.938,150.625,64.75,74.438,54.531,46.375,72.0,70.0,1000.0,500.0,0.208,498.0,114.938,99.688,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.462,-0.175,3.114,0.0,1.034,0.337,0.002,0.951,0.732,1.415
2032008,1714,1.0,1.0,1.0,1.0,83.41,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,334.895,23.015,13.151,0.0,80.0,65.0,1.4,1601.125,1594.492,2008.06,667.356,64.58,54.125,70.443,60.699,61.923,1.413,2.077,0.235,70.929,56.769,24.915,20.261,29.203,33.594,117.772,71.478,116.836,45.38,59.267,45.121,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.012,70.0,150.625,65.375,71.313,33.094,43.469,72.0,70.0,1000.0,500.0,0.209,502.0,115.063,88.5,0.244,69.938,150.625,65.313,69.188,26.5,41.156,72.0,70.0,1000.0,500.0,0.207,495.0,113.813,82.0,0.161,69.813,150.625,64.625,74.375,50.813,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,114.625,99.5,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,538.5,536.0,304.0,530.0,530.5,526.5,0.465,-0.245,3.111,0.0,1.021,0.335,0.002,0.937,0.741,1.397
2032008,1715,1.0,1.0,1.0,1.0,83.335,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,337.237,23.015,13.078,0.0,80.0,65.0,1.4,1600.563,1627.038,1998.783,665.906,64.58,54.232,70.552,60.808,61.923,1.413,2.124,0.216,71.001,56.812,24.97,20.261,29.164,33.594,116.518,71.903,115.507,45.38,59.267,45.048,-10.852,110.0,110.0,71.938,150.625,65.438,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.025,100.5,71.938,71.0,0.012,70.0,150.625,65.375,71.313,33.094,43.281,72.0,70.0,1000.0,500.0,0.21,502.5,115.313,88.688,0.257,69.938,150.625,65.313,69.188,29.375,40.063,72.0,70.0,1000.0,500.0,0.212,504.75,113.875,81.813,0.161,69.813,150.625,64.438,74.25,54.656,45.188,72.0,70.0,1000.0,500.0,0.214,510.5,113.938,99.313,0.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.522,-0.313,3.362,0.0,1.04,0.337,0.002,0.989,0.746,1.434
2032008,1716,1.0,1.0,1.0,1.0,83.26,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,333.724,23.036,13.02,0.0,80.0,65.0,1.4,1582.313,1598.733,1993.218,660.106,64.58,54.125,70.552,60.808,61.923,1.406,2.134,0.249,70.899,56.679,25.081,20.261,29.216,33.701,116.002,72.223,115.064,45.38,59.372,45.121,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.375,72.0,70.0,1000.0,500.0,0.022,93.188,71.938,71.0,0.012,69.875,150.625,65.375,71.313,36.906,43.813,72.0,70.0,1000.0,500.0,0.207,500.0,115.313,88.688,0.242,70.0,150.625,65.313,69.063,26.531,40.531,72.0,70.0,1000.0,500.0,0.209,502.5,114.188,82.0,0.161,69.813,150.625,64.438,74.125,54.688,45.938,72.0,70.0,1000.0,500.0,0.209,500.75,113.938,99.0,0.663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.494,-0.241,3.123,0.0,1.022,0.334,0.002,0.931,0.749,1.432
2032008,1717,1.0,1.0,1.0,1.0,83.176,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,337.237,22.974,13.122,0.0,80.0,65.0,1.4,1589.688,1564.839,1995.073,660.106,64.58,54.125,70.443,60.808,61.923,1.421,2.145,0.235,71.108,56.806,25.026,20.29,29.248,33.594,115.117,72.116,114.178,45.38,59.267,45.121,-10.867,110.0,110.0,71.875,150.625,65.313,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,99.75,71.938,70.875,0.012,69.875,150.625,65.375,71.25,36.938,43.5,72.0,70.0,1000.0,500.0,0.209,502.25,115.063,88.688,0.25,69.938,150.625,65.188,69.0,29.406,41.344,72.0,70.0,1000.0,500.0,0.203,497.25,114.188,82.0,0.155,69.813,150.625,64.438,74.063,54.75,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,113.938,99.0,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,538.5,536.0,304.0,529.5,531.0,526.0,0.502,-0.245,3.118,0.0,1.039,0.337,0.002,0.953,0.721,1.458
2032008,1718,1.0,1.0,1.0,1.0,83.049,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,337.237,23.005,13.093,0.0,80.0,65.0,1.4,1589.875,1580.364,1996.928,658.656,64.473,54.125,70.443,60.699,61.814,1.356,2.124,0.227,71.026,56.803,25.109,20.29,29.248,33.701,116.076,71.903,114.251,45.453,59.162,45.194,-10.852,110.0,110.0,71.75,150.625,65.313,66.0,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,69.875,150.625,65.25,71.188,37.0,43.906,72.0,70.0,1000.0,500.0,0.207,499.5,114.688,88.625,0.249,70.0,150.625,65.188,69.063,29.438,41.188,72.0,70.0,1000.0,500.0,0.205,498.25,114.188,82.0,0.156,69.75,150.625,64.438,74.063,56.781,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,114.125,99.0,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,529.0,530.5,526.5,0.95,-0.247,6.067,0.0,1.016,0.337,0.002,0.938,0.726,1.424
2032008,1719,1.0,1.0,1.0,1.0,82.959,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,337.237,23.068,13.078,0.0,80.0,65.0,1.4,1594.125,1600.147,2008.06,655.757,64.58,54.125,70.443,61.028,61.923,1.417,2.166,0.22,71.011,56.846,25.081,20.319,29.222,33.594,118.952,71.797,117.722,45.307,59.267,45.048,-10.867,110.0,110.0,71.875,150.625,65.313,66.0,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,70.875,0.012,69.875,150.625,65.25,71.188,37.031,43.156,72.0,70.0,1000.0,500.0,0.211,503.5,114.563,88.625,0.256,69.938,150.625,65.188,69.063,29.469,41.063,72.0,70.0,1000.0,500.0,0.207,498.25,113.813,81.813,0.161,69.813,150.625,64.438,74.063,56.844,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,99.313,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,303.75,529.0,530.5,526.5,0.602,-0.243,4.097,0.0,1.036,0.337,0.002,0.96,0.745,1.427
2032008,1720,1.0,1.0,1.0,1.0,82.928,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,337.237,23.068,13.093,0.0,80.0,65.0,1.4,1594.125,1594.492,2000.638,664.456,64.686,54.125,70.335,61.138,62.032,1.417,2.149,0.231,70.959,56.762,24.942,20.319,29.222,33.594,119.173,72.116,118.165,45.38,59.162,45.194,-10.852,110.0,110.0,71.875,150.625,65.313,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,69.875,150.625,65.25,71.188,37.094,43.563,72.0,70.0,1000.0,500.0,0.209,502.0,114.688,88.5,0.269,69.688,150.625,65.188,69.063,29.5,41.219,72.0,70.0,1000.0,500.0,0.205,498.0,113.875,81.813,0.174,69.75,150.625,64.438,74.125,56.938,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,114.563,99.375,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.494,-0.177,3.357,0.0,1.032,0.337,0.002,1.018,0.807,1.451
2032008,1721,1.0,1.0,1.0,1.0,82.91,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,337.237,23.047,13.078,0.0,80.0,65.0,1.4,1592.563,1591.666,2000.638,651.409,64.686,54.125,70.443,61.357,62.141,1.379,2.159,0.231,70.977,56.761,24.831,20.319,29.216,33.594,117.698,72.223,116.467,45.38,59.267,45.194,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,100.5,71.938,71.0,0.012,69.875,150.625,65.25,71.188,37.125,43.219,72.0,70.0,1000.0,500.0,0.211,502.5,115.313,88.5,0.265,69.938,150.625,65.313,69.375,29.531,41.156,72.0,70.0,1000.0,500.0,0.206,498.75,114.188,82.125,0.202,69.75,150.625,64.625,74.125,55.063,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,114.563,99.375,0.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.0,304.0,530.0,530.5,526.5,0.624,-0.175,4.098,0.0,1.03,0.337,0.002,1.027,0.937,1.495
2032008,1722,1.0,1.0,1.0,1.0,82.959,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,337.237,23.068,13.035,0.0,80.0,65.0,1.4,1602.563,1584.601,2006.205,660.106,64.899,54.125,70.335,61.467,62.249,1.455,2.12,0.227,70.862,56.762,24.748,20.319,29.177,33.594,116.813,73.074,115.802,45.307,59.162,45.121,-10.867,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.0,0.012,69.875,150.625,65.25,71.25,37.188,43.469,72.0,70.0,1000.0,500.0,0.208,501.25,115.188,88.625,0.257,70.0,150.625,65.313,69.813,26.688,41.719,72.0,70.0,1000.0,500.0,0.204,492.0,114.5,83.5,0.2,69.75,150.625,64.75,74.25,57.094,46.313,72.0,70.0,1000.0,500.0,0.209,500.25,114.313,99.375,0.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,303.75,529.5,530.5,526.5,0.533,-0.175,3.37,0.0,1.021,0.337,0.002,0.987,0.896,1.445
2032008,1723,1.0,1.0,1.0,1.0,82.988,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.026,13.049,0.0,80.0,65.0,1.4,1592.5,1598.733,1996.928,671.707,65.006,54.125,70.443,61.577,62.358,1.425,1.999,0.235,71.017,56.79,24.609,20.319,29.138,33.487,116.076,73.394,114.99,45.38,59.267,45.194,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.0,0.012,69.875,150.625,65.375,71.313,37.25,43.5,72.0,70.0,1000.0,500.0,0.211,500.5,115.313,89.25,0.269,70.0,150.625,65.563,69.938,26.703,40.25,72.0,70.0,1000.0,500.0,0.214,501.75,114.563,84.625,0.202,69.75,150.625,64.875,74.25,57.156,45.594,72.0,70.0,1000.0,500.0,0.214,504.5,114.125,99.375,0.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.586,-0.175,3.614,0.0,1.033,0.336,0.002,1.013,0.874,1.467
2032008,1724,1.0,1.0,1.0,1.0,82.989,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,336.066,22.963,13.049,0.0,80.0,65.0,1.4,1602.688,1591.666,1998.783,664.456,65.006,54.125,70.443,61.687,62.467,1.353,2.166,0.235,70.978,56.784,24.442,20.261,29.086,33.487,115.191,73.181,114.104,45.38,59.267,45.194,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.5,71.938,71.0,0.012,69.875,150.625,65.5,71.563,37.313,43.219,72.0,70.0,1000.0,500.0,0.211,501.75,115.063,89.5,0.285,70.0,150.625,65.438,69.938,23.953,40.438,72.0,70.0,1000.0,500.0,0.211,504.0,114.375,84.625,0.183,69.75,150.625,64.875,74.375,57.25,46.75,72.0,70.0,1000.0,500.0,0.206,496.75,114.125,99.5,0.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.594,-0.175,3.608,0.0,1.021,0.336,0.002,1.053,0.787,1.423
2032008,1725,1.0,1.0,1.0,1.0,83.044,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,337.237,23.026,13.049,0.0,80.0,65.0,1.4,1602.5,1588.839,2006.205,658.656,65.113,54.125,70.443,61.577,62.576,1.394,2.163,0.227,70.996,56.844,24.525,20.232,29.099,33.487,118.362,73.074,116.614,45.453,59.267,45.194,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.0,0.012,69.875,150.625,65.5,71.625,37.375,43.531,72.0,70.0,1000.0,500.0,0.21,498.0,114.563,89.875,0.277,70.0,150.625,65.438,69.813,23.953,41.063,72.0,70.0,1000.0,500.0,0.208,496.25,114.375,84.125,0.179,69.75,150.625,64.875,74.438,62.031,45.75,72.0,70.0,1000.0,500.0,0.211,502.5,114.5,99.813,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,530.5,530.5,526.5,0.889,-0.245,5.813,0.0,1.018,0.337,0.002,0.989,0.783,1.665
2032008,1726,1.0,1.0,1.0,1.0,83.061,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,333.724,23.015,13.078,0.0,80.0,65.0,1.4,1589.875,1601.561,2002.494,651.409,65.113,54.125,70.443,61.577,62.467,1.413,2.159,0.238,70.992,56.793,24.414,20.232,29.086,33.487,119.542,72.755,118.239,45.38,59.162,45.194,-10.867,110.0,110.0,71.875,150.625,65.625,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.563,71.938,71.0,0.012,69.875,150.625,65.5,71.625,37.406,43.438,72.0,70.0,1000.0,500.0,0.21,501.25,114.563,90.25,0.284,70.063,150.625,65.563,69.875,23.938,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,114.188,83.813,0.154,69.75,150.625,64.938,74.875,57.406,46.375,72.0,70.0,1000.0,500.0,0.207,498.25,114.75,100.875,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.0,536.5,303.75,529.5,530.5,526.5,0.641,-0.176,4.329,0.0,1.033,0.334,0.002,0.998,0.676,1.607
2032008,1727,1.0,1.0,1.0,1.0,83.076,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,334.895,23.047,13.122,0.0,80.0,65.0,1.4,1607.25,1602.975,1987.653,673.158,65.113,54.125,70.552,61.577,62.467,1.413,2.138,0.227,70.956,56.764,24.442,20.204,29.086,33.487,118.805,72.436,117.648,45.38,59.267,45.194,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,71.0,0.012,69.875,150.625,65.375,71.625,37.469,43.906,72.0,70.0,1000.0,500.0,0.206,498.5,114.75,90.25,0.28,70.0,150.625,65.563,69.688,26.672,40.438,72.0,70.0,1000.0,500.0,0.21,502.75,113.938,83.188,0.161,69.75,150.625,64.875,74.938,55.531,46.344,72.0,70.0,1000.0,500.0,0.207,498.5,114.938,101.063,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,538.5,536.5,304.0,530.5,530.5,526.5,0.575,-0.176,3.85,0.0,1.036,0.335,0.002,0.992,0.716,1.573
2032008,1728,1.0,1.0,1.0,1.0,83.087,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,334.895,23.005,13.035,0.0,80.0,65.0,1.4,1601.375,1591.666,1993.218,670.257,65.113,54.125,70.443,61.577,62.467,1.417,1.942,0.231,70.923,56.795,24.498,20.232,29.099,33.487,118.141,72.649,116.91,45.38,59.267,45.194,-10.867,110.0,110.0,71.75,150.625,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.0,71.938,71.0,0.012,70.0,150.625,65.5,71.75,37.5,43.125,72.0,70.0,1000.0,500.0,0.213,504.5,115.188,90.313,0.28,70.0,150.625,65.563,69.563,26.672,41.656,72.0,70.0,1000.0,500.0,0.202,494.25,114.188,82.688,0.161,69.75,150.625,64.875,75.188,57.563,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,114.625,101.188,0.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.0,530.5,526.5,0.623,-0.175,4.09,0.0,1.022,0.335,0.002,1.007,0.733,1.533
2032008,1729,1.0,1.0,1.0,1.0,83.154,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.078,13.107,0.0,80.0,65.0,1.4,1594.875,1588.839,2009.916,647.062,65.219,54.125,70.552,61.797,62.576,1.421,2.099,0.246,71.056,56.843,24.498,20.204,29.112,33.594,116.961,73.606,115.876,45.453,59.267,45.267,-10.867,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,71.0,0.012,69.875,150.625,65.5,71.75,33.781,43.344,72.0,70.0,1000.0,500.0,0.212,503.25,115.375,90.375,0.286,69.938,150.625,65.625,69.375,26.672,41.375,72.0,70.0,1000.0,500.0,0.206,493.25,114.188,82.313,0.161,69.813,150.625,64.938,75.188,55.688,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,114.5,101.063,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,538.5,536.5,304.0,528.5,530.5,526.0,0.578,-0.176,3.618,0.0,1.033,0.336,0.002,1.033,0.742,1.523
2032008,1730,1.0,1.0,1.0,1.0,83.181,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,337.237,23.005,13.078,0.0,80.0,65.0,1.4,1602.188,1595.906,2009.916,671.707,65.219,54.125,70.552,61.797,62.685,1.406,2.141,0.235,71.039,56.859,24.359,20.175,29.125,33.487,116.223,73.713,115.137,45.453,59.267,45.267,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,100.438,71.875,71.0,0.012,70.0,150.625,65.563,71.813,33.813,43.25,72.0,70.0,1000.0,500.0,0.211,502.0,115.188,90.5,0.281,70.0,150.625,65.563,69.563,26.672,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,114.25,82.313,0.158,69.813,150.625,64.938,75.188,55.75,46.625,72.0,70.0,1000.0,500.0,0.208,498.5,114.5,100.875,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.588,-0.176,3.61,0.0,1.023,0.337,0.002,1.003,0.73,1.525
2032008,1731,1.0,1.0,1.0,1.0,83.223,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,332.553,23.057,13.137,0.0,80.0,65.0,1.4,1591.688,1560.608,1987.653,648.511,65.219,54.125,70.552,61.797,62.685,1.417,2.049,0.238,71.038,56.746,24.442,20.175,29.125,33.594,115.191,73.394,114.178,45.453,59.267,45.267,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.703,72.0,70.0,1000.0,500.0,0.021,92.188,71.938,71.0,0.012,70.0,150.625,65.563,71.813,33.813,44.344,72.0,70.0,1000.0,500.0,0.202,494.75,114.938,90.5,0.272,70.0,150.625,65.625,69.375,26.672,40.031,72.0,70.0,1000.0,500.0,0.212,505.25,114.188,82.313,0.158,69.75,150.625,65.0,75.188,55.813,46.813,72.0,70.0,1000.0,500.0,0.208,498.25,114.625,100.875,0.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,539.0,536.5,303.75,528.5,530.5,526.5,0.559,-0.177,3.376,0.0,1.033,0.333,0.002,0.961,0.728,1.572
2032008,1732,1.0,1.0,1.0,1.0,83.259,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,336.066,23.089,13.093,0.0,80.0,65.0,1.4,1601.063,1604.39,2004.349,660.106,65.219,54.125,70.552,61.687,62.685,1.375,2.109,0.227,71.014,56.812,24.386,20.175,29.125,33.594,114.601,73.181,113.291,45.38,59.267,45.194,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.0,71.938,71.0,0.012,69.875,150.625,65.563,71.813,37.625,43.25,72.0,70.0,1000.0,500.0,0.21,502.5,114.688,90.5,0.282,70.0,150.625,65.625,69.563,29.547,40.219,72.0,70.0,1000.0,500.0,0.212,505.25,113.875,82.313,0.161,69.813,150.625,64.938,75.375,55.875,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,101.188,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.73,-0.175,4.373,0.0,1.027,0.336,0.002,0.986,0.735,1.562
2032008,1733,1.0,1.0,1.0,1.0,83.348,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,337.237,23.026,13.122,0.0,80.0,65.0,1.4,1590.0,1600.147,2006.205,664.456,65.326,54.232,70.552,61.687,62.685,1.326,2.095,0.246,70.994,56.794,24.442,20.175,29.138,33.701,119.395,72.755,117.944,45.453,59.162,45.267,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.188,71.938,71.0,0.012,70.0,150.625,65.563,71.813,33.875,44.063,72.0,70.0,1000.0,500.0,0.206,497.5,115.188,90.375,0.281,69.938,150.625,65.625,69.563,26.688,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,113.875,82.313,0.161,69.813,150.625,64.938,75.375,55.938,46.844,72.0,70.0,1000.0,500.0,0.206,496.5,114.938,101.313,0.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.716,-0.178,4.823,0.0,1.011,0.337,0.002,1.008,0.735,1.558
2032008,1734,1.0,1.0,1.0,1.0,83.294,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,333.724,23.036,13.107,0.0,80.0,65.0,1.4,1615.688,1559.198,1985.798,632.579,65.113,54.232,70.552,61.577,62.576,1.372,2.024,0.253,70.995,56.85,24.442,20.175,29.151,33.594,120.28,72.542,118.83,45.525,59.267,45.267,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,71.0,0.012,70.0,150.625,65.563,71.938,33.906,44.875,72.0,70.0,1000.0,500.0,0.203,491.5,115.75,90.375,0.272,69.938,150.625,65.625,69.375,29.563,41.781,72.0,70.0,1000.0,500.0,0.203,491.0,113.938,82.313,0.161,69.75,150.625,65.0,75.375,56.0,46.156,72.0,70.0,1000.0,500.0,0.209,499.5,114.75,101.188,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,538.5,536.5,304.0,529.5,531.0,526.5,0.7,-0.246,4.821,0.0,1.007,0.334,0.002,0.998,0.736,1.537
2032008,1735,1.0,1.0,1.0,1.0,83.368,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,334.895,23.015,13.049,0.0,80.0,65.0,1.4,1599.125,1604.39,1995.073,663.006,65.219,54.232,70.552,61.467,62.576,1.402,2.141,0.216,71.044,56.836,24.442,20.175,29.177,33.594,118.067,72.329,116.984,45.525,59.267,45.267,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,70.875,0.012,69.875,150.625,65.563,71.813,37.719,43.188,72.0,70.0,1000.0,500.0,0.212,504.25,115.938,90.688,0.281,69.938,150.625,65.625,69.375,29.578,41.25,72.0,70.0,1000.0,500.0,0.208,494.75,114.188,82.25,0.161,69.813,150.625,64.938,75.375,56.063,46.281,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,100.875,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,539.0,536.5,303.75,529.5,531.0,526.5,0.545,-0.245,3.6,0.0,1.016,0.335,0.002,1.025,0.744,1.548
2032008,1736,1.0,1.0,1.0,1.0,83.396,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,336.066,23.015,13.107,0.0,80.0,65.0,1.4,1605.625,1595.906,1998.783,661.556,65.219,54.232,70.552,61.687,62.576,1.425,2.177,0.249,71.085,56.888,24.498,20.175,29.177,33.594,117.772,73.074,116.688,45.453,59.057,45.34,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.012,70.0,150.625,65.563,71.938,33.969,43.375,72.0,70.0,1000.0,500.0,0.21,501.5,115.75,90.813,0.277,69.938,150.625,65.625,69.375,26.734,40.063,72.0,70.0,1000.0,500.0,0.212,505.25,114.25,82.125,0.161,69.813,150.625,64.938,75.375,56.125,46.594,72.0,70.0,1000.0,500.0,0.206,497.25,114.313,100.813,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.558,-0.109,3.603,0.0,1.04,0.336,0.002,0.998,0.748,1.536
2032008,1737,1.0,1.0,1.0,1.0,83.432,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,336.066,23.026,13.078,0.0,80.0,65.0,1.4,1586.063,1601.561,1985.798,661.556,65.219,54.232,70.66,61.797,62.685,1.41,2.095,0.242,71.079,56.863,24.414,20.204,29.19,33.594,116.592,73.713,115.507,45.525,59.162,45.267,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.5,71.938,71.0,0.012,69.875,150.625,65.563,71.938,34.0,44.0,72.0,70.0,1000.0,500.0,0.207,497.75,115.375,90.938,0.277,70.0,150.625,65.625,69.375,29.594,40.188,72.0,70.0,1000.0,500.0,0.212,504.5,114.25,82.25,0.161,69.813,150.625,65.0,75.188,56.188,45.844,72.0,70.0,1000.0,500.0,0.211,505.25,114.5,100.813,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,538.5,536.5,304.0,529.5,531.0,526.5,0.583,-0.247,3.61,0.0,1.048,0.336,0.002,0.978,0.745,1.547
2032008,1738,1.0,1.0,1.0,1.0,83.475,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,334.895,23.047,13.064,0.0,80.0,65.0,1.4,1600.563,1588.839,1998.783,661.556,65.219,54.232,70.552,61.797,62.685,1.429,2.181,0.224,71.056,56.788,24.47,20.175,29.216,33.594,115.928,73.713,114.842,45.525,59.162,45.34,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.625,71.938,71.0,0.012,70.0,150.625,65.563,71.938,34.031,43.125,72.0,70.0,1000.0,500.0,0.211,504.0,115.063,90.938,0.289,70.0,150.625,65.625,69.563,26.75,40.563,72.0,70.0,1000.0,500.0,0.209,503.25,114.188,82.313,0.161,69.813,150.625,65.0,75.375,56.25,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,114.625,100.875,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.5,538.5,536.5,304.0,528.5,531.0,526.5,0.593,-0.177,3.617,0.0,1.04,0.335,0.002,1.008,0.742,1.557
2032008,1739,1.0,1.0,1.0,1.0,83.576,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,333.724,22.984,13.107,0.0,80.0,65.0,1.4,1601.0,1594.492,1983.943,671.707,65.326,54.232,70.66,61.797,62.685,1.368,2.145,0.227,70.858,56.723,24.442,20.175,29.235,33.594,114.822,73.181,113.808,45.453,59.162,45.267,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,71.0,0.012,70.0,150.625,65.625,71.938,34.031,44.563,72.0,70.0,1000.0,500.0,0.201,492.5,114.563,90.688,0.281,70.0,150.625,65.688,69.563,29.625,40.813,72.0,70.0,1000.0,500.0,0.208,501.0,113.938,82.25,0.161,69.938,150.625,65.0,75.375,56.313,46.094,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,101.188,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,534.5,538.5,536.5,304.0,530.0,531.0,526.5,0.56,-0.178,3.369,0.0,1.007,0.334,0.002,0.97,0.738,1.54
2032008,1740,1.0,1.0,1.0,1.0,83.629,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,334.895,22.984,13.064,0.0,80.0,65.0,1.4,1602.188,1590.252,1978.379,667.356,65.326,54.232,70.552,61.687,62.685,1.387,2.145,0.238,70.921,56.787,24.414,20.175,29.216,33.594,114.896,72.968,113.439,45.453,59.267,45.267,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.563,71.938,71.0,0.012,70.0,150.625,65.563,71.813,34.063,43.063,72.0,70.0,1000.0,500.0,0.212,504.25,114.75,90.5,0.283,70.0,150.625,65.688,69.375,26.766,41.063,72.0,70.0,1000.0,500.0,0.206,499.75,114.188,82.313,0.161,69.813,150.625,65.0,75.375,56.375,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,114.75,101.188,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.799,-0.176,4.841,0.0,1.023,0.335,0.002,0.992,0.742,1.521
2032008,1741,1.0,1.0,1.0,1.0,83.632,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,334.895,23.026,13.078,0.0,80.0,65.0,1.4,1598.188,1578.952,1995.073,642.716,65.219,54.232,70.552,61.687,62.685,1.413,2.131,0.231,70.972,56.756,24.442,20.175,29.177,33.594,119.247,72.649,117.87,45.525,59.267,45.34,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,71.0,0.012,70.0,150.625,65.625,71.813,34.063,43.844,72.0,70.0,1000.0,500.0,0.207,499.25,115.313,90.375,0.283,70.0,150.625,65.688,69.563,26.766,41.813,72.0,70.0,1000.0,500.0,0.203,492.75,114.375,82.25,0.161,69.813,150.625,65.0,75.375,56.406,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,114.563,101.063,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.5,536.5,304.0,530.0,530.5,526.5,0.68,-0.176,4.578,0.0,1.021,0.335,0.002,1.02,0.748,1.517
2032008,1742,1.0,1.0,1.0,1.0,83.672,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,338.408,23.047,13.049,0.0,80.0,65.0,1.4,1600.375,1612.879,2006.205,652.858,65.219,54.232,70.66,61.577,62.576,1.406,2.095,0.231,71.029,56.833,24.442,20.175,29.203,33.487,120.575,72.436,119.273,45.525,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,99.75,72.063,71.0,0.012,70.0,150.625,65.563,71.938,34.094,43.719,72.0,70.0,1000.0,500.0,0.209,500.75,115.75,90.688,0.281,70.0,150.625,65.688,69.563,29.641,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,114.563,82.313,0.161,69.813,150.625,64.938,75.375,56.469,45.75,72.0,70.0,1000.0,500.0,0.212,503.0,114.563,100.813,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,538.5,536.5,304.0,529.5,530.5,526.5,0.623,-0.176,4.33,0.0,1.035,0.338,0.002,1.018,0.751,1.557
2032008,1743,1.0,1.0,1.0,1.0,83.711,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,338.408,23.047,13.064,0.0,80.0,65.0,1.4,1597.563,1598.733,2009.916,658.656,65.219,54.232,70.66,61.687,62.576,1.379,2.067,0.242,71.082,56.814,24.498,20.204,29.164,33.487,118.067,72.329,116.91,45.598,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,100.188,71.938,71.0,0.012,70.0,150.625,65.563,71.938,34.094,43.406,72.0,70.0,1000.0,500.0,0.21,501.75,115.938,90.813,0.276,69.938,150.625,65.688,69.563,29.656,41.031,72.0,70.0,1000.0,500.0,0.206,499.5,114.813,82.375,0.161,69.813,150.625,65.0,75.375,56.531,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,114.625,100.875,0.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.583,-0.247,3.851,0.0,1.025,0.338,0.002,1.002,0.755,1.582
2032008,1744,1.0,1.0,1.0,1.0,83.754,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,336.066,23.005,13.078,0.0,80.0,65.0,1.4,1602.0,1594.492,2004.349,629.683,65.219,54.232,70.66,61.797,62.576,1.433,2.131,0.235,70.971,56.831,24.386,20.175,29.138,33.487,117.772,73.074,116.762,45.598,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.563,71.938,71.0,0.012,70.0,150.625,65.625,71.813,34.125,44.063,72.0,70.0,1000.0,500.0,0.208,495.0,115.75,90.938,0.284,69.938,150.625,65.625,69.563,26.813,40.969,72.0,70.0,1000.0,500.0,0.207,499.5,114.5,82.375,0.161,69.813,150.625,65.0,75.375,56.594,46.313,72.0,70.0,1000.0,500.0,0.209,499.5,115.0,101.188,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.52,-0.247,3.356,0.0,1.029,0.336,0.002,1.018,0.748,1.559
2032008,1745,1.0,1.0,1.0,1.0,83.796,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,337.237,23.078,13.049,0.0,80.0,65.0,1.4,1598.375,1593.079,2011.772,670.257,65.326,54.232,70.66,61.906,62.576,1.413,2.045,0.231,71.051,56.808,24.359,20.175,29.138,33.38,116.592,73.606,115.507,45.598,59.372,45.34,-10.867,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.012,70.0,150.625,65.625,72.125,34.125,43.344,72.0,70.0,1000.0,500.0,0.211,503.25,115.375,90.938,0.277,69.938,150.625,65.688,69.688,29.688,40.719,72.0,70.0,1000.0,500.0,0.211,498.0,114.25,82.563,0.158,69.938,150.625,65.0,75.375,52.875,45.469,72.0,70.0,1000.0,500.0,0.215,506.25,115.313,101.313,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.583,-0.244,3.618,0.0,1.025,0.337,0.002,0.978,0.724,1.572
2032008,1746,1.0,1.0,1.0,1.0,83.895,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,336.066,23.068,13.049,0.0,80.0,65.0,1.4,1596.75,1600.147,2006.205,665.906,65.326,54.232,70.66,61.906,62.794,1.398,2.102,0.238,71.017,56.81,24.414,20.204,29.125,33.487,115.854,73.713,114.842,45.598,59.372,45.34,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,71.0,0.012,70.0,150.625,65.625,71.938,34.125,43.719,72.0,70.0,1000.0,500.0,0.208,500.75,114.688,90.938,0.277,70.0,150.625,65.688,69.563,26.828,40.188,72.0,70.0,1000.0,500.0,0.214,503.0,113.875,82.375,0.161,69.938,150.625,65.0,75.438,56.688,46.188,72.0,70.0,1000.0,500.0,0.209,499.25,115.313,101.438,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,538.5,536.5,304.0,531.0,530.5,526.0,0.554,-0.244,3.374,0.0,1.033,0.336,0.002,0.951,0.733,1.58
2032008,1747,1.0,1.0,1.0,1.0,83.948,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,334.895,23.026,13.049,0.0,80.0,65.0,1.4,1597.938,1602.975,2021.052,654.308,65.326,54.339,70.66,61.687,62.794,1.391,2.17,0.216,71.034,56.828,24.359,20.204,29.125,33.487,114.822,73.5,114.104,45.525,59.372,45.34,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,71.0,0.012,70.0,150.625,65.625,71.938,34.156,43.5,72.0,70.0,1000.0,500.0,0.209,501.75,114.5,90.688,0.271,70.0,150.625,65.688,69.688,29.703,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,113.875,82.313,0.161,69.938,150.625,65.25,75.438,52.938,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,115.125,101.313,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.4,-0.174,2.39,0.0,1.035,0.335,0.002,0.933,0.735,1.577
2032008,1748,1.0,1.0,1.0,1.0,83.908,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,338.408,22.984,13.078,0.0,80.0,65.0,1.4,1599.125,1610.049,2011.772,663.006,65.113,54.339,70.66,61.028,62.576,1.398,2.138,0.235,71.171,56.891,24.386,20.146,29.047,33.487,117.477,73.819,116.097,45.598,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,100.063,71.938,71.0,0.012,70.0,150.625,65.625,71.813,34.156,43.281,72.0,70.0,1000.0,500.0,0.211,501.75,114.688,90.375,0.271,69.938,150.625,65.625,69.563,26.844,40.531,72.0,70.0,1000.0,500.0,0.209,502.25,113.938,82.25,0.161,69.938,150.625,65.0,75.188,52.969,46.531,72.0,70.0,1000.0,500.0,0.208,498.25,114.75,100.25,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,303.75,529.5,530.5,526.0,0.727,-0.247,4.582,0.0,1.039,0.338,0.002,0.953,0.738,1.501
2032008,1749,1.0,1.0,1.0,1.0,83.773,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,337.237,23.047,13.049,0.0,80.0,65.0,1.4,1599.125,1581.776,2008.06,636.922,64.793,54.232,70.66,60.369,62.141,1.421,2.156,0.235,71.129,56.94,24.692,20.175,29.047,33.487,119.173,71.797,118.239,45.598,59.162,45.413,-10.867,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.219,72.0,70.0,1000.0,500.0,0.025,100.375,72.063,71.0,0.012,70.0,150.625,65.563,71.813,34.156,43.063,72.0,70.0,1000.0,500.0,0.211,503.25,115.313,90.375,0.275,69.938,150.625,65.563,69.563,26.844,41.563,72.0,70.0,1000.0,500.0,0.201,494.25,114.375,82.25,0.161,69.938,150.625,64.75,74.875,56.781,45.781,72.0,70.0,1000.0,500.0,0.211,502.0,114.5,100.0,0.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.454,-0.178,3.108,0.0,1.026,0.337,0.002,0.991,0.748,1.486
