DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1750,1.0,1.0,1.0,1.0,83.572,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,338.408,23.057,13.064,0.0,80.0,65.0,1.4,1599.25,1578.952,2006.205,644.165,64.473,54.339,70.66,60.04,61.705,1.41,2.12,0.231,71.098,56.881,24.998,20.175,29.021,33.38,119.026,70.733,118.46,45.598,59.267,45.413,-10.852,110.0,110.0,72.188,150.625,65.5,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.021,94.0,71.938,71.0,0.012,69.875,150.625,65.375,71.813,34.188,43.281,72.0,70.0,1000.0,500.0,0.211,503.0,115.75,90.5,0.294,69.938,150.625,65.313,69.25,29.719,41.688,72.0,70.0,1000.0,500.0,0.202,493.5,114.563,82.25,0.161,69.813,150.625,64.313,74.625,56.844,46.094,72.0,70.0,1000.0,500.0,0.209,499.75,114.125,99.688,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,304.0,530.5,530.5,526.0,0.27,-0.177,1.884,0.0,1.022,0.338,0.002,1.073,0.752,1.465
2032008,1751,1.0,1.0,1.0,1.0,83.365,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,338.408,22.995,13.049,0.0,80.0,65.0,1.4,1596.125,1584.601,2006.205,641.267,64.26,54.339,70.552,59.82,61.488,1.391,2.095,0.238,71.212,56.893,25.193,20.175,28.995,33.38,118.141,70.201,117.205,45.671,59.372,45.413,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.75,71.938,71.0,0.012,70.0,150.625,65.25,71.75,34.188,44.031,72.0,70.0,1000.0,500.0,0.206,497.5,115.938,90.688,0.279,70.0,150.625,65.0,69.188,29.719,41.594,72.0,70.0,1000.0,500.0,0.205,492.5,114.563,82.313,0.161,69.813,150.625,64.25,74.438,56.875,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,114.563,99.813,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,303.75,530.0,530.5,526.0,0.449,-0.246,3.108,0.0,1.03,0.338,0.002,1.018,0.751,1.533
2032008,1752,1.0,1.0,1.0,1.0,83.116,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,340.749,23.057,13.078,0.0,80.0,65.0,1.4,1597.313,1595.906,2026.62,658.656,64.046,54.125,70.443,59.93,61.27,1.44,2.085,0.235,71.149,56.892,25.304,20.204,28.995,33.487,117.182,70.413,116.171,45.598,59.372,45.413,-10.852,110.0,110.0,71.938,150.625,65.188,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.438,72.063,71.0,0.012,69.875,150.625,65.063,71.625,38.0,43.531,72.0,70.0,1000.0,500.0,0.21,501.75,115.75,90.813,0.27,69.938,150.625,65.0,69.188,29.75,40.406,72.0,70.0,1000.0,500.0,0.213,501.25,114.375,82.25,0.164,69.813,150.625,64.188,74.375,56.938,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,114.75,99.813,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.498,-0.176,3.368,0.0,1.044,0.341,0.002,0.973,0.762,1.538
2032008,1753,1.0,1.0,1.0,1.0,82.939,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,338.408,23.026,13.107,0.0,80.0,65.0,1.4,1597.313,1598.733,2019.195,665.906,64.046,54.232,70.552,60.369,61.379,1.406,2.081,0.235,71.131,56.85,25.332,20.204,28.969,33.487,116.592,70.201,115.433,45.671,59.267,45.413,-10.852,110.0,110.0,71.875,150.625,65.188,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.438,72.063,71.0,0.012,69.875,150.625,65.063,71.625,38.031,44.25,72.0,70.0,1000.0,500.0,0.204,496.5,115.625,90.813,0.282,69.688,150.625,65.0,69.063,29.797,40.156,72.0,70.0,1000.0,500.0,0.213,505.75,114.25,82.125,0.233,69.813,150.625,64.188,74.25,57.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,115.125,100.188,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.575,-0.249,3.856,0.0,1.049,0.338,0.002,1.011,1.082,1.555
2032008,1754,1.0,1.0,1.0,1.0,82.87,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,340.749,23.005,13.122,0.0,80.0,65.0,1.4,1596.75,1600.147,2021.052,652.858,64.26,54.232,70.443,60.918,61.597,1.345,2.163,0.216,71.157,56.895,25.109,20.204,28.956,33.38,115.559,72.223,114.473,45.598,59.267,45.413,-10.867,110.0,110.0,71.875,150.625,65.0,65.938,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.0,0.012,69.875,150.625,64.938,71.563,38.094,43.594,72.0,70.0,1000.0,500.0,0.21,501.5,114.938,90.688,0.267,69.938,150.625,65.0,69.688,29.828,40.156,72.0,70.0,1000.0,500.0,0.212,505.5,114.188,82.938,0.209,69.813,150.625,64.25,74.375,57.063,46.625,72.0,70.0,1000.0,500.0,0.208,498.0,115.188,100.438,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,538.5,536.5,304.0,529.5,530.5,526.0,0.577,-0.178,3.611,0.0,1.019,0.341,0.002,0.936,0.944,1.531
2032008,1755,1.0,1.0,1.0,1.0,82.796,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,339.578,23.099,13.122,0.0,80.0,65.0,1.4,1599.688,1593.079,2022.908,663.006,64.366,54.232,70.552,61.248,61.923,1.364,2.138,0.238,71.16,56.908,24.998,20.204,28.956,33.38,114.822,72.755,113.808,45.671,59.267,45.413,-10.852,110.0,110.0,71.938,150.625,65.188,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,71.0,0.011,69.875,150.625,65.063,71.563,38.125,43.188,72.0,70.0,1000.0,500.0,0.212,502.0,114.688,90.375,0.294,69.938,150.625,65.0,69.813,29.844,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,114.188,84.438,0.205,69.75,150.625,64.313,74.438,59.094,45.781,72.0,70.0,1000.0,500.0,0.212,503.0,115.125,100.438,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,538.5,536.5,304.0,529.0,530.5,526.0,0.557,-0.249,3.386,0.0,1.036,0.34,0.002,1.033,0.882,1.546
2032008,1756,1.0,1.0,1.0,1.0,82.806,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,340.749,23.015,13.166,0.0,80.0,65.0,1.4,1590.313,1601.561,2009.916,660.106,64.58,54.232,70.552,61.467,62.141,1.391,2.085,0.242,71.135,56.905,24.776,20.175,28.944,33.38,118.141,72.649,116.614,45.743,59.372,45.485,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,71.0,0.012,69.875,150.625,65.063,71.625,38.188,43.5,72.0,70.0,1000.0,500.0,0.209,502.0,114.938,90.688,0.286,69.938,150.625,65.188,69.813,27.0,40.375,72.0,70.0,1000.0,500.0,0.209,504.0,114.375,84.5,0.205,69.813,150.625,64.438,74.438,57.219,46.156,72.0,70.0,1000.0,500.0,0.208,499.75,114.75,100.438,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,538.5,536.0,304.0,530.0,530.5,526.0,0.773,-0.249,5.076,0.0,1.042,0.341,0.002,1.003,0.886,1.492
2032008,1757,1.0,1.0,1.0,1.0,82.796,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,338.408,23.026,13.137,0.0,80.0,65.0,1.4,1595.563,1593.079,1998.783,655.757,64.686,54.232,70.443,61.467,62.249,1.44,2.124,0.227,71.091,56.942,24.692,20.204,28.944,33.38,119.69,72.542,118.387,45.671,59.372,45.413,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.0,0.012,69.875,150.625,65.25,71.75,38.219,44.563,72.0,70.0,1000.0,500.0,0.204,492.0,115.625,90.938,0.315,70.0,150.625,65.313,69.875,27.0,40.125,72.0,70.0,1000.0,500.0,0.212,505.25,114.563,84.5,0.183,69.75,150.625,64.75,74.625,59.25,46.031,72.0,70.0,1000.0,500.0,0.209,501.25,114.563,100.063,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,538.0,536.5,304.0,530.0,530.5,526.0,0.636,-0.247,4.331,0.0,1.044,0.338,0.002,1.124,0.795,1.509
2032008,1758,1.0,1.0,1.0,1.0,82.802,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,338.408,23.015,13.049,0.0,80.0,65.0,1.4,1599.75,1590.252,2008.06,644.165,64.793,54.125,70.443,61.467,62.249,1.413,2.141,0.249,71.082,56.88,24.664,20.204,28.969,33.38,117.846,72.223,116.762,45.743,59.477,45.485,-10.852,110.0,110.0,71.875,150.625,65.438,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.25,71.938,71.0,0.012,69.875,150.625,65.25,71.813,38.281,43.531,72.0,70.0,1000.0,500.0,0.208,502.25,116.0,91.688,0.315,70.0,150.625,65.313,69.875,27.0,40.75,72.0,70.0,1000.0,500.0,0.207,501.25,114.875,84.438,0.183,69.75,150.625,64.625,74.625,59.313,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,114.0,99.813,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,538.5,536.5,304.0,530.0,530.5,526.0,0.547,-0.245,3.603,0.0,1.037,0.338,0.002,1.107,0.805,1.475
2032008,1759,1.0,1.0,1.0,1.0,82.819,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,340.749,23.068,13.093,0.0,80.0,65.0,1.4,1607.375,1554.968,2008.06,632.579,64.899,54.125,70.552,61.577,62.358,1.413,2.099,0.257,71.195,56.963,24.609,20.175,28.982,33.38,117.772,72.542,116.614,45.743,59.372,45.485,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,100.563,71.938,71.0,0.012,69.875,150.625,65.375,71.938,38.313,44.719,72.0,70.0,1000.0,500.0,0.203,491.25,116.0,92.125,0.319,70.0,150.625,65.313,69.813,27.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.25,114.875,84.125,0.17,69.75,150.625,64.75,74.75,59.406,46.5,72.0,70.0,1000.0,500.0,0.208,499.5,114.313,100.563,0.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,538.5,536.5,304.0,529.0,530.5,526.0,0.591,-0.248,3.858,0.0,1.02,0.341,0.002,1.101,0.756,1.549
2032008,1800,0.0,1.0,0.0,1.0,82.857,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,339.578,23.235,13.093,0.0,80.0,65.0,1.4,1602.813,1600.147,2017.339,657.207,65.006,54.232,70.552,61.687,62.576,1.406,2.085,0.242,71.148,56.885,24.414,20.146,28.969,33.487,116.223,73.5,115.137,45.671,59.372,45.413,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.063,71.938,71.0,0.012,69.875,150.625,65.375,71.938,0.0,43.719,72.0,70.0,1000.0,500.0,0.209,500.75,115.688,92.5,0.314,70.0,150.625,65.438,69.688,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,114.563,83.625,0.168,69.75,150.625,64.875,74.938,0.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.5,114.75,100.813,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,538.0,536.5,304.0,529.5,530.5,526.0,0.591,-0.247,3.646,0.0,1.002,0.34,0.002,1.052,0.751,1.58
2032008,1801,0.0,1.0,0.0,1.0,82.858,0.0,50.0,50.0,50.0,0.0,0.0,151.053,80.796,0.01,13.035,0.0,80.0,65.0,1.4,875.5,138.635,567.719,12.528,65.006,54.446,70.552,61.797,62.576,0.332,0.272,-0.026,77.654,60.918,24.47,20.204,28.944,33.594,116.297,73.606,115.211,45.598,59.372,45.485,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,15.102,72.0,70.0,1000.0,500.0,0.004,36.156,71.938,71.0,0.012,70.0,150.625,65.5,72.313,0.0,12.164,72.0,70.0,1000.0,500.0,0.042,198.0,114.75,92.313,0.022,69.688,150.625,65.438,69.813,0.0,9.953,72.0,70.0,1000.0,500.0,0.043,199.625,114.25,83.313,0.026,69.813,150.625,64.875,75.063,0.0,12.594,72.0,70.0,1000.0,500.0,0.042,202.75,114.5,100.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.0,-0.107,0.0,0.0,0.151,0.081,0.002,0.071,0.116,0.054
2032008,1802,0.0,1.0,0.0,1.0,82.844,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,146.797,15.829,200.305,78.352,65.006,54.981,70.552,61.906,62.794,0.0,-0.044,-0.048,88.255,69.401,24.72,20.232,28.944,35.845,116.149,73.394,115.137,45.671,59.372,45.485,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,16.031,72.0,70.0,1000.0,500.0,0.0,18.203,71.938,71.0,0.012,69.875,150.625,65.5,72.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,114.063,91.938,0.022,69.438,150.625,65.563,69.875,0.0,26.609,72.0,70.0,1000.0,500.0,0.0,20.781,113.563,83.0,0.026,69.625,150.625,64.938,74.938,0.0,28.5,72.0,70.0,1000.0,500.0,0.001,30.781,113.438,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.07,0.115,0.054
2032008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,146.797,4.494,4.643,1.076,65.006,55.731,70.66,61.906,63.011,0.0,-0.044,-0.044,20.862,20.0,24.637,20.204,28.944,38.096,115.928,73.819,114.916,45.598,59.372,45.485,-10.852,110.0,110.0,71.75,150.625,65.813,66.5,0.0,15.07,72.0,70.0,1000.0,500.0,0.0,16.531,71.938,71.0,0.012,69.75,150.625,66.0,72.25,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,113.313,91.563,0.022,69.125,150.625,65.938,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,112.938,82.938,0.026,69.5,150.625,65.25,74.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.069,0.113,0.052
2032008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.609,4.494,3.107,6.802,65.006,56.266,70.877,61.906,63.338,0.0,-0.044,-0.044,20.002,20.0,24.581,20.146,28.944,38.846,115.633,74.351,114.768,45.598,59.372,45.485,-10.852,110.0,110.0,71.75,150.625,66.0,66.75,0.0,13.914,72.0,70.0,1000.0,500.0,0.0,16.406,72.063,71.0,0.012,69.688,150.625,66.25,72.125,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,112.688,91.313,0.022,69.125,150.625,66.188,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,112.313,82.813,0.026,69.25,150.625,65.625,74.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,111.563,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.068,0.111,0.05
2032008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.391,4.494,3.107,5.371,65.006,56.801,70.985,62.016,63.555,0.0,-0.044,-0.044,20.0,20.0,24.525,20.117,28.918,39.489,115.338,74.884,114.399,45.598,59.372,45.413,-10.852,110.0,110.0,71.75,150.625,66.0,66.938,0.0,12.68,72.0,70.0,1000.0,500.0,0.0,16.766,71.938,71.0,0.012,69.563,150.625,66.5,72.125,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,90.938,0.022,68.938,150.625,66.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,111.688,82.688,0.026,69.188,150.625,65.813,74.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,110.875,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.067,0.109,0.048
2032008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.891,4.494,3.107,8.234,65.113,57.23,71.202,62.126,63.882,0.0,-0.044,-0.044,20.0,20.0,24.442,20.089,28.944,40.025,115.338,75.416,114.473,45.671,59.372,45.485,-10.867,110.0,110.0,71.875,150.625,66.188,67.313,0.0,11.484,72.0,70.0,1000.0,500.0,0.0,16.766,71.938,71.0,0.012,69.375,150.625,66.75,71.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,111.438,90.688,0.022,68.938,150.625,66.688,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,110.813,82.563,0.026,69.063,150.625,66.188,73.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.066,0.106,0.046
2032008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.922,4.494,3.107,-0.356,65.219,57.765,71.31,62.236,64.099,0.0,-0.044,-0.044,20.0,20.0,24.386,20.06,28.918,40.561,115.191,76.054,114.325,45.671,59.267,45.558,-10.852,110.0,110.0,71.75,150.625,66.375,67.563,0.0,10.336,72.0,70.0,1000.0,500.0,0.0,16.375,71.938,71.0,0.012,69.313,150.625,67.0,71.813,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,110.813,90.375,0.022,68.75,150.625,66.75,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,109.688,82.375,0.026,68.938,150.625,66.25,73.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,97.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.065,0.103,0.045
2032008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.234,4.494,3.107,2.508,65.219,58.086,71.418,62.455,64.317,0.0,-0.044,-0.044,20.0,20.0,24.331,20.002,28.924,41.097,115.043,76.48,114.178,45.743,59.372,45.485,-10.852,110.0,110.0,71.875,150.625,66.5,67.938,0.0,9.18,72.0,70.0,1000.0,500.0,0.0,16.344,71.938,71.0,0.012,69.125,150.625,67.25,71.813,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,110.125,90.25,0.022,68.75,150.625,66.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,108.875,82.313,0.026,68.813,150.625,66.625,73.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,108.5,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.063,0.1,0.043
2032008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.125,4.494,3.107,3.939,65.326,58.514,71.527,62.565,64.426,0.0,-0.044,-0.044,20.0,20.0,24.247,19.945,28.944,41.632,114.822,76.906,113.956,45.671,59.372,45.558,-10.852,110.0,110.0,71.875,150.625,66.625,68.063,0.0,7.984,72.0,70.0,1000.0,500.0,0.0,16.625,71.938,71.0,0.012,69.125,150.625,67.438,71.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,109.313,90.063,0.022,68.813,150.625,67.313,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,-0.001,0.0,108.063,82.25,0.026,68.813,150.625,66.813,73.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.061,0.097,0.041
2032008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.547,5.753,3.107,3.939,65.433,58.836,71.635,62.675,64.643,0.0,-0.044,-0.044,20.0,20.0,24.22,19.887,28.924,42.061,114.748,77.438,113.808,45.525,59.267,45.485,-10.852,110.0,110.0,71.875,150.625,66.688,68.125,0.0,6.859,72.0,70.0,1000.0,500.0,0.0,16.219,71.938,71.0,0.012,69.063,150.625,67.688,71.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,108.5,89.813,0.022,68.563,150.625,67.25,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,107.125,82.125,0.026,68.688,150.625,67.0,72.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.038,0.0,0.0,0.035,0.035,0.002,0.06,0.094,0.039
2032008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.625,4.494,3.107,8.234,65.433,59.157,71.744,62.785,64.752,0.0,-0.044,-0.044,20.0,20.0,24.164,19.859,28.956,42.49,114.527,77.864,113.734,44.58,59.372,44.537,-10.852,110.0,110.0,71.875,150.625,66.75,68.438,0.0,5.621,72.0,70.0,1000.0,500.0,0.0,16.578,71.938,71.0,0.012,68.938,150.625,67.938,71.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,107.813,89.625,0.022,68.438,150.625,67.5,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,106.375,82.125,0.026,68.563,150.625,67.188,72.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,106.125,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.038,0.0,0.0,0.035,0.035,0.002,0.058,0.091,0.037
2032008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.516,5.753,3.107,8.234,65.433,59.478,71.852,62.895,64.861,0.0,-0.044,-0.044,20.0,20.0,24.108,19.801,28.944,42.919,114.453,78.289,113.587,44.072,59.372,44.027,-10.852,110.0,110.0,71.938,150.625,66.75,68.625,0.0,4.426,72.0,70.0,1000.0,500.0,0.0,16.75,71.938,71.0,0.012,68.938,150.625,68.063,71.625,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,107.063,89.5,0.022,68.438,150.625,67.5,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,82.125,0.026,68.563,150.625,67.313,72.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.038,0.0,0.0,0.035,0.035,0.002,0.056,0.089,0.034
2032008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.281,4.494,3.107,2.508,65.539,59.692,71.96,63.004,65.078,0.0,-0.044,-0.044,20.0,20.0,24.053,19.772,28.995,43.347,114.306,78.609,113.513,43.854,59.267,43.735,-10.852,110.0,110.0,71.938,150.625,67.063,68.625,0.0,3.313,72.0,70.0,1000.0,500.0,0.0,16.297,71.938,71.0,0.012,68.75,150.625,68.313,71.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,106.25,89.25,0.022,68.313,150.625,67.75,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,82.0,0.026,68.438,150.625,67.563,72.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.002,0.054,0.087,0.033
2032008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.203,4.494,3.107,13.959,65.646,60.013,71.96,63.114,65.078,0.0,-0.044,-0.044,20.0,20.0,23.997,19.715,29.021,43.883,114.01,78.822,113.144,43.636,59.372,43.517,-10.852,110.0,110.0,71.875,150.625,67.188,68.938,0.0,2.16,72.0,70.0,1000.0,500.0,0.0,16.219,71.938,71.0,0.012,68.688,150.625,68.5,71.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,105.688,89.063,0.022,68.313,150.625,67.875,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,104.25,81.813,0.026,68.438,150.625,67.688,72.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.098,0.0,0.0,0.035,0.035,0.002,0.053,0.085,0.031
2032008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.469,4.494,3.107,12.528,65.646,60.227,72.069,63.114,65.187,0.0,-0.044,-0.044,20.0,20.0,23.942,19.715,29.086,44.312,113.863,79.354,113.07,43.563,59.267,43.444,-10.852,110.0,110.0,71.875,150.625,67.188,69.063,0.0,0.958,72.0,70.0,1000.0,500.0,0.0,16.266,71.938,71.0,0.012,68.688,150.625,68.625,71.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,105.063,88.938,0.022,68.25,150.625,68.063,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,81.75,0.026,68.438,150.625,67.938,72.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.099,0.0,0.0,0.035,0.035,0.002,0.051,0.083,0.03
2032008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.547,4.494,3.107,9.665,65.752,60.442,72.069,63.224,65.296,0.0,-0.044,-0.044,20.0,20.0,23.886,19.715,29.086,44.74,113.863,79.567,113.144,43.563,59.267,43.371,-10.852,110.0,110.0,71.938,150.625,67.313,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.938,71.0,0.012,68.688,150.625,68.875,71.313,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,104.375,88.625,0.022,68.25,150.625,68.063,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,81.75,0.026,68.375,150.625,67.938,71.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.002,0.05,0.081,0.028
2032008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,16.453,4.494,3.107,1.076,65.752,60.549,72.177,63.334,65.405,0.0,-0.044,-0.044,20.0,20.0,23.858,19.628,29.073,45.062,113.642,79.886,112.848,43.199,59.372,43.079,-10.852,110.0,110.0,71.875,150.625,67.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,72.063,71.0,0.012,68.688,150.625,69.125,71.25,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,103.75,88.438,0.022,68.25,150.625,68.125,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,81.563,0.026,68.438,150.625,68.25,71.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.049,0.079,0.027
2032008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.453,4.494,3.107,1.076,65.859,60.763,72.177,63.443,65.514,0.0,-0.044,-0.044,20.0,20.0,23.775,19.628,29.099,45.491,113.642,80.205,112.848,43.127,59.267,42.933,-10.852,110.0,110.0,71.938,150.625,67.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.938,71.0,0.012,68.688,150.625,69.25,71.25,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,88.313,0.022,68.25,150.625,68.313,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,81.563,0.026,68.375,150.625,68.375,71.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.157,0.0,0.0,0.035,0.035,0.002,0.047,0.077,0.025
2032008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.688,4.494,3.107,2.508,65.859,60.977,72.285,63.443,65.622,0.0,-0.044,-0.044,20.0,20.0,23.747,19.571,29.138,45.812,113.347,80.418,112.627,42.909,59.267,42.787,-10.867,110.0,110.0,71.875,150.625,67.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,72.063,71.0,0.012,68.438,150.625,69.438,71.188,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,102.563,88.0,0.022,68.125,150.625,68.313,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,81.563,0.026,68.188,150.625,68.5,71.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.097,0.0,0.0,0.035,0.035,0.002,0.046,0.075,0.024
2032008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.219,4.494,3.107,13.959,65.859,61.084,72.285,63.553,65.622,0.0,-0.044,-0.044,20.0,20.0,23.719,19.6,29.125,46.241,113.273,80.631,112.405,42.763,59.162,42.715,-10.852,110.0,110.0,71.875,150.625,67.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.938,71.0,0.012,68.563,150.625,69.625,71.063,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,101.938,87.875,0.022,68.125,150.625,68.438,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,100.938,81.438,0.026,68.188,150.625,68.563,71.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.038,0.0,0.0,0.035,0.035,0.002,0.045,0.074,0.023
2032008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.406,4.494,3.107,6.802,65.966,61.298,72.285,63.663,65.731,0.0,-0.044,-0.044,20.0,20.0,23.664,19.571,29.138,46.562,113.125,80.95,112.405,42.691,59.267,42.569,-10.852,110.0,110.0,71.875,150.625,67.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.938,71.0,0.012,68.563,150.625,69.688,71.063,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,101.375,87.688,0.022,67.938,150.625,68.563,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,81.438,0.026,68.063,150.625,68.813,71.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.044,0.072,0.022
2032008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.672,4.494,3.107,6.802,65.966,61.405,72.394,63.663,65.84,0.0,-0.044,-0.044,20.0,20.0,23.608,19.513,29.164,46.991,112.978,81.163,112.258,42.545,59.267,42.423,-10.852,110.0,110.0,71.875,150.625,67.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.938,71.0,0.012,68.563,150.625,69.875,71.063,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,100.875,87.5,0.022,68.125,150.625,68.688,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,81.25,0.026,68.063,150.625,68.875,71.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,99.063,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.096,0.0,0.0,0.035,0.035,0.002,0.043,0.071,0.02
2032008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.156,4.494,3.107,3.939,65.966,61.512,72.394,63.773,65.84,0.0,-0.044,-0.044,20.0,20.0,23.58,19.456,29.216,47.313,112.904,81.376,112.11,42.473,59.057,42.35,-10.852,110.0,110.0,71.875,150.625,67.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.938,71.0,0.012,68.438,150.625,70.125,71.063,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,100.25,87.313,0.022,68.25,150.625,68.688,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,81.0,0.026,68.063,150.625,68.938,70.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.097,0.0,0.0,0.035,0.035,0.002,0.041,0.069,0.019
2032008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.948,0.0,80.0,65.0,1.4,16.359,4.494,3.107,8.234,66.179,61.512,72.285,63.773,65.84,0.0,-0.044,-0.044,20.0,20.0,23.524,19.427,29.125,47.634,112.904,81.589,112.036,42.4,59.162,42.204,-10.852,110.0,110.0,71.75,150.625,67.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.938,71.0,0.012,68.438,150.625,70.125,70.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,87.25,0.022,67.938,150.625,68.75,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,99.0,81.0,0.026,68.063,150.625,69.063,70.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.151,0.0,0.0,0.035,0.035,0.002,0.04,0.068,0.018
2032008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.281,4.494,3.107,3.939,66.179,61.726,72.502,63.773,65.949,0.0,-0.044,-0.044,20.0,20.0,23.441,19.485,29.151,47.956,112.683,81.802,111.962,42.255,59.162,42.131,-10.852,110.0,110.0,71.875,150.625,67.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.938,71.0,0.012,68.438,150.625,70.25,70.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,99.375,87.125,0.022,67.938,150.625,68.875,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,81.0,0.026,68.0,150.625,69.125,70.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.095,0.0,0.0,0.035,0.035,0.002,0.039,0.067,0.017
2032008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.203,4.494,3.107,2.508,66.286,61.833,72.502,63.883,65.949,0.0,-0.044,-0.044,20.0,20.0,23.413,19.427,29.151,48.277,112.535,82.014,111.815,42.109,59.162,41.912,-10.852,110.0,110.0,71.938,150.625,67.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.938,71.0,0.012,68.438,150.625,70.313,70.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,86.813,0.022,67.938,150.625,68.875,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,98.063,80.938,0.026,68.0,150.625,69.375,70.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.15,0.0,0.0,0.035,0.035,0.002,0.038,0.065,0.015
2032008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.703,4.494,3.107,6.802,66.286,61.941,72.502,63.883,66.058,0.0,-0.044,-0.044,20.0,20.0,23.358,19.427,29.177,48.599,112.388,82.121,111.815,42.109,59.162,41.912,-10.852,110.0,110.0,71.875,150.625,68.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.938,71.0,0.012,68.313,150.625,70.438,70.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.002,0.0,98.375,86.688,0.022,67.938,150.625,69.0,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,97.75,80.875,0.026,68.0,150.625,69.375,70.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.151,0.0,0.0,0.035,0.035,0.002,0.037,0.064,0.014
2032008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.0,4.494,3.107,2.508,66.286,62.048,72.611,63.992,66.058,0.0,-0.044,-0.044,20.0,20.0,23.302,19.37,29.177,48.92,112.462,82.334,111.667,41.964,59.057,41.84,-10.852,110.0,110.0,71.875,150.625,68.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.938,71.0,0.012,68.313,150.625,70.625,70.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,97.813,86.5,0.022,67.938,150.625,69.0,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,97.313,80.875,0.026,67.875,150.625,69.438,70.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.095,0.0,0.0,0.035,0.035,0.002,0.036,0.062,0.014
2032008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.406,4.494,3.107,6.802,66.392,62.155,72.611,63.992,66.166,0.0,-0.044,-0.044,20.0,20.0,23.246,19.341,29.19,49.242,112.314,82.547,111.593,41.891,58.953,41.767,-10.852,110.0,110.0,71.875,150.625,68.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.938,71.0,0.012,68.125,150.625,70.75,70.625,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,97.438,86.25,0.022,67.875,150.625,69.125,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,80.625,0.026,67.875,150.625,69.563,70.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.095,0.0,0.0,0.035,0.035,0.002,0.036,0.061,0.012
2032008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.406,4.494,3.107,2.508,66.499,62.262,72.611,64.102,66.166,0.0,-0.044,-0.044,20.0,20.0,23.191,19.37,29.203,49.456,112.24,82.653,111.519,41.819,59.057,41.621,-10.852,110.0,110.0,71.875,150.625,68.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.938,71.0,0.012,68.313,150.625,70.75,70.625,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,96.938,86.188,0.022,67.875,150.625,69.125,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,80.563,0.026,67.875,150.625,69.563,70.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.15,0.0,0.0,0.035,0.035,0.002,0.034,0.061,0.012
2032008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.094,4.494,3.107,1.076,66.499,62.369,72.611,64.102,66.166,0.0,-0.044,-0.044,20.0,20.0,23.163,19.398,29.177,49.671,112.093,82.866,111.372,41.964,59.057,41.621,-10.852,110.0,110.0,71.875,150.625,68.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.938,71.0,0.012,68.125,150.625,70.813,70.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,96.563,86.0,0.022,67.875,150.625,69.125,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,80.625,0.026,67.875,150.625,69.625,70.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,94.688,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.261,0.0,0.0,0.035,0.035,0.002,0.034,0.058,0.011
2032008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.422,5.753,3.107,5.371,66.499,62.369,72.719,64.102,66.275,0.0,-0.044,-0.044,20.0,20.0,23.135,19.283,29.164,49.992,112.019,82.972,111.298,42.763,59.057,42.496,-10.852,110.0,110.0,71.938,150.625,68.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.938,71.0,0.012,68.125,150.625,70.875,70.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,96.25,85.938,0.022,67.875,150.625,69.125,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,80.563,0.026,67.875,150.625,69.625,70.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.213,0.0,0.0,0.035,0.035,0.002,0.033,0.057,0.01
2032008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.422,4.494,3.107,8.234,66.606,62.476,72.611,64.212,66.275,0.0,-0.044,-0.044,20.0,20.0,23.08,19.312,29.138,50.314,111.872,83.079,111.224,43.054,59.057,42.787,-10.852,110.0,110.0,71.875,150.625,68.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,72.063,71.0,0.012,68.125,150.625,71.0,70.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,95.688,85.688,0.022,67.688,150.625,69.25,70.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,80.438,0.026,67.813,150.625,69.75,70.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.217,0.0,0.0,0.035,0.035,0.002,0.032,0.056,0.01
2032008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.203,4.494,3.107,2.508,66.606,62.583,72.719,64.212,66.384,0.0,-0.044,-0.044,20.0,20.0,23.024,19.197,29.151,50.528,111.798,83.292,111.076,43.199,59.162,42.933,-10.867,110.0,110.0,71.875,150.625,68.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.938,71.0,0.012,68.125,150.625,71.25,70.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,95.313,85.438,0.022,67.688,150.625,69.313,70.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,95.0,80.313,0.026,67.813,150.625,69.938,70.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.5,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.216,0.0,0.0,0.035,0.035,0.002,0.032,0.056,0.008
2032008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.031,4.494,3.107,1.076,66.606,62.583,72.719,64.212,66.384,0.0,-0.044,-0.044,20.0,20.0,22.996,19.312,29.125,50.85,111.724,83.398,110.929,43.199,59.162,43.006,-10.852,110.0,110.0,71.875,150.625,68.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.938,71.0,0.012,68.063,150.625,71.25,70.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,94.813,85.375,0.022,67.688,150.625,69.313,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,80.313,0.026,67.813,150.625,69.938,70.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.158,0.0,0.0,0.035,0.035,0.002,0.03,0.054,0.008
2032008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.891,4.494,3.107,5.371,66.712,62.69,72.719,64.322,66.384,0.0,-0.044,-0.044,20.0,20.0,22.913,19.283,29.125,51.171,111.577,83.504,110.929,43.199,59.057,42.86,-10.852,110.0,110.0,71.875,150.625,68.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.938,71.0,0.012,68.063,150.625,71.375,70.5,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,85.313,0.022,67.688,150.625,69.5,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,80.25,0.026,67.563,150.625,69.938,70.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.279,0.0,0.0,0.035,0.035,0.002,0.03,0.053,0.007
2032008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.453,4.494,3.107,5.371,66.819,62.797,72.827,64.322,66.493,0.0,-0.044,-0.044,20.0,20.0,22.885,19.312,29.086,51.385,111.503,83.611,110.781,43.272,58.953,43.006,-10.852,110.0,110.0,71.875,150.625,68.5,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.938,71.0,0.012,68.063,150.625,71.375,70.5,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,94.125,85.063,0.022,67.688,150.625,69.5,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,80.25,0.026,67.563,150.625,70.188,69.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.221,0.0,0.0,0.035,0.035,0.002,0.029,0.052,0.007
2032008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.375,4.494,3.107,3.939,66.819,62.69,72.611,64.432,66.493,0.0,-0.044,-0.044,20.0,20.0,22.829,19.197,29.073,51.6,111.355,83.717,110.707,43.345,58.953,43.152,-10.852,110.0,110.0,71.875,150.625,68.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,72.063,71.0,0.012,68.063,150.625,71.438,70.5,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,84.938,0.022,67.625,150.625,69.5,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,80.0,0.026,67.563,150.625,70.188,69.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.161,0.0,0.0,0.035,0.035,0.002,0.028,0.052,0.006
2032008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.703,4.494,3.107,2.508,66.819,62.904,72.827,64.432,66.493,0.0,-0.044,-0.044,20.0,20.0,22.774,19.168,29.06,51.921,111.208,83.824,110.559,43.418,58.953,43.152,-10.852,110.0,110.0,71.875,150.625,68.5,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.938,71.0,0.012,68.063,150.625,71.438,70.375,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,84.813,0.022,67.625,150.625,69.625,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,80.0,0.026,67.563,150.625,70.188,69.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.002,0.028,0.05,0.005
2032008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.344,4.494,3.107,3.939,66.819,63.011,72.827,64.322,66.602,0.0,-0.044,-0.044,20.0,20.0,22.746,19.197,29.021,52.136,111.06,83.93,110.412,43.418,58.953,43.225,-10.867,110.0,110.0,71.875,150.625,68.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.938,71.0,0.012,67.938,150.625,71.438,70.375,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,84.688,0.022,67.688,150.625,69.625,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,79.813,0.026,67.5,150.625,70.188,69.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,-0.163,0.0,0.0,0.034,0.035,0.002,0.027,0.05,0.005
2032008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.516,4.494,3.107,2.508,66.925,63.118,72.936,64.541,66.602,0.0,-0.044,-0.044,20.0,20.0,22.69,19.168,28.995,52.35,111.06,84.037,110.412,43.563,58.848,43.371,-10.852,110.0,110.0,71.938,150.625,68.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.938,71.0,0.012,67.938,150.625,71.563,70.375,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,84.5,0.022,67.625,150.625,69.625,70.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,79.813,0.026,67.563,150.625,70.25,69.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.164,0.0,0.0,0.035,0.035,0.002,0.026,0.048,0.004
