DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.422,4.494,3.107,2.508,66.925,63.118,72.936,64.432,66.602,0.0,-0.044,-0.044,20.0,20.0,22.635,19.197,28.995,52.564,110.987,84.143,110.338,43.563,58.953,43.371,-10.852,110.0,110.0,71.875,150.625,68.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,72.063,71.0,0.012,67.938,150.625,71.563,70.375,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,92.313,84.313,0.022,67.625,150.625,69.75,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,79.813,0.026,67.5,150.625,70.375,69.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.002,0.026,0.048,0.003
2032008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.422,4.494,3.107,6.802,66.925,63.225,72.827,64.541,66.602,0.0,-0.044,-0.044,20.0,20.0,22.579,19.168,28.956,52.886,110.839,84.249,110.116,43.563,59.057,43.444,-10.852,110.0,110.0,71.875,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.938,71.0,0.012,67.938,150.625,71.563,70.125,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,92.125,84.188,0.022,67.625,150.625,69.75,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,79.813,0.026,67.5,150.625,70.375,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.002,0.025,0.046,0.003
2032008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.156,4.494,3.107,1.076,67.032,63.332,72.936,64.541,66.602,0.0,-0.044,-0.044,20.0,20.0,22.551,19.111,28.924,53.1,110.692,84.356,110.042,43.563,58.953,43.371,-10.852,110.0,110.0,71.875,150.625,68.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.938,71.0,0.011,67.875,150.625,71.625,70.125,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,91.688,84.125,0.022,67.625,150.625,69.75,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,79.688,0.026,67.375,150.625,70.375,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.002,0.024,0.046,0.002
2032008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.719,4.494,3.107,5.371,67.139,63.332,72.936,64.651,66.71,0.0,-0.044,-0.044,20.0,20.0,22.524,19.082,28.924,53.315,110.618,84.462,109.969,43.636,58.953,43.371,-10.852,110.0,110.0,71.875,150.625,68.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.938,71.0,0.012,67.875,150.625,71.813,70.125,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,83.813,0.022,67.563,150.625,69.75,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,79.625,0.026,67.375,150.625,70.375,69.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.226,0.0,0.0,0.035,0.035,0.002,0.024,0.045,0.002
2032008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.516,5.753,3.107,2.508,67.139,63.439,72.936,64.651,66.819,0.0,-0.044,-0.044,20.0,20.0,22.468,19.053,28.892,53.529,110.47,84.569,109.821,43.636,58.848,43.444,-10.852,110.0,110.0,71.875,150.625,68.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,71.0,0.012,67.875,150.625,71.813,70.0,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,91.125,83.75,0.022,67.563,150.625,69.938,70.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,79.438,0.026,67.375,150.625,70.375,69.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.024,0.044,0.002
2032008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.391,4.494,3.107,5.371,67.139,63.439,72.936,64.541,66.819,0.0,-0.044,-0.044,20.0,20.0,22.44,19.053,28.892,53.743,110.47,84.462,109.821,43.708,58.848,43.444,-10.867,110.0,110.0,71.875,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.938,71.0,0.012,67.75,150.625,71.813,70.125,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,83.75,0.022,67.313,150.625,69.813,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,79.438,0.026,67.375,150.625,70.563,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.229,0.0,0.0,0.035,0.035,0.002,0.023,0.043,0.001
2032008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.391,4.494,3.107,2.508,67.139,63.547,72.936,64.761,66.819,0.0,-0.044,-0.044,20.0,20.0,22.385,19.082,28.892,53.958,110.323,84.675,109.673,43.636,58.953,43.517,-10.852,110.0,110.0,71.875,150.625,68.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.938,71.0,0.012,67.75,150.625,71.813,70.0,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,83.625,0.022,67.563,150.625,69.938,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,79.438,0.026,67.313,150.625,70.625,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.002,0.022,0.043,0.001
2032008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.313,4.494,3.107,5.371,67.245,63.547,73.044,64.761,66.819,0.0,-0.044,-0.044,20.0,20.0,22.329,19.024,28.892,54.172,110.249,84.675,109.599,43.781,58.848,43.59,-10.852,110.0,110.0,71.938,150.625,68.875,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.938,71.0,0.012,67.75,150.625,71.875,69.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,83.313,0.022,67.563,150.625,69.938,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,79.438,0.026,67.313,150.625,70.625,69.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.022,0.041,0.001
2032008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.094,4.494,3.107,1.076,67.245,63.654,73.044,64.761,66.928,0.0,-0.044,-0.044,20.0,20.0,22.301,19.024,28.853,54.386,110.175,84.782,109.526,43.781,58.953,43.59,-10.852,110.0,110.0,71.75,150.625,68.875,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,71.0,0.012,67.75,150.625,71.875,70.0,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,83.188,0.022,67.313,150.625,69.938,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,90.063,79.25,0.026,67.313,150.625,70.625,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.002,0.021,0.041,-0.0
2032008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.5,4.494,3.107,3.939,67.352,63.761,73.044,64.761,66.928,0.0,-0.044,-0.044,20.0,20.0,22.273,19.024,28.866,54.601,109.954,84.782,109.378,43.708,58.848,43.517,-10.852,110.0,110.0,71.875,150.625,68.875,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.938,71.0,0.012,67.75,150.625,71.875,69.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,89.625,83.125,0.022,67.313,150.625,70.125,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,79.25,0.026,67.188,150.625,70.625,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.002,0.021,0.041,-0.0
2032008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.281,4.494,3.107,2.508,67.245,63.761,72.936,64.761,66.928,0.0,-0.044,-0.044,20.0,20.0,22.218,18.996,28.918,54.815,109.954,84.995,109.304,43.781,58.848,43.59,-10.852,110.0,110.0,71.875,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.938,71.0,0.012,67.563,150.625,71.875,69.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,83.0,0.022,67.313,150.625,70.125,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,79.25,0.026,67.313,150.625,70.625,69.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.02,0.039,-0.001
2032008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.078,4.494,3.107,1.076,67.245,63.761,72.936,64.761,66.819,0.0,-0.044,-0.044,20.0,20.0,22.19,18.967,28.918,54.922,109.806,84.995,109.156,43.781,58.848,43.59,-10.852,110.0,110.0,71.875,150.625,69.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.938,71.0,0.012,67.75,150.625,71.875,69.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,82.938,0.022,67.313,150.625,70.125,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,79.063,0.026,67.313,150.625,70.625,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.02,0.039,-0.001
2032008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.594,4.494,3.107,2.508,67.459,63.868,73.044,64.871,66.928,0.0,-0.044,-0.044,20.0,20.0,22.134,18.967,28.892,55.244,109.733,84.995,109.082,43.781,58.743,43.59,-10.867,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.938,71.0,0.012,67.563,150.625,72.0,69.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,82.688,0.022,67.313,150.625,70.25,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,79.063,0.026,67.188,150.625,70.625,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.019,0.038,-0.002
2032008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.094,4.494,3.107,6.802,67.459,63.868,72.936,64.871,67.037,0.0,-0.044,-0.044,20.0,20.0,22.107,18.938,28.918,55.351,109.585,85.101,109.009,43.781,58.953,43.662,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.938,71.0,0.012,67.563,150.625,72.0,69.938,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,82.625,0.022,67.25,150.625,70.125,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,88.813,79.0,0.026,67.188,150.625,70.688,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.019,0.037,-0.002
2032008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.094,4.494,3.107,2.508,67.459,63.975,72.936,64.871,67.037,0.0,-0.044,-0.044,20.0,20.0,22.051,18.938,28.892,55.565,109.511,85.101,108.861,43.781,58.848,43.59,-10.852,110.0,110.0,71.875,150.625,69.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.875,71.0,0.012,67.563,150.625,72.0,69.813,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,88.25,82.5,0.022,67.313,150.625,70.25,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,78.875,0.026,67.188,150.625,70.688,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.018,0.036,-0.002
2032008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.094,4.494,3.107,5.371,67.459,63.975,72.936,64.981,66.928,0.0,-0.044,-0.044,20.0,20.0,22.023,18.938,28.879,55.672,109.364,85.207,108.787,43.781,58.848,43.59,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.938,71.0,0.012,67.563,150.625,72.0,69.813,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,82.375,0.022,67.25,150.625,70.25,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,79.0,0.026,67.0,150.625,70.688,69.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.018,0.036,-0.003
2032008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.234,4.494,3.107,6.802,67.565,64.082,72.936,64.981,66.928,0.0,-0.044,-0.044,20.0,20.0,21.968,18.938,28.879,55.887,109.364,85.207,108.713,43.781,58.848,43.59,-10.852,110.0,110.0,71.75,150.625,69.125,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.938,70.875,0.012,67.438,150.625,72.0,69.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,87.813,82.313,0.022,67.25,150.625,70.313,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,78.75,0.026,67.0,150.625,70.813,68.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.018,0.036,-0.002
2032008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.391,4.494,3.107,5.371,67.565,64.082,72.936,64.981,67.146,0.0,-0.044,-0.044,20.0,20.0,21.94,18.909,28.879,56.101,109.216,85.314,108.566,43.781,58.848,43.662,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.875,70.875,0.012,67.438,150.625,72.125,69.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,82.125,0.022,67.313,150.625,70.313,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,78.75,0.026,67.0,150.625,70.688,68.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.017,0.034,-0.003
2032008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.344,4.494,4.643,2.508,67.565,64.082,72.827,64.981,67.146,0.0,-0.044,-0.044,20.0,20.0,21.912,18.938,28.866,56.316,109.143,85.314,108.492,43.854,58.953,43.735,-10.852,110.0,110.0,71.875,150.625,69.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.938,71.0,0.012,67.438,150.625,72.125,69.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,82.0,0.022,67.25,150.625,70.25,70.625,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,78.75,0.026,67.0,150.625,70.813,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.017,0.034,-0.003
2032008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.203,4.494,3.107,2.508,67.672,64.082,72.827,65.09,67.146,0.0,-0.044,-0.044,20.0,20.0,21.856,18.909,28.853,56.423,109.069,85.314,108.492,43.926,58.953,43.735,-10.852,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.938,71.0,0.012,67.438,150.625,72.125,69.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,81.875,0.022,67.25,150.625,70.25,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,78.625,0.026,67.0,150.625,70.688,68.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.034,0.034,0.002,0.017,0.034,-0.004
2032008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.297,4.494,4.643,1.076,67.565,64.296,72.936,64.981,67.146,0.0,-0.044,-0.044,20.0,20.0,21.801,18.909,28.853,56.637,108.995,85.42,108.344,43.781,58.848,43.662,-10.867,110.0,110.0,71.75,150.625,69.188,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.938,70.875,0.011,67.438,150.625,72.125,69.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,81.813,0.022,67.25,150.625,70.313,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,78.625,0.026,66.875,150.625,70.688,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.102,0.0,0.0,0.035,0.035,0.002,0.016,0.033,-0.004
2032008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.266,4.494,4.643,1.076,67.672,64.296,72.936,65.09,67.037,0.0,-0.044,-0.044,20.0,20.0,21.773,18.909,28.814,56.744,108.848,85.42,108.196,43.854,58.743,43.662,-10.852,110.0,110.0,71.75,150.625,69.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.938,71.0,0.012,67.438,150.625,72.125,69.75,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,81.75,0.022,67.125,150.625,70.313,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,78.5,0.026,66.875,150.625,70.688,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.016,0.032,-0.004
2032008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.453,4.494,3.107,3.939,67.778,64.296,72.936,64.981,67.254,0.0,-0.044,-0.044,20.0,20.0,21.773,18.909,28.814,57.066,108.7,85.42,108.049,43.854,58.953,43.662,-10.852,110.0,110.0,71.875,150.625,69.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.938,71.0,0.012,67.438,150.625,72.0,69.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,86.438,81.5,0.022,67.25,150.625,70.438,70.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.625,0.026,66.875,150.625,70.813,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.166,0.0,0.0,0.035,0.034,0.002,0.016,0.031,-0.005
2032008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.469,4.494,3.107,2.508,67.778,64.403,72.936,65.2,67.254,0.0,-0.04,-0.044,20.0,20.0,21.717,18.881,28.736,57.173,108.626,85.42,107.975,43.854,58.953,43.662,-10.852,110.0,110.0,71.875,150.625,69.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.875,71.0,0.012,67.375,150.625,72.125,69.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,86.188,81.438,0.022,67.125,150.625,70.438,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,78.438,0.026,66.875,150.625,70.688,68.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.015,0.031,-0.005
2032008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.563,4.494,4.643,2.508,67.778,64.403,72.936,65.09,67.254,0.0,-0.04,-0.044,20.0,20.0,21.662,18.881,28.723,57.387,108.553,85.527,107.975,43.854,58.953,43.735,-10.867,110.0,110.0,71.875,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.875,71.0,0.012,67.375,150.625,72.125,69.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,86.0,81.438,0.022,67.125,150.625,70.313,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,78.25,0.026,66.813,150.625,70.688,68.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.015,0.032,-0.005
2032008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.797,4.494,4.643,5.371,67.778,64.403,72.827,65.09,67.254,0.0,-0.044,-0.044,20.0,20.0,21.634,18.881,28.684,57.602,108.405,85.527,107.827,43.854,58.953,43.735,-10.867,110.0,110.0,71.75,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.938,71.0,0.012,67.375,150.625,72.125,69.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,85.688,81.188,0.022,67.125,150.625,70.438,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,78.25,0.026,66.813,150.625,70.688,68.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.102,0.0,0.0,0.035,0.035,0.002,0.014,0.031,-0.005
2032008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.063,4.494,3.107,5.371,67.885,64.51,72.936,65.2,67.254,0.0,-0.044,-0.044,20.0,20.0,21.606,18.881,28.613,57.709,108.331,85.633,107.753,43.854,58.953,43.735,-10.852,110.0,110.0,71.75,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,71.0,0.011,67.375,150.625,72.125,69.438,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,81.125,0.022,67.125,150.625,70.563,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,78.25,0.026,66.875,150.625,70.813,68.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.001,0.014,0.03,-0.005
2032008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.719,4.494,3.107,5.371,67.778,64.51,72.936,65.2,67.254,0.0,-0.044,-0.044,20.0,20.0,21.55,18.881,28.561,57.923,108.258,85.633,107.606,43.926,58.953,43.735,-10.852,110.0,110.0,71.75,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.938,71.0,0.012,67.375,150.625,72.125,69.563,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,80.938,0.022,67.125,150.625,70.563,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,78.25,0.026,66.813,150.625,70.688,68.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.014,0.029,-0.005
2032008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.359,4.494,3.107,5.371,67.992,64.617,72.936,65.2,67.254,0.0,-0.044,-0.04,20.0,20.0,21.523,18.881,28.548,57.923,108.184,85.527,107.532,43.926,58.848,43.808,-10.852,110.0,110.0,71.75,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.875,71.0,0.012,67.375,150.625,72.125,69.438,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,85.188,80.813,0.022,67.125,150.625,70.75,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,78.125,0.026,66.813,150.625,70.688,68.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.014,0.029,-0.005
2032008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.906,4.494,3.107,2.508,67.992,64.51,72.827,65.2,67.363,0.0,-0.044,-0.044,20.0,20.0,21.495,18.852,28.561,58.245,108.11,85.633,107.458,43.926,58.953,43.735,-10.852,110.0,110.0,71.75,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.875,71.0,0.012,67.25,150.625,72.125,69.438,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,80.813,0.022,67.125,150.625,70.563,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,78.063,0.026,66.813,150.625,70.688,68.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.034,0.035,0.002,0.013,0.028,-0.006
2032008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.969,4.494,6.179,6.802,67.992,64.724,72.936,65.31,67.254,0.0,-0.044,-0.044,20.0,20.0,21.467,18.852,28.509,58.352,107.963,85.633,107.31,43.999,59.057,43.808,-10.852,110.0,110.0,71.75,150.625,69.438,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.938,70.875,0.012,67.25,150.625,72.188,69.438,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,84.813,80.688,0.022,67.063,150.625,70.563,70.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,78.063,0.026,66.813,150.625,70.688,68.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.035,0.002,0.013,0.028,-0.006
2032008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.609,4.494,3.107,3.939,67.992,64.724,73.044,65.31,67.254,0.0,-0.044,-0.04,20.0,20.0,21.411,18.823,28.483,58.459,107.889,85.633,107.236,43.926,58.848,43.808,-10.852,110.0,110.0,71.75,150.625,69.5,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.875,71.0,0.012,67.25,150.625,72.188,69.438,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,80.625,0.022,67.063,150.625,70.563,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,78.063,0.026,66.813,150.625,70.688,68.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.013,0.027,-0.007
2032008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.203,4.494,3.107,6.802,68.098,64.831,73.044,65.31,67.363,0.0,-0.04,-0.04,20.0,20.0,21.384,18.852,28.432,58.673,107.889,85.74,107.236,44.072,58.953,43.808,-10.852,110.0,110.0,71.875,150.625,69.5,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.875,70.875,0.012,67.25,150.625,72.125,69.313,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,80.5,0.022,67.063,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,77.938,0.026,66.813,150.625,70.688,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.233,0.0,0.0,0.035,0.035,0.002,0.012,0.027,-0.006
2032008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.391,5.753,3.107,2.508,68.098,64.831,73.044,65.31,67.254,0.0,-0.044,-0.04,20.0,20.0,21.328,18.823,28.432,58.673,107.741,85.74,107.163,43.999,58.953,43.735,-10.867,110.0,110.0,71.75,150.625,69.5,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.938,70.875,0.012,67.25,150.625,72.125,69.313,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,80.313,0.022,67.063,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,77.938,0.026,66.75,150.625,70.688,68.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.002,0.013,0.026,-0.006
2032008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.391,4.494,3.107,6.802,68.098,64.938,73.044,65.31,67.363,0.0,-0.044,-0.044,20.0,20.0,21.328,18.794,28.406,58.995,107.594,85.74,107.015,43.926,59.057,43.808,-10.852,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,70.875,0.012,67.125,150.625,72.188,69.313,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,80.313,0.022,67.063,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,77.813,0.026,66.75,150.625,70.688,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.035,0.035,0.002,0.012,0.026,-0.006
2032008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.344,4.494,3.107,6.802,67.992,64.938,73.044,65.31,67.363,0.0,-0.044,-0.044,20.0,20.0,21.272,18.794,28.354,59.102,107.52,85.74,106.867,43.926,58.953,43.808,-10.867,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.875,70.875,0.012,67.25,150.625,72.125,69.25,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,80.188,0.022,66.938,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,77.813,0.026,66.625,150.625,70.688,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.102,0.0,0.0,0.035,0.035,0.002,0.012,0.026,-0.007
2032008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.406,4.494,3.107,5.371,68.205,64.938,73.044,65.42,67.472,0.0,-0.044,-0.04,20.0,20.0,21.245,18.766,28.295,59.316,107.446,85.74,106.867,43.999,58.953,43.881,-10.867,110.0,110.0,71.75,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.938,70.875,0.012,67.125,150.625,72.438,69.25,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,83.75,80.125,0.022,66.938,150.625,70.563,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,77.813,0.026,66.625,150.625,70.688,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.012,0.025,-0.006
2032008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.313,4.494,3.107,8.234,68.205,64.938,73.044,65.42,67.472,0.0,-0.044,-0.044,20.0,20.0,21.217,18.766,28.257,59.424,107.299,85.74,106.646,43.999,58.953,43.808,-10.852,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.938,71.0,0.012,67.125,150.625,72.188,69.25,0.0,32.125,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,80.0,0.022,66.938,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.625,0.026,66.625,150.625,70.688,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.012,0.025,-0.006
2032008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.578,5.753,3.107,2.508,68.205,64.831,72.936,65.31,67.472,0.0,-0.044,-0.044,20.0,20.0,21.161,18.766,28.244,59.531,107.225,85.74,106.572,43.999,58.953,43.808,-10.852,110.0,110.0,71.75,150.625,69.563,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.875,71.0,0.012,67.125,150.625,72.125,69.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,79.875,0.022,66.938,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,77.563,0.026,66.625,150.625,70.625,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.011,0.025,-0.006
2032008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.641,4.494,3.107,5.371,68.098,65.045,73.044,65.31,67.363,0.0,-0.044,-0.04,20.0,20.0,21.133,18.766,28.218,59.531,107.151,85.74,106.498,43.999,58.848,43.808,-10.867,110.0,110.0,71.75,150.625,69.563,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.875,0.012,67.125,150.625,72.125,69.25,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,79.875,0.022,66.938,150.625,70.75,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,77.563,0.026,66.625,150.625,70.625,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.036,0.035,0.002,0.011,0.024,-0.007
2032008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.359,4.494,3.107,6.802,68.312,65.152,73.044,65.53,67.363,0.0,-0.044,-0.044,20.0,20.0,21.106,18.737,28.153,59.745,107.078,85.74,106.424,43.999,58.953,43.881,-10.852,110.0,110.0,71.75,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.875,70.875,0.012,66.938,150.625,72.125,69.25,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,79.75,0.022,66.938,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,77.563,0.026,66.625,150.625,70.625,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.011,0.023,-0.006
2032008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.344,5.753,4.643,3.939,68.312,65.152,72.936,65.53,67.363,0.0,-0.044,-0.044,20.0,20.0,21.078,18.737,28.14,59.852,106.93,85.74,106.276,44.072,58.953,43.808,-10.867,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.875,71.0,0.012,66.938,150.625,72.188,69.25,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,83.0,79.625,0.022,66.938,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,77.438,0.026,66.438,150.625,70.625,68.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.232,0.0,0.0,0.035,0.035,0.002,0.011,0.023,-0.007
2032008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.938,4.494,3.107,3.939,68.312,65.152,72.936,65.53,67.363,0.0,-0.044,-0.044,20.0,20.0,21.022,18.737,28.127,59.959,106.856,85.74,106.203,43.999,58.953,43.808,-10.852,110.0,110.0,71.75,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.875,70.875,0.012,66.938,150.625,72.125,69.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,79.5,0.022,66.75,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,77.438,0.026,66.438,150.625,70.625,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.01,0.023,-0.007
2032008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.375,4.494,3.107,2.508,68.418,65.152,72.936,65.53,67.581,0.0,-0.044,-0.04,20.0,20.0,21.022,18.708,28.127,60.174,106.782,85.74,106.203,43.999,58.953,43.881,-10.867,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.875,70.875,0.012,66.938,150.625,72.125,69.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,79.5,0.022,66.75,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,77.438,0.026,66.438,150.625,70.625,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.01,0.023,-0.007
2032008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.438,5.753,3.107,2.508,68.418,65.26,72.936,65.53,67.581,0.0,-0.044,-0.044,20.0,20.0,20.967,18.737,28.056,60.281,106.782,85.74,106.129,44.072,58.848,43.954,-10.852,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.938,70.875,0.012,66.938,150.625,72.125,69.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,79.438,0.022,66.75,150.625,70.813,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,77.375,0.026,66.438,150.625,70.625,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.01,0.022,-0.007
2032008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.438,5.753,3.107,8.234,68.418,65.26,72.936,65.53,67.581,0.0,-0.044,-0.04,20.0,20.0,20.939,18.708,27.952,60.388,106.635,85.74,105.981,44.144,58.953,43.881,-10.852,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.875,70.875,0.012,66.875,150.625,72.125,69.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.438,79.375,0.022,66.75,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,77.375,0.026,66.313,150.625,70.563,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.232,0.0,0.0,0.035,0.035,0.002,0.01,0.022,-0.007
2032008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.625,4.494,3.107,6.802,68.525,65.26,72.936,65.53,67.581,0.0,-0.044,-0.04,20.0,20.0,20.883,18.766,27.913,60.495,106.561,85.74,105.907,44.144,58.953,43.954,-10.852,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.875,70.875,0.012,66.938,150.625,72.125,69.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,79.125,0.022,66.75,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,77.25,0.026,66.438,150.625,70.625,68.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.01,0.022,-0.007
2032008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.531,4.494,4.643,1.076,68.312,65.367,72.936,65.639,67.581,0.0,-0.044,-0.04,20.0,20.0,20.883,18.737,27.887,60.603,106.414,85.633,105.76,44.144,58.848,43.881,-10.852,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.875,71.0,0.012,66.75,150.625,72.188,68.938,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,79.063,0.022,66.75,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,77.25,0.026,66.313,150.625,70.625,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.233,0.0,0.0,0.035,0.035,0.002,0.01,0.021,-0.007
2032008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.938,4.494,4.643,6.802,68.418,65.367,72.936,65.639,67.581,0.0,-0.044,-0.04,20.0,20.0,20.855,18.737,27.874,60.817,106.34,85.74,105.612,44.072,58.848,43.881,-10.852,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,70.875,0.012,66.875,150.625,72.125,69.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,78.938,0.022,66.688,150.625,70.813,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,77.25,0.026,66.313,150.625,70.563,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.01,0.021,-0.007
2032008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.609,4.494,3.107,5.371,68.418,65.26,72.827,65.639,67.472,0.0,-0.044,-0.044,20.0,20.0,20.828,18.737,27.835,60.71,106.192,85.633,105.538,44.217,58.953,43.954,-10.852,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.938,70.875,0.012,66.875,150.625,72.125,68.938,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,78.938,0.022,66.75,150.625,70.813,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,76.938,0.026,66.438,150.625,70.563,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,0.001,0.001,-0.148,0.001,0.0,-0.233,0.0,0.0,0.035,0.035,0.002,0.009,0.021,-0.007
2032008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.234,4.494,4.643,2.508,68.525,65.26,72.827,65.639,67.472,0.0,-0.044,-0.04,20.0,20.0,20.8,18.708,27.822,60.817,106.192,85.74,105.464,44.144,58.848,43.954,-10.852,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.875,70.875,0.012,66.875,150.625,72.125,68.938,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.625,78.813,0.022,66.75,150.625,70.938,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,77.063,0.026,66.313,150.625,70.563,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.009,0.021,-0.007
2032008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,16.391,4.494,4.643,2.508,68.631,65.367,72.827,65.639,67.581,0.0,-0.044,-0.04,20.0,20.0,20.772,18.737,27.822,61.031,106.045,85.633,105.39,44.144,58.953,43.954,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.875,70.875,0.012,66.875,150.625,72.125,68.938,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,78.75,0.022,66.75,150.625,70.938,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,76.938,0.026,66.313,150.625,70.563,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.002,0.009,0.021,-0.007
2032008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.688,4.494,4.643,5.371,68.631,65.474,72.936,65.639,67.69,0.0,-0.044,-0.044,20.0,20.0,20.744,18.708,27.796,61.138,105.971,85.74,105.317,44.144,58.848,43.954,-10.852,110.0,110.0,71.75,150.625,69.688,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.875,71.0,0.012,66.875,150.625,72.125,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.313,78.75,0.022,66.688,150.625,70.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,76.938,0.026,66.313,150.625,70.563,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.008,0.02,-0.008
