DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.594,4.494,3.107,6.802,68.631,65.474,72.936,65.749,67.69,0.0,-0.044,-0.04,20.0,20.0,20.716,18.708,27.783,61.246,105.971,85.633,105.243,44.144,58.953,44.027,-10.867,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.875,70.875,0.012,66.875,150.625,72.125,68.938,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.313,78.5,0.022,66.688,150.625,70.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,76.875,0.026,66.25,150.625,70.563,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.009,0.02,-0.008
2032008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.188,4.494,4.643,3.939,68.525,65.581,72.936,65.749,67.581,0.0,-0.044,-0.04,20.0,20.0,20.661,18.737,27.77,61.246,105.824,85.74,105.169,44.217,58.848,43.954,-10.852,110.0,110.0,71.688,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.875,70.875,0.012,66.75,150.625,72.125,68.938,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,78.438,0.022,66.75,150.625,70.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,76.75,0.026,66.313,150.625,70.563,68.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.234,0.0,0.0,0.035,0.035,0.002,0.008,0.02,-0.007
2032008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.672,4.494,4.643,2.508,68.738,65.581,72.936,65.749,67.69,0.0,-0.044,-0.044,20.0,20.0,20.661,18.708,27.764,61.46,105.676,85.74,105.021,44.144,58.953,43.954,-10.867,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.875,71.0,0.012,66.75,150.625,72.125,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,78.438,0.022,66.75,150.625,70.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,76.875,0.026,66.313,150.625,70.375,68.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.008,0.019,-0.008
2032008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.563,4.494,3.107,5.371,68.738,65.474,72.827,65.749,67.69,0.0,-0.044,-0.04,20.0,20.0,20.633,18.708,27.764,61.567,105.602,85.633,104.947,44.217,58.953,43.954,-10.867,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.875,70.875,0.012,66.75,150.625,72.0,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,78.375,0.022,66.75,150.625,70.938,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,76.875,0.026,66.25,150.625,70.375,68.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.232,0.0,0.0,0.035,0.035,0.002,0.008,0.019,-0.008
2032008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.531,4.494,4.643,2.508,68.738,65.581,73.044,65.859,67.69,0.0,-0.044,-0.04,20.0,20.0,20.605,18.679,27.738,61.674,105.529,85.633,104.8,44.217,58.953,44.027,-10.852,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.875,70.875,0.012,66.75,150.625,72.125,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,78.375,0.022,66.688,150.625,70.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,76.75,0.026,66.25,150.625,70.375,68.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.008,0.019,-0.008
2032008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.547,4.494,6.179,2.508,68.631,65.581,72.936,65.749,67.581,0.0,-0.044,-0.04,20.0,20.0,20.577,18.679,27.751,61.674,105.455,85.527,104.726,44.217,58.953,44.027,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.875,70.875,0.012,66.75,150.625,72.0,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,78.25,0.022,66.563,150.625,70.938,70.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,76.75,0.026,66.25,150.625,70.563,68.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.008,0.018,-0.008
2032008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.422,4.494,3.107,2.508,68.738,65.688,73.044,65.859,67.581,0.0,-0.044,-0.04,20.0,20.0,20.55,18.679,27.751,61.781,105.381,85.633,104.652,44.217,59.057,44.027,-10.852,110.0,110.0,71.875,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.875,70.875,0.012,66.688,150.625,72.0,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,78.125,0.022,66.563,150.625,70.938,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.625,0.026,66.25,150.625,70.375,67.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.007
2032008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.422,4.494,4.643,2.508,68.738,65.688,73.044,65.859,67.69,0.0,-0.044,-0.04,20.0,20.0,20.522,18.679,27.751,61.889,105.307,85.633,104.578,44.217,58.953,44.027,-10.852,110.0,110.0,71.875,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.938,70.875,0.012,66.688,150.625,72.0,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,78.125,0.022,66.688,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.625,0.026,66.125,150.625,70.375,67.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.008
2032008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.359,4.494,3.107,3.939,68.845,65.581,72.936,65.749,67.798,0.0,-0.044,-0.04,20.0,20.0,20.494,18.679,27.751,62.103,105.16,85.633,104.504,44.217,58.953,44.027,-10.852,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.875,70.875,0.012,66.688,150.625,72.0,68.875,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,77.938,0.022,66.688,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,76.625,0.026,66.125,150.625,70.375,67.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.007,0.017,-0.008
2032008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.984,4.494,4.643,6.802,68.845,65.795,73.044,65.749,67.69,0.0,-0.044,-0.044,20.0,20.0,20.466,18.679,27.712,62.103,105.086,85.633,104.43,44.217,58.953,44.027,-10.867,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.938,70.75,0.012,66.688,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,77.813,0.022,66.563,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,76.438,0.026,66.125,150.625,70.375,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.007
2032008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.234,4.494,4.643,1.076,68.738,65.688,72.936,65.749,67.69,0.0,-0.044,-0.04,20.0,20.0,20.438,18.679,27.738,62.103,105.012,85.527,104.283,44.29,58.953,44.027,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.875,70.875,0.012,66.688,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,77.813,0.022,66.563,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,76.438,0.026,66.125,150.625,70.375,67.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.235,0.0,0.0,0.035,0.035,0.002,0.007,0.017,-0.008
2032008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.438,4.494,3.107,2.508,68.845,65.795,73.044,65.749,67.798,0.0,-0.044,-0.04,20.0,20.0,20.411,18.651,27.699,62.317,104.939,85.527,104.209,44.217,58.953,44.027,-10.852,110.0,110.0,71.875,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.938,70.875,0.012,66.688,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,77.75,0.022,66.563,150.625,70.938,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,76.438,0.026,66.125,150.625,70.375,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.008
2032008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.094,4.494,6.179,3.939,68.951,65.795,73.044,65.859,67.798,0.0,-0.04,-0.044,20.0,20.0,20.411,18.651,27.699,62.425,104.865,85.633,104.135,44.29,58.848,44.027,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.875,70.875,0.012,66.625,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,77.625,0.022,66.563,150.625,70.938,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,76.375,0.026,66.063,150.625,70.375,67.938,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.236,0.0,0.0,0.035,0.035,0.002,0.007,0.017,-0.008
2032008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.5,5.753,6.179,3.939,68.951,65.795,72.936,65.969,67.798,0.0,-0.044,-0.044,20.0,20.0,20.355,18.651,27.66,62.532,104.791,85.527,104.061,44.29,59.057,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,70.875,0.012,66.688,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,77.625,0.022,66.563,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,76.375,0.026,66.063,150.625,70.375,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.008
2032008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.313,4.494,4.643,3.939,68.845,65.902,73.152,65.859,67.69,0.0,-0.044,-0.044,20.0,20.0,20.299,18.651,27.647,62.425,104.717,85.42,103.987,44.29,58.953,44.027,-10.852,110.0,110.0,71.875,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.875,70.75,0.012,66.625,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,77.563,0.022,66.438,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,76.375,0.026,66.063,150.625,70.375,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.035,0.002,0.007,0.016,-0.008
2032008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.344,4.494,6.179,3.939,68.951,65.795,73.044,65.969,67.798,0.0,-0.044,-0.04,20.0,20.0,20.299,18.622,27.621,62.639,104.57,85.527,103.84,44.29,59.057,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.875,70.75,0.012,66.625,150.625,72.0,68.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,77.563,0.022,66.438,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,76.25,0.026,66.063,150.625,70.25,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.008
2032008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.328,4.494,6.179,2.508,68.951,65.795,73.044,65.859,67.798,0.0,-0.044,-0.044,20.0,20.0,20.272,18.622,27.621,62.746,104.496,85.527,103.766,44.29,59.057,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.875,0.012,66.625,150.625,71.875,68.625,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,77.313,0.022,66.438,150.625,70.938,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,76.25,0.026,66.063,150.625,70.25,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.034,0.002,0.007,0.016,-0.008
2032008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,16.813,4.494,6.179,2.508,68.951,66.009,73.152,65.969,67.798,0.0,-0.044,-0.044,20.0,20.0,20.244,18.622,27.621,62.853,104.422,85.42,103.692,44.29,58.953,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.938,70.75,0.012,66.625,150.625,71.875,68.625,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,77.313,0.022,66.438,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,76.25,0.026,65.875,150.625,70.375,67.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.008
2032008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.531,4.494,6.179,1.076,69.058,66.009,73.152,65.969,67.798,0.0,-0.044,-0.04,20.0,20.0,20.216,18.622,27.621,62.96,104.349,85.527,103.618,44.29,59.057,44.1,-10.867,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.938,70.75,0.012,66.375,150.625,71.875,68.625,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,77.25,0.022,66.438,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,76.25,0.026,66.063,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.008
2032008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.734,4.494,4.643,2.508,68.951,66.009,73.152,65.859,67.69,0.0,-0.044,-0.044,20.0,20.0,20.188,18.622,27.621,62.853,104.275,85.42,103.47,44.362,58.953,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.875,70.75,0.012,66.375,150.625,71.875,68.625,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,77.25,0.022,66.438,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,76.125,0.026,66.063,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.008
2032008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.813,4.494,4.643,2.508,68.951,66.009,73.152,65.969,67.69,0.0,-0.044,-0.04,20.0,20.0,20.16,18.622,27.621,62.96,104.201,85.314,103.397,44.362,58.848,44.1,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.813,70.75,0.012,66.375,150.625,71.875,68.563,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,77.125,0.022,66.438,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,76.125,0.026,65.875,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.236,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2032008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.734,4.494,4.643,2.508,69.058,66.009,73.152,65.859,67.798,0.0,-0.044,-0.044,20.0,20.0,20.133,18.593,27.647,63.175,104.054,85.314,103.397,44.362,58.953,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.875,70.875,0.012,66.375,150.625,71.875,68.563,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,77.0,0.022,66.438,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,76.063,0.026,65.875,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.234,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2032008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.438,4.494,6.179,3.939,68.951,66.009,73.152,66.079,67.798,0.0,-0.044,-0.044,20.0,20.0,20.105,18.593,27.647,63.068,103.98,85.314,103.323,44.362,58.953,44.173,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.875,70.875,0.012,66.375,150.625,71.875,68.563,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,76.938,0.022,66.375,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,76.063,0.026,66.063,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.009
2032008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.266,4.494,4.643,2.508,69.165,66.116,73.152,66.079,67.907,0.0,-0.044,-0.044,20.0,20.0,20.077,18.593,27.634,63.282,103.906,85.314,103.175,44.29,58.953,44.1,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.875,70.75,0.012,66.625,150.625,71.875,68.563,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,76.938,0.022,66.375,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,76.063,0.026,65.875,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.007
2032008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.578,4.494,6.179,1.076,69.165,66.116,73.152,66.079,67.907,0.0,-0.044,-0.044,20.0,20.0,20.049,18.564,27.634,63.389,103.832,85.42,103.175,44.362,58.953,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.875,70.875,0.012,66.375,150.625,71.875,68.563,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,76.938,0.022,66.375,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,76.063,0.026,65.875,150.625,70.188,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.008
2032008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.547,4.494,7.715,3.939,69.165,66.116,73.152,65.969,67.798,0.0,-0.044,-0.04,20.0,20.0,20.049,18.564,27.647,63.389,103.832,85.314,103.027,44.435,58.953,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.875,70.875,0.012,66.375,150.625,71.875,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,76.75,0.022,66.438,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,75.875,0.026,65.75,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2032008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,16.688,4.494,4.643,1.076,69.165,66.116,73.152,66.079,67.907,0.0,-0.044,-0.044,20.0,20.0,20.021,18.564,27.621,63.496,103.685,85.207,102.954,44.362,58.848,44.173,-10.867,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.938,70.75,0.012,66.375,150.625,71.875,68.563,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,76.625,0.022,66.375,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,75.875,0.026,65.75,150.625,70.25,67.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2032008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.875,5.753,4.643,1.076,69.165,66.116,73.044,66.079,67.907,0.0,-0.044,-0.044,20.0,20.0,19.966,18.564,27.608,63.603,103.537,85.314,102.88,44.435,58.953,44.173,-10.852,110.0,110.0,71.688,150.625,70.0,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.875,70.875,0.012,66.313,150.625,71.875,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.438,76.563,0.022,66.375,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.875,0.026,65.75,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.006,0.013,-0.008
2032008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.609,5.753,6.179,2.508,69.271,66.223,73.152,66.079,67.907,0.0,-0.044,-0.04,20.0,20.0,19.994,18.535,27.595,63.711,103.464,85.207,102.732,44.362,59.057,44.173,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.875,70.875,0.012,66.313,150.625,71.813,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.313,76.563,0.022,66.375,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.625,0.026,65.75,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.008
2032008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,16.609,4.494,6.179,2.508,69.165,66.223,73.261,66.079,67.798,0.0,-0.04,-0.04,20.0,20.0,19.938,18.535,27.621,63.603,103.39,85.207,102.658,44.435,58.953,44.173,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.875,70.875,0.012,66.313,150.625,71.813,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,76.563,0.022,66.375,150.625,71.125,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,75.625,0.026,65.75,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.005,0.013,-0.008
2032008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.719,4.494,4.643,1.076,69.271,66.116,73.152,66.079,67.798,0.0,-0.044,-0.04,20.0,20.0,19.91,18.535,27.66,63.818,103.316,85.207,102.584,44.29,58.953,44.173,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.625,0.012,66.313,150.625,71.813,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,76.438,0.022,66.125,150.625,71.063,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,75.75,0.026,65.75,150.625,70.063,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.006,0.013,-0.008
2032008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.516,4.494,6.179,1.076,69.271,66.223,73.261,66.188,67.907,0.0,-0.044,-0.04,20.0,20.0,19.882,18.535,27.66,63.818,103.242,85.314,102.511,44.435,58.953,44.173,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.625,0.012,66.313,150.625,71.813,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,76.438,0.022,66.375,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.75,0.026,65.75,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.008
2032008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.391,4.494,4.643,2.508,69.165,66.33,73.152,66.079,67.798,0.0,-0.044,-0.044,20.0,20.0,19.854,18.535,27.673,63.818,103.168,85.207,102.437,44.435,59.057,44.246,-10.852,110.0,110.0,71.688,150.625,70.0,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.75,0.012,66.313,150.625,71.813,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,76.313,0.022,66.125,150.625,71.125,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.625,0.026,65.75,150.625,70.188,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.013,-0.008
2032008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.453,4.494,6.179,1.076,69.271,66.116,73.152,66.188,67.798,0.0,-0.044,-0.04,20.0,20.0,19.854,18.507,27.647,63.925,103.095,85.207,102.363,44.435,58.953,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.875,70.75,0.012,66.313,150.625,71.813,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.313,0.022,66.125,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,75.625,0.026,65.625,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.008
2032008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.328,4.494,4.643,2.508,69.271,66.223,73.152,66.079,67.907,0.0,-0.044,-0.04,20.0,20.0,19.827,18.507,27.673,63.925,103.021,85.207,102.215,44.362,59.057,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.875,70.875,0.012,66.313,150.625,71.813,68.375,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.313,0.022,66.125,150.625,71.063,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,75.563,0.026,65.625,150.625,70.188,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.008
2032008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.953,4.494,4.643,1.076,69.271,66.223,73.152,66.188,67.798,0.0,-0.044,-0.044,20.0,20.0,19.799,18.507,27.673,64.032,102.873,85.207,102.141,44.362,59.057,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.813,70.75,0.012,66.313,150.625,71.813,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.0,0.022,66.125,150.625,71.125,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,75.438,0.026,65.625,150.625,70.063,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.006,0.013,-0.008
2032008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.766,4.494,4.643,1.076,69.271,66.223,73.152,66.079,68.016,0.0,-0.044,-0.044,20.0,20.0,19.771,18.507,27.673,64.032,102.873,85.101,102.141,44.435,58.953,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.875,70.75,0.012,66.313,150.625,71.813,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,76.0,0.022,66.375,150.625,71.125,70.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,75.563,0.026,65.75,150.625,70.063,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.007
2032008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,16.734,4.494,4.643,2.508,69.271,66.437,73.261,66.298,68.016,0.0,-0.044,-0.04,20.0,20.0,19.743,18.507,27.673,64.247,102.726,85.101,101.994,44.435,59.057,44.246,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.875,70.75,0.011,66.188,150.625,71.813,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,76.0,0.022,66.125,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.563,0.026,65.625,150.625,70.063,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.007
2032008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.719,5.753,4.643,1.076,69.378,66.437,73.261,66.188,67.907,0.0,-0.044,-0.04,20.0,20.0,19.715,18.478,27.673,64.354,102.652,85.101,101.92,44.435,58.953,44.246,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.813,70.75,0.012,66.188,150.625,71.625,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,75.938,0.022,66.125,150.625,71.125,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.438,0.026,65.625,150.625,70.063,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.008
2032008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.375,4.494,4.643,-0.356,69.271,66.33,73.152,66.298,67.907,0.0,-0.044,-0.04,20.0,20.0,19.688,18.507,27.699,64.247,102.578,84.995,101.846,44.435,59.057,44.246,-10.867,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.875,70.75,0.012,66.188,150.625,71.625,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,75.938,0.022,66.125,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.25,0.026,65.625,150.625,70.063,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.013,-0.008
2032008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.438,4.494,7.715,2.508,69.484,66.437,73.369,66.298,68.016,0.0,-0.044,-0.04,20.0,20.0,19.66,18.478,27.686,64.461,102.505,84.995,101.772,44.435,59.057,44.246,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.938,70.625,0.012,66.188,150.625,71.625,68.313,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,75.938,0.022,66.125,150.625,71.313,69.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,75.438,0.026,65.625,150.625,70.063,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.008
2032008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.359,4.494,6.179,1.076,69.484,66.437,73.369,66.298,68.016,0.0,-0.044,-0.04,20.0,20.0,19.632,18.478,27.712,64.461,102.505,84.995,101.698,44.508,58.953,44.246,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,70.75,0.012,66.188,150.625,71.625,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,75.813,0.022,66.125,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,75.438,0.026,65.625,150.625,70.063,67.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.008
2032008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.234,4.494,6.179,1.076,69.484,66.437,73.261,66.188,68.016,0.0,-0.044,-0.044,20.0,20.0,19.604,18.449,27.634,64.568,102.357,84.995,101.624,44.508,59.162,44.246,-10.852,110.0,110.0,71.875,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.875,70.75,0.012,66.188,150.625,71.563,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,75.813,0.022,66.125,150.625,71.063,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,75.25,0.026,65.625,150.625,69.938,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.233,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.008
2032008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.688,4.494,7.715,1.076,69.484,66.544,73.261,66.298,68.016,0.0,-0.044,-0.04,20.0,20.0,19.604,18.449,27.751,64.568,102.357,84.995,101.551,44.58,59.057,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.625,0.012,66.188,150.625,71.625,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,75.75,0.022,66.125,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,75.25,0.026,65.5,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.0,-0.17,0.0,0.0,0.034,0.035,0.002,0.004,0.011,-0.007
2032008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.656,4.494,4.643,1.076,69.484,66.544,73.261,66.298,68.016,0.0,-0.04,-0.04,20.0,20.0,19.576,18.478,27.77,64.675,102.21,84.995,101.477,44.508,59.057,44.319,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.875,70.75,0.012,66.188,150.625,71.625,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.125,75.5,0.022,66.063,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,75.25,0.026,65.625,150.625,70.063,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.007
2032008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.391,4.494,4.643,2.508,69.378,66.544,73.261,66.298,67.907,0.0,-0.044,-0.04,20.0,20.0,19.549,18.478,27.725,64.675,102.136,84.888,101.329,44.435,59.057,44.319,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.875,70.625,0.012,66.188,150.625,71.625,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,75.5,0.022,66.125,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,75.125,0.026,65.625,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.034,0.002,0.005,0.011,-0.008
2032008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.438,4.494,3.107,1.076,69.484,66.437,73.261,66.298,68.125,0.0,-0.04,-0.04,20.0,20.0,19.521,18.449,27.738,64.782,102.062,84.888,101.329,44.508,58.953,44.319,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.875,70.625,0.012,66.063,150.625,71.625,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,75.75,0.022,66.125,150.625,71.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,75.125,0.026,65.625,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.007
2032008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.594,5.753,4.643,1.076,69.591,66.544,73.261,66.408,68.016,0.0,-0.04,-0.04,20.0,20.0,19.493,18.449,27.725,64.782,102.062,84.888,101.255,44.508,59.057,44.319,-10.867,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.875,70.75,0.012,66.063,150.625,71.625,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,75.438,0.022,66.063,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,75.125,0.026,65.5,150.625,70.063,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.034,0.002,0.004,0.011,-0.007
2032008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.719,4.494,6.179,1.076,69.484,66.651,73.369,66.408,68.016,0.0,-0.044,-0.044,20.0,20.0,19.493,18.449,27.725,64.89,101.841,84.782,101.108,44.508,59.057,44.319,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.875,70.625,0.012,66.063,150.625,71.563,68.188,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,75.438,0.022,66.063,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,75.0,0.026,65.625,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.007
2032008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.719,5.753,6.179,2.508,69.591,66.651,73.261,66.408,68.016,0.0,-0.044,-0.044,20.0,20.0,19.465,18.449,27.751,64.997,101.767,84.782,101.034,44.508,59.057,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.625,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,75.375,0.022,66.063,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,75.0,0.026,65.5,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.007
2032008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.516,5.753,4.643,1.076,69.591,66.651,73.261,66.408,68.016,0.0,-0.044,-0.04,20.0,20.0,19.437,18.449,27.725,64.997,101.693,84.782,100.96,44.58,59.057,44.392,-10.867,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.875,70.625,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,75.375,0.022,66.125,150.625,71.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,75.0,0.026,65.5,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.007
2032008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.078,4.494,4.643,1.076,69.698,66.544,73.152,66.298,68.016,0.0,-0.044,-0.04,20.0,20.0,19.41,18.449,27.725,64.997,101.62,84.675,100.886,44.508,59.162,44.319,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.875,70.75,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,75.25,0.022,66.063,150.625,71.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,75.0,0.026,65.5,150.625,69.938,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.01,-0.006
2032008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.75,5.753,6.179,1.076,69.591,66.651,73.261,66.518,68.125,0.0,-0.044,-0.04,20.0,20.0,19.41,18.449,27.699,65.104,101.546,84.675,100.812,44.508,59.057,44.319,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.875,70.75,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,75.25,0.022,66.063,150.625,71.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.938,0.026,65.5,150.625,69.938,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
