DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.813,4.494,6.179,1.076,69.698,66.651,73.261,66.408,68.125,0.0,-0.04,-0.04,20.0,20.0,19.382,18.42,27.712,65.104,101.546,84.569,100.738,44.508,59.162,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.813,70.625,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,75.25,0.022,66.063,150.625,71.313,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,75.0,0.026,65.5,150.625,69.938,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
2032008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.578,4.494,3.107,2.508,69.698,66.758,73.261,66.408,68.125,0.0,-0.044,-0.04,20.0,20.0,19.326,18.42,27.712,65.211,101.398,84.569,100.664,44.508,59.057,44.392,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.875,70.625,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,75.125,0.022,66.063,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,75.0,0.026,65.5,150.625,69.75,67.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.006
2032008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.453,5.753,4.643,1.076,69.591,66.758,73.152,66.408,68.125,0.0,-0.044,-0.04,20.0,20.0,19.354,18.42,27.673,65.211,101.325,84.675,100.591,44.58,58.953,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.813,70.75,0.012,66.063,150.625,71.563,68.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,75.125,0.022,65.938,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,74.938,0.026,65.5,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
2032008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.484,4.494,4.643,1.076,69.591,66.651,73.152,66.408,68.016,0.0,-0.044,-0.044,20.0,20.0,19.326,18.42,27.673,65.211,101.251,84.675,100.517,44.58,59.057,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.438,0.012,66.063,150.625,71.563,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,75.125,0.022,66.063,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,74.813,0.026,65.5,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.01,-0.007
2032008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.719,4.494,4.643,1.076,69.591,66.758,73.152,66.518,68.016,0.0,-0.044,-0.044,20.0,20.0,19.271,18.42,27.673,65.318,101.177,84.569,100.443,44.653,59.057,44.392,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.875,70.625,0.012,66.0,150.625,71.438,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.938,0.022,66.063,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.813,0.026,65.5,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.007
2032008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.875,4.494,6.179,1.076,69.804,66.758,73.261,66.518,68.125,0.0,-0.044,-0.04,20.0,20.0,19.271,18.42,27.647,65.425,101.103,84.462,100.369,44.653,59.162,44.392,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.875,70.625,0.012,66.0,150.625,71.563,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,74.938,0.022,65.938,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.813,0.026,65.438,150.625,69.625,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.235,0.0,0.0,0.034,0.035,0.002,0.004,0.009,-0.007
2032008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.453,4.494,4.643,1.076,69.804,66.758,73.261,66.518,68.125,0.0,-0.044,-0.04,20.0,20.0,19.243,18.42,27.686,65.425,101.03,84.569,100.295,44.58,59.162,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.438,0.012,66.0,150.625,71.438,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,74.813,0.022,66.063,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.625,0.026,65.438,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.034,0.002,0.004,0.01,-0.006
2032008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.938,4.494,6.179,-0.356,69.698,66.758,73.152,66.518,68.016,0.0,-0.044,-0.04,20.0,20.0,19.243,18.42,27.66,65.425,101.03,84.569,100.295,44.653,59.057,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.875,70.438,0.012,66.0,150.625,71.438,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.063,74.813,0.022,66.063,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.813,0.026,65.438,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.009,-0.006
2032008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.703,4.494,6.179,1.076,69.804,66.758,73.152,66.408,68.125,0.0,-0.04,-0.044,20.0,20.0,19.215,18.42,27.673,65.533,100.882,84.569,100.148,44.58,59.162,44.465,-10.852,110.0,110.0,71.75,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.875,70.625,0.012,66.0,150.625,71.438,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,76.063,74.75,0.022,65.938,150.625,71.125,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,74.813,0.026,65.438,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.007
2032008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.906,4.494,6.179,1.076,69.698,66.866,73.261,66.518,68.016,0.0,-0.04,-0.04,20.0,20.0,19.215,18.42,27.699,65.533,100.808,84.462,100.074,44.726,59.162,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.875,70.625,0.012,66.0,150.625,71.438,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.75,0.022,65.938,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,74.625,0.026,65.438,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.0,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.007
2032008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.781,4.494,7.715,1.076,69.698,66.758,73.152,66.518,68.016,0.0,-0.04,-0.044,20.0,20.0,19.159,18.392,27.712,65.533,100.735,84.249,100.0,44.653,59.162,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.875,70.625,0.012,66.0,150.625,71.438,68.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.75,0.022,65.938,150.625,71.125,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.625,0.026,65.438,150.625,69.75,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.034,0.002,0.004,0.009,-0.007
2032008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.781,4.494,4.643,2.508,69.804,66.866,73.261,66.628,68.125,0.0,-0.044,-0.04,20.0,20.0,19.187,18.392,27.699,65.747,100.661,84.249,99.926,44.653,59.057,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.875,70.625,0.012,66.0,150.625,71.438,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,74.688,0.022,65.938,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.625,0.026,65.438,150.625,69.75,67.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.006
2032008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.734,4.494,7.715,1.076,69.911,66.866,73.152,66.518,68.125,0.0,-0.044,-0.04,20.0,20.0,19.159,18.392,27.686,65.64,100.587,84.356,99.852,44.653,59.267,44.465,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.625,0.012,66.0,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.688,0.022,65.938,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.625,0.026,65.438,150.625,69.625,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.007
2032008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.516,4.494,6.179,1.076,69.911,66.866,73.044,66.518,68.125,0.0,-0.044,-0.044,20.0,20.0,19.132,18.392,27.634,65.854,100.513,84.356,99.778,44.653,59.057,44.465,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.875,70.625,0.012,66.0,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.688,0.022,65.938,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.563,0.026,65.438,150.625,69.625,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.007
2032008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.469,4.494,6.179,2.508,69.804,66.973,73.152,66.628,68.016,0.0,-0.044,-0.04,20.0,20.0,19.132,18.392,27.634,65.747,100.44,84.249,99.705,44.653,59.057,44.465,-10.852,110.0,110.0,71.75,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.813,70.625,0.012,66.0,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.688,0.022,65.938,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.625,0.026,65.25,150.625,69.625,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.007
2032008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.75,4.494,6.179,1.076,69.804,66.973,73.152,66.628,68.125,0.0,-0.044,-0.044,20.0,20.0,19.104,18.392,27.647,65.747,100.366,84.249,99.631,44.653,59.057,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,70.438,0.012,65.75,150.625,71.438,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,74.313,0.022,65.938,150.625,71.438,69.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.563,0.026,65.25,150.625,69.625,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2032008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.188,4.494,6.179,1.076,69.911,66.866,73.044,66.518,68.234,0.0,-0.044,-0.04,20.0,20.0,19.104,18.392,27.621,65.961,100.292,84.249,99.557,44.653,59.057,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.875,70.438,0.012,66.0,150.625,71.375,67.688,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,74.313,0.022,65.938,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.563,0.026,65.25,150.625,69.625,67.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.006
2032008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.344,4.494,6.179,1.076,69.911,66.973,73.152,66.628,68.234,0.0,-0.04,-0.044,20.0,20.0,19.076,18.392,27.634,65.961,100.218,84.249,99.483,44.726,59.162,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,70.438,0.012,65.75,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,74.313,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.438,0.026,65.25,150.625,69.625,67.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.006
2032008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.609,5.753,6.179,1.076,69.804,66.973,73.152,66.628,68.125,0.0,-0.044,-0.044,20.0,20.0,19.048,18.392,27.647,65.854,100.145,84.143,99.409,44.726,59.057,44.465,-10.852,110.0,110.0,71.875,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.875,70.625,0.012,65.75,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,74.313,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.313,0.026,65.25,150.625,69.625,67.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.006
2032008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.734,4.494,6.179,1.076,69.911,66.973,73.152,66.628,68.234,0.0,-0.04,-0.044,20.0,20.0,19.048,18.392,27.608,66.069,100.071,84.143,99.261,44.726,59.162,44.537,-10.852,110.0,110.0,71.75,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.875,70.438,0.012,65.75,150.625,71.25,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,74.313,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.438,0.026,65.25,150.625,69.625,67.375,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.006
2032008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.922,5.753,6.179,1.076,69.804,66.866,73.044,66.628,68.125,0.0,-0.044,-0.04,20.0,20.0,19.048,18.392,27.595,65.961,99.997,84.143,99.261,44.726,59.162,44.537,-10.852,110.0,110.0,71.75,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.875,70.625,0.012,65.75,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,74.25,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.438,0.026,65.25,150.625,69.625,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.006
2032008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.672,4.494,3.107,1.076,69.804,67.08,73.152,66.737,68.234,0.0,-0.044,-0.04,20.0,20.0,19.02,18.392,27.583,66.176,99.923,84.143,99.188,44.726,59.162,44.537,-10.867,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.875,70.438,0.012,65.75,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,74.25,0.022,65.938,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.438,0.026,65.25,150.625,69.625,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.008,-0.006
2032008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.344,4.494,6.179,1.076,69.804,67.08,73.152,66.737,68.125,0.0,-0.04,-0.04,20.0,20.0,18.993,18.392,27.57,66.069,99.85,84.037,99.114,44.799,59.267,44.537,-10.852,110.0,110.0,71.875,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.813,70.438,0.012,65.75,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,74.125,0.022,65.75,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.313,0.026,65.188,150.625,69.563,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.035,0.035,0.002,0.004,0.008,-0.007
2032008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.438,4.494,4.643,1.076,70.018,66.973,73.044,66.737,68.234,0.0,-0.044,-0.04,20.0,20.0,18.993,18.363,27.57,66.283,99.776,83.93,99.04,44.799,59.162,44.61,-10.852,110.0,110.0,71.875,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.438,0.012,65.75,150.625,71.375,67.75,0.0,32.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,74.125,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.313,0.026,65.188,150.625,69.625,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.006
2032008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.594,4.494,4.643,1.076,70.018,66.973,73.044,66.628,68.234,0.0,-0.044,-0.04,20.0,20.0,18.965,18.392,27.557,66.283,99.702,84.037,98.966,44.799,59.162,44.61,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.938,70.438,0.012,65.75,150.625,71.25,67.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,74.125,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.313,0.026,65.188,150.625,69.563,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.007
2032008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,20.383,4.494,4.643,2.508,70.018,67.08,73.152,66.628,68.234,0.0,-0.044,-0.044,20.0,20.0,18.937,18.392,27.57,66.283,99.628,83.824,98.892,44.799,59.267,44.537,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.875,70.438,0.012,65.75,150.625,71.375,67.688,0.0,31.375,72.0,70.0,1000.0,500.0,0.0,4.262,75.063,74.063,0.022,65.938,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.25,0.026,65.188,150.625,69.563,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.237,0.0,0.0,0.035,0.035,0.003,0.003,0.008,-0.006
2032008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,20.734,5.753,4.643,1.076,69.911,66.973,73.044,66.737,68.125,0.0,-0.04,-0.04,20.0,20.0,18.937,18.392,27.544,66.283,99.554,83.93,98.818,44.799,59.162,44.61,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.875,70.438,0.011,65.75,150.625,71.25,67.688,0.0,31.0,72.0,70.0,1000.0,500.0,0.0,5.07,75.063,74.063,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.25,0.026,65.25,150.625,69.625,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,-0.072,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.006
2032008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,21.363,4.494,4.643,2.508,70.018,66.973,73.044,66.737,68.234,0.0,-0.044,-0.04,20.0,20.0,18.937,18.363,27.557,66.39,99.481,83.93,98.745,44.799,59.162,44.61,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.875,70.438,0.012,65.688,150.625,71.25,67.75,0.0,30.703,72.0,70.0,1000.0,500.0,0.0,4.961,75.063,73.938,0.022,65.875,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.25,0.026,65.188,150.625,69.563,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.006
2032008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,21.73,4.494,6.179,1.076,70.018,67.08,73.044,66.737,68.125,0.0,-0.044,-0.04,20.0,20.0,18.909,18.363,27.531,66.39,99.407,83.93,98.671,44.726,59.267,44.61,-10.867,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.875,70.625,0.012,65.688,150.625,71.25,67.688,0.0,30.234,72.0,70.0,1000.0,500.0,0.0,5.992,74.938,73.938,0.022,65.938,150.625,71.125,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,74.313,0.026,65.188,150.625,69.563,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2032008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,22.574,4.494,4.643,1.076,70.018,67.187,73.044,66.628,68.234,0.0,-0.044,-0.044,20.0,20.0,18.909,18.363,27.544,66.39,99.333,83.717,98.597,44.799,59.162,44.61,-10.867,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.875,70.438,0.012,65.688,150.625,71.25,67.688,0.0,29.75,72.0,70.0,1000.0,500.0,0.0,6.688,74.813,73.938,0.022,65.75,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.0,0.026,65.188,150.625,69.563,67.188,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.006
2032008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,21.914,4.494,4.643,1.076,70.018,67.187,73.044,66.628,68.234,0.0,-0.044,-0.04,20.0,20.0,18.881,18.363,27.544,66.497,99.259,83.824,98.523,44.799,59.267,44.61,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.875,70.438,0.012,65.688,150.625,71.25,67.563,0.0,29.547,72.0,70.0,1000.0,500.0,0.0,5.48,74.938,73.938,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.0,0.026,65.188,150.625,69.563,67.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.006
2032008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,22.395,4.494,6.179,1.076,70.124,67.187,73.044,66.737,68.234,0.0,-0.044,-0.044,20.0,20.0,18.881,18.363,27.505,66.497,99.186,83.824,98.449,44.799,59.162,44.61,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,70.438,0.012,65.688,150.625,71.25,67.563,0.0,29.0,72.0,70.0,1000.0,500.0,0.0,6.836,74.813,73.75,0.022,65.75,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.0,0.026,65.188,150.625,69.563,67.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2032008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,22.395,4.494,4.643,1.076,70.018,67.08,72.936,66.628,68.125,0.0,-0.044,-0.04,20.0,20.0,18.881,18.334,27.492,66.497,99.112,83.717,98.449,44.799,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.813,70.438,0.012,65.688,150.625,71.25,67.688,0.0,28.656,72.0,70.0,1000.0,500.0,0.0,6.211,74.813,73.75,0.022,65.75,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.25,0.026,65.188,150.625,69.563,67.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2032008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,23.07,4.494,4.643,2.508,70.018,67.187,73.044,66.628,68.234,0.0,-0.044,-0.044,20.0,20.0,18.854,18.363,27.518,66.497,99.038,83.611,98.302,44.799,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.813,70.625,0.012,65.688,150.625,71.0,67.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.0,10.016,74.75,73.75,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,74.0,0.026,65.063,150.625,69.563,67.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2032008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,27.992,4.494,3.107,2.508,70.124,67.294,73.044,66.737,68.234,0.0,-0.044,-0.04,20.0,20.0,18.854,18.363,27.518,66.604,98.964,83.717,98.228,44.871,59.162,44.683,-10.852,110.0,110.0,71.688,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.875,70.438,0.012,65.688,150.625,71.25,67.688,0.0,27.0,72.0,70.0,1000.0,500.0,0.0,10.211,74.75,73.625,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,74.0,0.026,65.063,150.625,69.438,67.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.007,-0.006
2032008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,26.859,4.494,4.643,2.508,70.018,67.294,73.044,66.737,68.125,0.0,-0.044,-0.04,20.0,20.0,18.826,18.334,27.505,66.497,98.891,83.717,98.154,44.871,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.875,70.438,0.012,65.688,150.625,71.0,67.75,0.0,26.234,72.0,70.0,1000.0,500.0,0.0,10.977,74.75,73.625,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,74.0,0.026,65.063,150.625,69.438,67.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.007,-0.007
2032008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,27.258,4.494,3.107,2.508,70.018,67.187,72.936,66.737,68.234,0.0,-0.044,-0.04,20.0,20.0,18.826,18.363,27.492,66.604,98.817,83.611,98.08,44.871,59.267,44.683,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,70.438,0.012,65.688,150.625,71.0,67.563,0.0,25.422,72.0,70.0,1000.0,500.0,0.0,12.102,74.625,73.625,0.022,65.75,150.625,71.313,69.813,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.938,0.026,64.938,150.625,69.563,67.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2032008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,29.617,4.494,4.643,2.508,70.124,67.294,73.044,66.737,68.342,0.0,-0.044,-0.044,20.0,20.0,18.826,18.363,27.518,66.712,98.743,83.611,98.08,44.871,59.162,44.683,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,70.438,0.012,65.563,150.625,71.0,67.563,0.0,24.297,72.0,70.0,1000.0,500.0,0.0,13.43,74.625,73.563,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.938,0.026,65.063,150.625,69.438,67.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2032008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,30.344,4.494,4.643,2.508,70.124,67.294,73.044,66.737,68.234,0.0,-0.04,-0.04,20.0,20.0,18.798,18.363,27.518,66.819,98.669,83.504,98.006,44.871,59.267,44.683,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.813,70.625,0.012,65.688,150.625,71.0,67.688,0.0,23.234,72.0,70.0,1000.0,500.0,0.0,15.195,74.625,73.563,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.938,0.026,65.063,150.625,69.438,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.005
2032008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,31.641,5.753,6.179,1.076,70.018,67.294,73.044,66.847,68.125,0.0,-0.044,-0.04,20.0,20.0,18.798,18.363,27.505,66.712,98.596,83.504,97.932,44.871,59.267,44.683,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.875,70.438,0.012,65.688,150.625,71.0,67.563,0.0,22.313,72.0,70.0,1000.0,500.0,0.0,14.93,74.438,73.563,0.022,65.75,150.625,71.125,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.938,0.026,65.063,150.625,69.563,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.305,4.494,4.643,1.076,70.231,67.294,73.044,66.847,68.342,0.0,-0.044,-0.04,20.0,20.0,18.798,18.363,27.518,66.819,98.596,83.504,97.858,44.871,59.267,44.683,-10.852,110.0,110.0,71.875,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.875,70.438,0.012,65.563,150.625,71.0,67.688,0.0,21.328,72.0,70.0,1000.0,500.0,0.0,15.258,74.438,73.5,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.875,0.026,64.875,150.625,69.438,67.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,-0.072,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2032008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,31.648,4.494,3.107,1.076,70.231,67.187,72.936,66.737,68.342,0.0,-0.044,-0.04,20.0,20.0,18.77,18.363,27.544,66.819,98.448,83.504,97.785,44.871,59.162,44.683,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,70.438,0.012,65.563,150.625,71.0,67.688,0.0,20.344,72.0,70.0,1000.0,500.0,0.0,15.211,74.438,73.5,0.022,65.563,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.938,0.026,64.938,150.625,69.438,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2032008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,31.406,4.494,3.107,1.076,70.231,67.187,72.936,66.847,68.342,0.0,-0.044,-0.04,20.0,20.0,18.77,18.363,27.544,66.926,98.448,83.504,97.711,44.944,59.267,44.756,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.875,70.438,0.012,65.563,150.625,71.0,67.688,0.0,19.391,72.0,70.0,1000.0,500.0,0.0,15.281,74.313,73.5,0.022,65.75,150.625,71.125,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.875,0.026,64.938,150.625,69.438,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,32.008,4.494,3.107,2.508,70.124,67.294,73.044,66.847,68.234,0.0,-0.044,-0.044,20.0,20.0,18.742,18.363,27.544,66.819,98.374,83.398,97.637,44.944,59.267,44.756,-10.852,110.0,110.0,71.875,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.438,0.012,65.688,150.625,71.0,67.688,0.0,18.391,72.0,70.0,1000.0,500.0,0.0,15.648,74.313,73.5,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.875,0.026,64.938,150.625,69.438,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,32.063,4.494,4.643,2.508,70.231,67.294,72.936,66.847,68.342,0.0,-0.044,-0.04,20.0,20.0,18.77,18.363,27.531,66.926,98.301,83.398,97.563,44.944,59.162,44.756,-10.852,110.0,110.0,71.75,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.813,70.438,0.012,65.563,150.625,71.0,67.75,0.0,17.391,72.0,70.0,1000.0,500.0,0.0,15.734,74.313,73.375,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.875,0.026,64.938,150.625,69.438,66.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2032008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.586,4.494,4.643,2.508,70.231,67.401,73.044,66.957,68.342,0.0,-0.044,-0.044,20.0,20.0,18.742,18.363,27.531,67.033,98.227,83.292,97.489,44.944,59.267,44.756,-10.852,110.0,110.0,71.75,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.875,70.375,0.012,65.563,150.625,70.875,67.688,0.0,16.375,72.0,70.0,1000.0,500.0,0.0,15.938,74.25,73.375,0.022,65.75,150.625,71.313,69.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.875,0.026,64.938,150.625,69.375,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,32.102,5.753,4.643,1.076,70.124,67.401,73.044,66.847,68.125,0.0,-0.044,-0.044,20.0,20.0,18.742,18.363,27.557,66.926,98.153,83.185,97.415,44.944,59.267,44.756,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.438,0.012,65.563,150.625,70.875,67.75,0.0,15.383,72.0,70.0,1000.0,500.0,0.0,15.977,74.25,73.375,0.022,65.75,150.625,71.313,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.75,0.026,64.938,150.625,69.438,66.75,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2032008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,32.984,4.494,4.643,3.939,70.124,67.401,73.152,66.957,68.125,0.0,-0.044,-0.044,20.0,20.0,18.742,18.363,27.557,66.926,98.079,83.292,97.342,44.944,59.267,44.756,-10.867,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.813,70.438,0.012,65.563,150.625,71.0,67.75,0.0,14.289,72.0,70.0,1000.0,500.0,0.0,16.391,74.25,73.188,0.022,65.75,150.625,71.313,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.75,0.026,64.938,150.625,69.438,66.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2032008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,33.109,4.494,4.643,1.076,70.231,67.401,73.152,66.847,68.234,0.0,-0.04,-0.044,20.0,20.0,18.715,18.363,27.531,67.14,98.006,83.292,97.268,44.944,59.162,44.756,-10.867,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.438,0.012,65.563,150.625,71.0,67.75,0.0,13.242,72.0,70.0,1000.0,500.0,0.0,16.781,74.125,73.188,0.022,65.75,150.625,71.313,69.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.75,0.026,64.938,150.625,69.375,66.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2032008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,33.141,5.753,3.107,2.508,70.231,67.294,73.044,66.847,68.234,0.0,-0.044,-0.04,20.0,20.0,18.715,18.363,27.557,67.14,97.858,83.185,97.268,45.017,59.267,44.829,-10.867,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.875,70.438,0.012,65.563,150.625,71.0,68.0,0.0,12.148,72.0,70.0,1000.0,500.0,0.0,17.094,74.125,73.188,0.022,65.75,150.625,71.313,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.75,0.026,64.875,150.625,69.375,66.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.962,0.0,80.0,65.0,1.4,34.203,4.494,3.107,2.508,70.124,67.401,73.152,66.957,68.342,0.0,-0.044,-0.04,20.0,20.0,18.715,18.363,27.595,67.14,97.858,83.185,97.12,44.944,59.372,44.756,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.875,70.438,0.012,65.438,150.625,71.0,68.0,0.0,10.914,72.0,70.0,1000.0,500.0,0.0,17.969,74.125,73.063,0.022,65.563,150.625,71.313,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.688,0.026,64.938,150.625,69.438,66.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,34.781,5.753,4.643,1.076,70.338,67.401,73.152,66.957,68.342,0.0,-0.044,-0.04,20.0,20.0,18.687,18.363,27.583,67.14,97.711,83.185,97.046,44.944,59.267,44.756,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.875,70.375,0.012,65.563,150.625,71.0,68.0,0.0,9.742,72.0,70.0,1000.0,500.0,0.0,18.359,74.125,73.063,0.022,65.563,150.625,71.438,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.75,0.026,64.938,150.625,69.375,66.688,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.005
2032008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,34.984,4.494,4.643,1.076,70.338,67.401,73.152,66.957,68.234,0.0,-0.044,-0.04,20.0,20.0,18.687,18.363,27.595,67.247,97.711,83.185,96.972,44.944,59.162,44.756,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.875,70.375,0.012,65.563,150.625,70.875,68.0,0.0,8.578,72.0,70.0,1000.0,500.0,0.0,18.578,74.063,73.063,0.022,65.563,150.625,71.313,69.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.688,0.026,64.938,150.625,69.375,66.563,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.004
