DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,42.766,5.753,4.643,1.076,70.657,67.936,73.369,67.396,68.234,0.0,-0.04,-0.044,20.0,20.0,18.381,18.19,27.408,68.212,94.392,81.589,93.797,45.453,59.582,45.194,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.813,70.25,0.012,65.063,150.625,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.375,72.438,71.625,0.022,65.375,150.625,71.125,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,64.5,150.625,68.938,66.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.0,-0.24,0.0,0.0,0.034,0.035,0.003,0.003,0.005,-0.003
2032008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,42.672,4.494,4.643,1.076,70.657,67.936,73.369,67.396,68.342,0.0,-0.04,-0.044,20.0,20.0,18.353,18.19,27.408,68.319,94.318,81.695,93.723,45.38,59.582,45.194,-10.867,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.813,70.25,0.012,65.063,150.625,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.172,72.438,71.563,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,64.375,150.625,68.938,66.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.034,0.034,0.003,0.003,0.005,-0.002
2032008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,42.859,4.494,4.643,2.508,70.764,68.043,73.369,67.396,68.342,0.0,-0.044,-0.044,20.0,20.0,18.353,18.19,27.395,68.319,94.244,81.589,93.649,45.38,59.582,45.194,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.813,70.375,0.012,65.063,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.406,72.438,71.563,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,64.5,150.625,69.063,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.002
2032008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,43.203,4.494,6.179,2.508,70.764,67.936,73.261,67.396,68.342,0.0,-0.04,-0.044,20.0,20.0,18.353,18.19,27.382,68.319,94.244,81.589,93.649,45.453,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.813,70.25,0.012,65.063,150.625,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.391,72.438,71.563,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,64.375,150.625,68.938,66.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.035,0.003,0.003,0.005,-0.003
2032008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,43.016,4.494,7.715,2.508,70.764,68.043,73.369,67.396,68.342,0.0,-0.044,-0.044,20.0,20.0,18.353,18.162,27.382,68.426,94.17,81.482,93.576,45.453,59.582,45.267,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.813,70.375,0.012,65.063,150.625,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.547,72.438,71.563,0.022,65.375,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,64.5,150.625,68.938,66.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.001
2032008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.047,4.494,7.715,2.508,70.764,67.936,73.369,67.396,68.342,0.0,-0.044,-0.044,20.0,20.0,18.325,18.19,27.343,68.426,94.097,81.482,93.502,45.453,59.582,45.267,-10.852,110.0,110.0,71.688,150.625,70.375,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.25,0.012,65.063,150.625,70.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.422,72.438,71.375,0.022,65.375,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,64.375,150.625,69.125,66.125,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.172,0.0,0.0,0.034,0.035,0.003,0.003,0.005,-0.003
2032008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.563,4.494,6.179,2.508,70.764,67.936,73.261,67.506,68.342,0.0,-0.04,-0.044,20.0,20.0,18.353,18.19,27.369,68.426,94.097,81.376,93.502,45.525,59.582,45.267,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.813,70.25,0.012,65.063,150.625,70.875,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.469,72.375,71.375,0.022,65.375,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,64.5,150.625,69.063,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,-0.239,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2032008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.453,4.494,6.179,2.508,70.657,67.936,73.261,67.396,68.342,0.0,-0.044,-0.044,20.0,20.0,18.353,18.19,27.343,68.426,94.023,81.482,93.428,45.453,59.687,45.267,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.875,70.25,0.012,65.063,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.672,72.375,71.375,0.022,65.25,150.625,71.063,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,64.375,150.625,68.938,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2032008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,43.813,5.753,6.179,1.076,70.764,68.043,73.369,67.396,68.342,0.0,-0.044,-0.044,20.0,20.0,18.325,18.162,27.343,68.426,93.875,81.482,93.28,45.453,59.687,45.267,-10.852,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.875,70.125,0.012,65.063,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.891,72.375,71.375,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,64.375,150.625,68.938,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2032008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,43.5,4.494,7.715,1.076,70.657,68.043,73.369,67.506,68.234,0.0,-0.044,-0.044,20.0,20.0,18.325,18.162,27.369,68.319,93.949,81.482,93.28,45.525,59.687,45.267,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.813,70.125,0.012,65.063,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.047,72.375,71.375,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.563,0.026,64.375,150.625,68.938,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.238,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.003
2032008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.453,4.494,6.179,1.076,70.764,67.936,73.261,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.353,18.162,27.356,68.426,93.875,81.376,93.28,45.453,59.582,45.34,-10.867,110.0,110.0,71.688,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.813,70.25,0.012,65.0,150.625,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.609,72.438,71.375,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.105,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.002
2032008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,43.766,4.494,6.179,2.508,70.764,68.043,73.369,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.325,18.162,27.369,68.426,93.802,81.376,93.206,45.525,59.582,45.34,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.813,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.875,72.25,71.25,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2032008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,44.031,5.753,6.179,2.508,70.764,68.15,73.369,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.325,18.162,27.395,68.426,93.654,81.269,93.133,45.453,59.477,45.267,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.813,70.25,0.012,65.063,150.625,70.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.859,72.375,71.25,0.022,65.25,150.625,71.063,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.004,-0.003
2032008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.813,4.494,4.643,2.508,70.871,67.936,73.261,67.396,68.342,0.0,-0.044,-0.044,20.0,20.0,18.325,18.19,27.395,68.534,93.654,81.376,93.059,45.453,59.687,45.267,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.813,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.656,72.25,71.25,0.022,65.25,150.625,71.063,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.563,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.003
2032008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,43.813,4.494,6.179,2.508,70.764,68.15,73.369,67.506,68.234,0.0,-0.044,-0.044,20.0,20.0,18.298,18.162,27.408,68.426,93.58,81.269,92.985,45.453,59.792,45.34,-10.867,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.875,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.813,72.25,71.25,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.003
2032008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,44.453,4.494,4.643,1.076,70.764,68.15,73.477,67.396,68.234,0.0,-0.044,-0.044,20.0,20.0,18.298,18.162,27.408,68.426,93.507,81.163,92.911,45.453,59.792,45.267,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.813,70.25,0.011,65.063,150.625,70.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.406,72.25,71.125,0.022,65.25,150.625,71.125,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.375,150.625,68.938,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.034,0.034,0.003,0.004,0.004,-0.003
2032008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,45.063,4.494,6.179,2.508,70.871,68.15,73.369,67.506,68.234,0.0,-0.044,-0.044,20.0,20.0,18.27,18.162,27.408,68.426,93.507,81.269,92.911,45.525,59.687,45.34,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.813,72.25,71.125,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.375,150.625,68.938,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,-0.171,0.0,0.0,0.034,0.035,0.003,0.004,0.004,-0.002
2032008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,44.531,4.494,7.715,2.508,70.764,68.15,73.477,67.506,68.234,0.0,-0.044,-0.044,20.0,20.0,18.27,18.162,27.408,68.426,93.359,81.269,92.911,45.525,59.687,45.413,-10.852,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.813,70.25,0.012,65.063,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.141,72.063,71.125,0.022,65.25,150.625,71.063,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,64.375,150.625,68.938,66.063,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.103,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.002
2032008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,45.938,4.494,6.179,1.076,70.871,68.15,73.369,67.616,68.234,0.0,-0.044,-0.044,20.0,20.0,18.242,18.162,27.421,68.426,93.359,81.163,92.763,45.453,59.582,45.34,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.813,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.672,72.063,71.125,0.022,65.25,150.625,71.125,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2032008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,46.438,4.494,6.179,1.076,70.871,68.15,73.369,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.27,18.133,27.408,68.534,93.285,81.163,92.69,45.453,59.582,45.34,-10.852,110.0,110.0,71.688,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.813,70.125,0.012,65.063,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.75,72.063,71.125,0.022,65.25,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.002
2032008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,46.109,4.494,6.179,1.076,70.871,68.15,73.477,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.27,18.133,27.395,68.641,93.285,81.163,92.69,45.453,59.792,45.34,-10.867,110.0,110.0,71.875,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.875,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.313,72.063,71.125,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.002
2032008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,45.781,5.753,4.643,1.076,70.764,68.15,73.369,67.616,68.234,0.0,-0.044,-0.044,20.0,20.0,18.242,18.162,27.408,68.534,93.212,81.163,92.616,45.453,59.792,45.34,-10.852,110.0,110.0,71.75,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,70.25,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.469,72.063,71.125,0.022,65.25,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2032008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.266,4.494,6.179,2.508,70.764,68.15,73.477,67.616,68.234,0.0,-0.044,-0.044,20.0,20.0,18.214,18.133,27.395,68.534,93.138,81.057,92.542,45.525,59.687,45.34,-10.852,110.0,110.0,71.688,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.875,70.125,0.012,65.0,150.625,70.813,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.922,72.0,71.125,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.313,150.625,68.875,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2032008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,46.844,4.494,6.179,1.076,70.871,68.15,73.477,67.616,68.342,0.0,-0.04,-0.044,20.0,20.0,18.214,18.162,27.395,68.641,93.064,81.057,92.542,45.525,59.687,45.34,-10.867,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.875,70.25,0.012,65.0,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.781,72.063,71.063,0.022,65.25,150.625,71.125,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,-0.072,0.0,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.002
2032008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.266,5.753,4.643,2.508,70.871,68.257,73.477,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.214,18.162,27.421,68.641,92.99,81.057,92.468,45.525,59.792,45.413,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,70.125,0.012,65.0,150.625,70.75,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.047,72.0,71.125,0.022,65.25,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,64.313,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.102,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.002
2032008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,46.469,4.494,7.715,2.508,70.764,68.043,73.369,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.214,18.133,27.369,68.641,92.99,81.057,92.468,45.525,59.792,45.413,-10.867,110.0,110.0,71.875,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.875,70.125,0.012,65.0,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,72.0,71.063,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.375,150.625,68.875,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.102,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.002
2032008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,46.375,4.494,7.715,2.508,70.871,68.043,73.261,67.506,68.234,0.0,-0.044,-0.044,20.0,20.0,18.214,18.133,27.395,68.534,92.917,81.057,92.394,45.525,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.813,70.125,0.012,65.0,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.984,72.0,71.063,0.022,65.25,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,64.313,150.625,68.875,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2032008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.359,4.494,7.715,2.508,70.871,68.15,73.369,67.506,68.234,0.0,-0.044,-0.044,20.0,20.0,18.186,18.133,27.369,68.534,92.917,80.95,92.32,45.525,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.125,0.012,65.0,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.984,72.0,71.063,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,64.375,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2032008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.844,4.494,7.715,2.508,70.871,68.257,73.477,67.616,68.234,0.0,-0.044,-0.044,20.0,20.0,18.186,18.133,27.356,68.641,92.843,80.95,92.246,45.525,59.582,45.413,-10.867,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.813,70.125,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.219,72.0,71.0,0.022,65.25,150.625,71.125,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.313,150.625,68.875,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2032008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,46.563,4.494,6.179,1.076,70.871,68.257,73.477,67.616,68.234,0.0,-0.044,-0.044,20.0,20.0,18.186,18.133,27.356,68.641,92.769,80.844,92.246,45.598,59.582,45.413,-10.867,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.875,70.125,0.012,65.0,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.594,71.875,71.063,0.022,65.25,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,64.313,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,47.172,4.494,6.179,1.076,70.871,68.15,73.369,67.506,68.451,0.0,-0.044,-0.044,20.0,20.0,18.159,18.133,27.343,68.748,92.695,80.95,92.173,45.598,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.813,70.25,0.012,65.0,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.375,71.875,71.0,0.022,65.188,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.25,0.026,64.313,150.625,68.938,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,46.703,4.494,6.179,2.508,70.871,68.15,73.261,67.506,68.451,0.0,-0.044,-0.044,20.0,20.0,18.159,18.104,27.356,68.748,92.695,80.844,92.099,45.598,59.792,45.413,-10.867,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.813,70.25,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.438,71.875,71.0,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.313,150.625,68.875,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.034,0.034,0.003,0.003,0.005,-0.002
2032008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.703,5.753,6.179,2.508,70.977,68.15,73.369,67.506,68.342,0.0,-0.044,-0.044,20.0,20.0,18.159,18.133,27.343,68.748,92.622,80.844,92.099,45.598,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.813,70.25,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.328,71.875,71.0,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.313,150.625,68.938,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.0,4.494,6.179,2.508,70.977,68.257,73.477,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.159,18.133,27.343,68.748,92.548,80.844,92.025,45.598,59.792,45.413,-10.852,110.0,110.0,71.75,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.813,70.125,0.011,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.75,71.875,71.0,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,47.297,4.494,7.715,1.076,70.977,68.257,73.477,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.159,18.133,27.343,68.641,92.548,80.844,91.951,45.598,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.875,70.125,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.828,71.813,71.0,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,47.281,4.494,9.252,1.076,70.871,68.257,73.369,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.159,18.104,27.33,68.748,92.474,80.737,91.951,45.598,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.813,70.125,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.953,71.875,71.063,0.022,65.188,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.125,150.625,68.875,65.875,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,47.781,4.494,6.179,2.508,70.977,68.257,73.477,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.131,18.104,27.343,68.641,92.4,80.737,91.877,45.598,59.792,45.413,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.813,70.125,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.344,71.813,70.75,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.125,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.17,0.0,0.0,0.034,0.035,0.003,0.003,0.005,-0.002
2032008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.078,4.494,4.643,1.076,70.977,68.257,73.477,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.131,18.133,27.343,68.748,92.4,80.737,91.803,45.598,59.897,45.413,-10.867,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.125,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.359,71.875,70.75,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.313,150.625,68.813,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.005,-0.002
2032008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,47.656,4.494,6.179,1.076,70.977,68.257,73.477,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,18.103,18.104,27.33,68.748,92.253,80.737,91.73,45.598,59.792,45.485,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.813,70.25,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.75,71.813,70.75,0.022,65.188,150.625,71.125,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.125,0.026,64.125,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,47.719,5.753,4.643,1.076,70.977,68.364,73.369,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,18.131,18.104,27.31,68.748,92.253,80.631,91.73,45.671,59.792,45.485,-10.852,110.0,110.0,71.688,150.625,70.313,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.813,70.125,0.012,64.875,150.625,70.813,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.484,71.813,70.688,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.002
2032008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,48.141,4.494,6.179,2.508,70.977,68.257,73.369,67.726,68.342,0.0,-0.044,-0.044,20.0,20.0,18.131,18.104,27.31,68.855,92.179,80.631,91.656,45.598,59.687,45.485,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.547,71.813,70.688,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.005,-0.002
2032008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,48.828,4.494,4.643,2.508,70.977,68.257,73.369,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,18.075,18.104,27.343,68.855,92.105,80.631,91.582,45.671,59.792,45.485,-10.852,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.891,71.813,70.75,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.125,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.002
2032008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.203,4.494,4.643,2.508,70.977,68.257,73.261,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,18.075,18.075,27.343,68.855,92.105,80.631,91.656,45.743,59.792,45.558,-10.852,110.0,110.0,71.75,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.563,70.25,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.625,71.813,70.688,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.005,-0.002
2032008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,48.422,4.494,3.107,2.508,70.977,68.364,73.369,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,18.103,18.104,27.356,68.855,92.105,80.631,91.582,45.743,59.792,45.558,-10.852,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.75,71.813,70.688,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.313,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.002
2032008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,48.344,4.494,4.643,2.508,70.871,68.257,73.369,67.726,68.342,0.0,-0.044,-0.044,20.0,20.0,18.047,18.075,27.369,68.748,91.958,80.524,91.434,45.671,59.687,45.485,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.813,70.25,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.906,71.625,70.688,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.125,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.266,4.494,4.643,2.508,70.871,68.364,73.369,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.075,18.075,27.369,68.855,91.958,80.524,91.434,45.743,59.792,45.485,-10.852,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.813,70.125,0.012,64.813,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.922,71.625,70.688,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.125,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.24,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.002
2032008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,48.578,5.753,6.179,1.076,70.871,68.257,73.261,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,18.047,18.075,27.343,68.962,91.884,80.524,91.36,45.743,59.792,45.558,-10.867,110.0,110.0,71.75,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.906,71.625,70.688,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.063,0.026,64.125,150.625,68.875,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
2032008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,48.578,4.494,4.643,1.076,70.977,68.257,73.152,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,18.047,18.075,27.343,68.855,91.884,80.524,91.36,45.743,59.792,45.558,-10.852,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.891,71.625,70.688,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.125,150.625,68.938,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.001
2032008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,47.984,4.494,6.179,2.508,70.871,68.364,73.261,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,18.047,18.075,27.356,68.855,91.81,80.418,91.287,45.816,59.792,45.558,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.031,71.625,70.688,0.022,65.188,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.063,0.026,64.0,150.625,68.813,65.813,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.242,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.078,5.753,6.179,1.076,70.871,68.257,73.152,67.616,68.342,0.0,-0.044,-0.044,20.0,20.0,18.047,18.075,27.343,68.855,91.736,80.312,91.213,45.743,59.792,45.558,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.969,71.625,70.563,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,64.125,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,0.0,-0.172,0.0,0.0,0.034,0.035,0.003,0.003,0.004,-0.001
2032008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,48.359,4.494,6.179,1.076,70.977,68.364,73.261,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,18.047,18.047,27.33,68.962,91.663,80.418,91.213,45.671,59.687,45.558,-10.852,110.0,110.0,71.75,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.125,0.012,64.813,150.625,70.75,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.031,71.625,70.563,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,64.125,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.105,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.001
2032008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,48.609,4.494,4.643,1.076,70.977,68.364,73.261,67.726,68.451,0.0,-0.04,-0.044,20.0,20.0,18.047,18.075,27.343,68.962,91.663,80.418,91.139,44.871,59.792,44.829,-10.852,110.0,110.0,71.75,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.813,70.125,0.012,64.813,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.984,71.813,70.563,0.022,64.938,150.625,71.063,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,64.313,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.037,0.0,0.0,0.034,0.034,0.003,0.004,0.004,-0.001
2032008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,48.5,4.494,4.643,2.508,70.977,68.257,73.044,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,18.019,18.075,27.369,68.962,91.589,80.418,91.065,44.29,59.792,44.1,-10.867,110.0,110.0,71.688,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.031,71.625,70.563,0.022,64.938,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,64.125,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.16,0.0,0.0,0.035,0.034,0.003,0.003,0.004,-0.001
