DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2032008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,48.766,4.494,4.643,2.508,70.977,68.257,73.044,67.726,68.342,0.0,-0.044,-0.044,20.0,20.0,18.019,18.104,27.343,68.855,91.515,80.312,91.065,43.999,59.792,43.808,-10.852,110.0,110.0,71.688,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.813,70.063,0.012,64.813,150.625,70.75,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.281,71.438,70.563,0.022,65.188,150.625,71.063,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,64.125,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.157,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,48.719,4.494,7.715,2.508,71.084,68.257,73.044,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,18.019,18.104,27.343,68.962,91.441,80.312,90.991,43.854,59.897,43.662,-10.867,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.813,70.125,0.012,64.875,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.469,71.438,70.563,0.022,64.938,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,64.125,150.625,68.875,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.156,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,48.703,4.494,4.643,2.508,71.084,68.364,73.152,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,17.992,18.075,27.343,68.962,91.441,80.312,90.917,43.708,59.792,43.517,-10.867,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.813,70.125,0.012,64.813,150.625,70.813,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.281,71.438,70.563,0.022,64.938,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,64.125,150.625,68.813,65.625,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.155,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2032008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,48.656,4.494,6.179,1.076,71.084,68.257,73.044,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,18.019,18.075,27.343,68.962,91.368,80.312,90.917,43.636,59.687,43.444,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,70.125,0.012,64.813,150.625,70.813,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.438,71.438,70.5,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.0,0.026,64.125,150.625,68.875,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.156,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,49.484,4.494,4.643,1.076,71.084,68.364,73.152,67.726,68.451,0.0,-0.04,-0.044,20.0,20.0,17.992,18.104,27.343,68.962,91.294,80.205,90.843,43.418,59.792,43.225,-10.852,110.0,110.0,71.75,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.563,70.063,0.012,64.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.031,71.438,70.563,0.022,65.188,150.625,70.938,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.125,150.625,68.813,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.154,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.001
2032008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.641,4.494,4.643,2.508,71.084,68.364,73.152,67.616,68.451,0.0,-0.04,-0.044,20.0,20.0,17.992,18.104,27.33,68.962,91.294,80.205,90.77,43.272,60.002,43.079,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.875,70.063,0.012,64.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.281,71.438,70.5,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,64.125,150.625,68.813,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.151,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2032008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.933,0.0,80.0,65.0,1.4,49.469,4.494,4.643,2.508,70.977,68.472,73.152,67.726,68.342,0.0,-0.044,-0.044,20.0,20.0,17.992,18.104,27.284,68.855,91.22,80.099,90.77,43.054,59.792,42.933,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,70.125,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.25,71.313,70.5,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,64.125,150.625,68.813,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.093,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2032008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,49.328,5.753,6.179,1.076,71.084,68.472,73.152,67.616,68.451,0.0,-0.044,-0.044,20.0,20.0,17.992,18.104,27.284,69.069,91.22,80.205,90.696,42.909,59.792,42.715,-10.867,110.0,110.0,71.688,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.813,70.063,0.012,64.875,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.969,71.313,70.5,0.022,65.188,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.125,150.625,68.813,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.0,-0.15,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,49.828,4.494,4.643,3.939,71.084,68.472,73.152,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,18.019,18.104,27.297,68.962,91.146,80.099,90.696,42.836,59.792,42.642,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.813,70.063,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.313,71.313,70.5,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.0,150.625,68.813,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.149,0.0,0.0,0.034,0.034,0.003,0.003,0.004,-0.001
2032008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,49.828,4.494,6.179,1.076,71.084,68.472,73.152,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,17.992,18.104,27.31,68.962,91.146,80.099,90.696,42.691,59.792,42.496,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.813,70.063,0.011,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.313,71.313,70.375,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,64.125,150.625,68.563,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.148,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2032008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,50.094,5.753,6.179,2.508,71.084,68.472,73.152,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.992,18.133,27.284,69.069,91.073,80.099,90.548,42.618,59.792,42.423,-10.867,110.0,110.0,71.688,150.625,70.313,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.813,70.125,0.012,64.875,150.625,70.813,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.438,71.313,70.375,0.022,65.188,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.125,150.625,68.813,65.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.148,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,50.172,4.494,6.179,2.508,71.084,68.472,73.261,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.992,18.104,27.284,69.069,90.999,80.099,90.548,42.473,59.687,42.277,-10.867,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.813,70.125,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.594,71.313,70.5,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,64.0,150.625,68.813,65.5,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.148,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,50.453,4.494,6.179,2.508,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.964,18.104,27.271,69.069,90.925,79.992,90.474,42.618,59.687,42.35,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.563,70.125,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.625,71.313,70.5,0.022,64.938,150.625,70.938,68.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,64.0,150.625,68.813,65.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.204,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.0
2032008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.578,4.494,4.643,2.508,70.977,68.472,73.152,67.835,68.342,0.0,-0.04,-0.044,20.0,20.0,17.964,18.133,27.284,68.962,90.925,79.886,90.474,43.49,59.687,43.152,-10.867,110.0,110.0,71.688,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.813,70.063,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.594,71.313,70.375,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,64.125,150.625,68.813,65.438,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.273,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,50.078,4.494,6.179,1.076,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.964,18.133,27.271,69.069,90.851,79.992,90.4,43.781,59.687,43.517,-10.852,110.0,110.0,71.688,150.625,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.813,70.063,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.625,71.313,70.375,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,64.0,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.217,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.297,4.494,6.179,1.076,71.084,68.472,73.152,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.964,18.133,27.246,69.069,90.851,79.992,90.327,43.781,59.897,43.59,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.563,70.125,0.012,64.813,150.625,70.813,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,71.313,70.375,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,64.0,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.0,-0.155,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.453,4.494,7.715,1.076,71.084,68.364,73.044,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.992,18.133,27.271,69.069,90.778,79.992,90.327,43.854,59.687,43.662,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.813,70.125,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,71.25,70.375,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,63.906,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,50.594,4.494,4.643,2.508,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.992,18.133,27.246,69.069,90.63,79.886,90.253,43.781,59.687,43.59,-10.852,110.0,110.0,71.75,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.813,70.125,0.012,64.813,150.625,70.75,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,71.25,70.375,0.022,65.188,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,64.0,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.157,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.828,4.494,6.179,2.508,71.084,68.472,73.152,67.726,68.451,0.0,-0.044,-0.044,20.0,20.0,17.964,18.162,27.233,69.069,90.63,79.886,90.179,43.854,59.687,43.662,-10.852,110.0,110.0,71.688,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.875,70.125,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.25,70.375,0.022,64.875,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,64.0,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.734,4.494,4.643,1.076,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.964,18.133,27.233,69.069,90.556,79.886,90.179,44.072,59.582,43.808,-10.852,110.0,110.0,71.688,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.813,70.063,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.25,70.188,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,64.0,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.222,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.0
2032008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,50.203,4.494,6.179,1.076,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.964,18.133,27.22,69.069,90.556,79.886,90.105,44.144,59.687,43.881,-10.852,110.0,110.0,71.75,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.563,70.125,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,71.25,70.188,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,63.906,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.221,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.125,4.494,4.643,1.076,70.977,68.472,73.152,67.835,68.342,0.0,-0.044,-0.044,20.0,20.0,17.936,18.133,27.194,68.962,90.556,79.886,90.105,44.217,59.582,43.954,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.813,70.125,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,71.25,70.188,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,63.906,150.625,68.563,65.313,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.224,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,50.125,4.494,6.179,1.076,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.936,18.133,27.207,69.069,90.483,79.779,90.105,44.217,59.582,43.954,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.813,70.125,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,71.25,70.188,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,64.0,150.625,68.563,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,50.906,5.753,4.643,2.508,71.084,68.472,73.152,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.936,18.133,27.207,69.069,90.409,79.779,89.957,44.217,59.582,43.954,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.563,70.063,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,71.188,70.063,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,64.0,150.625,68.563,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.224,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.0
2032008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,50.703,4.494,7.715,2.508,70.977,68.472,73.261,67.835,68.342,0.0,-0.044,-0.044,20.0,20.0,17.936,18.133,27.194,68.962,90.335,79.779,89.957,44.217,59.477,44.027,-10.852,110.0,110.0,71.688,150.625,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.813,70.063,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,71.25,70.188,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,63.906,150.625,68.563,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.672,4.494,7.715,3.939,71.084,68.472,73.152,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.936,18.133,27.181,69.177,90.335,79.779,89.884,44.29,59.687,44.027,-10.852,110.0,110.0,71.688,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.813,70.063,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,71.188,70.188,0.022,64.875,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.531,4.494,4.643,1.076,71.084,68.472,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.908,18.133,27.22,69.177,90.261,79.673,89.81,44.29,59.582,44.1,-10.852,110.0,110.0,71.688,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.813,70.063,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,71.188,70.188,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.563,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,51.016,4.494,6.179,2.508,71.084,68.579,73.152,67.835,68.342,0.0,-0.044,-0.044,20.0,20.0,17.908,18.133,27.194,68.962,90.188,79.673,89.736,44.29,59.582,44.1,-10.867,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.563,70.125,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,71.188,70.063,0.022,64.875,150.625,70.813,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.563,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.0
2032008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.828,4.494,6.179,1.076,70.977,68.579,73.261,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.908,18.133,27.207,69.177,90.188,79.673,89.736,44.29,59.477,44.1,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.813,70.125,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.125,71.25,70.063,0.022,64.938,150.625,70.938,69.0,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,-0.0
2032008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,51.266,4.494,4.643,2.508,70.977,68.472,73.044,67.726,68.451,0.0,-0.044,-0.04,20.0,20.0,17.908,18.133,27.258,69.177,90.114,79.673,89.662,44.29,59.477,44.1,-10.852,110.0,110.0,71.688,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.813,70.063,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.25,71.188,70.063,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,64.0,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.0
2032008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,51.297,4.494,4.643,3.939,70.977,68.472,73.044,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.88,18.133,27.271,69.069,90.188,79.673,89.662,44.362,59.582,44.246,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.813,70.125,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.406,71.188,70.063,0.022,64.875,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,64.0,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,-0.0
2032008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,51.172,4.494,4.643,2.508,71.084,68.472,73.044,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.88,18.133,27.271,69.177,90.04,79.567,89.588,44.362,59.372,44.173,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.813,70.063,0.012,64.813,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.281,71.188,70.063,0.022,64.938,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.563,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.0
2032008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.969,4.494,6.179,2.508,71.084,68.579,73.152,67.945,68.451,0.0,-0.04,-0.044,20.0,20.0,17.88,18.104,27.284,69.177,90.04,79.567,89.588,44.435,59.582,44.246,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,70.063,0.012,64.563,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.344,71.188,70.063,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.004,0.004,-0.0
2032008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,51.438,4.494,4.643,1.076,71.084,68.579,73.261,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.88,18.104,27.31,69.177,89.893,79.567,89.514,44.435,59.582,44.173,-10.852,110.0,110.0,71.688,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.563,70.125,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.219,71.188,70.063,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.226,0.0,0.0,0.035,0.034,0.003,0.004,0.004,-0.0
2032008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,51.438,4.494,4.643,2.508,71.084,68.579,73.261,67.835,68.451,0.0,-0.044,-0.044,20.0,20.0,17.88,18.133,27.31,69.177,89.893,79.567,89.44,44.362,59.582,44.246,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.563,70.063,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.375,71.188,70.063,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.004,0.004,-0.0
2032008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.031,4.494,4.643,1.076,71.084,68.472,73.152,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.88,18.133,27.31,69.177,89.893,79.354,89.44,44.362,59.582,44.246,-10.867,110.0,110.0,71.75,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.813,70.063,0.012,64.563,150.625,70.75,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.969,71.063,70.0,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,50.609,4.494,6.179,2.508,71.084,68.579,73.152,67.835,68.451,0.0,-0.04,-0.044,20.0,20.0,17.853,18.133,27.297,69.177,89.893,79.354,89.44,44.435,59.372,44.246,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.813,70.125,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.219,71.063,70.0,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,64.0,150.625,68.563,65.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2032008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,50.953,4.494,4.643,2.508,71.084,68.579,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.853,18.133,27.343,69.177,89.745,79.46,89.293,44.435,59.687,44.246,-10.852,110.0,110.0,71.688,150.625,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.813,70.063,0.012,64.563,150.625,70.75,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.031,71.063,70.0,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,63.906,150.625,68.5,65.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.0
2032008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,51.031,4.494,6.179,1.076,71.084,68.579,73.261,67.835,68.342,0.0,-0.044,-0.044,20.0,20.0,17.88,18.133,27.343,69.177,89.745,79.46,89.293,44.435,59.582,44.246,-10.852,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.563,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.219,71.063,70.0,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.906,150.625,68.5,65.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,50.781,5.753,4.643,2.508,71.084,68.579,73.261,67.945,68.451,0.0,-0.04,-0.044,20.0,20.0,17.853,18.104,27.33,69.177,89.745,79.46,89.219,44.435,59.477,44.319,-10.867,110.0,110.0,71.75,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.813,70.063,0.012,64.563,150.625,70.625,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.563,71.063,70.0,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.0
2032008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.359,4.494,6.179,1.076,71.084,68.579,73.152,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.853,18.104,27.343,69.177,89.745,79.46,89.293,44.508,59.582,44.319,-10.867,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.813,70.125,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.656,71.063,70.0,0.022,64.938,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2032008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,51.609,4.494,6.179,2.508,71.084,68.579,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.853,18.104,27.369,69.177,89.598,79.354,89.219,44.435,59.582,44.246,-10.867,110.0,110.0,71.688,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.813,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.813,71.063,70.0,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.438,0.026,63.906,150.625,68.375,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2032008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,51.906,4.494,4.643,2.508,71.084,68.472,73.152,67.835,68.342,0.0,-0.044,-0.044,20.0,20.0,17.853,18.104,27.369,69.069,89.524,79.354,89.071,44.508,59.582,44.246,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.563,70.125,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.906,71.063,70.063,0.022,64.875,150.625,70.938,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.844,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,-0.226,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,51.781,4.494,6.179,1.076,70.977,68.579,73.261,67.945,68.451,0.0,-0.04,-0.044,20.0,20.0,17.853,18.133,27.395,69.177,89.524,79.354,89.071,44.508,59.687,44.319,-10.852,110.0,110.0,71.75,150.625,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.813,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.156,70.875,70.0,0.022,64.875,150.625,70.75,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.162,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2032008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.625,4.494,7.715,2.508,71.084,68.579,73.261,67.835,68.342,0.0,-0.04,-0.044,20.0,20.0,17.825,18.104,27.382,69.069,89.45,79.354,89.071,44.508,59.582,44.319,-10.867,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.813,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.219,71.063,70.0,0.022,64.875,150.625,70.813,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.906,150.625,68.5,65.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.0
2032008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,51.813,4.494,6.179,2.508,71.084,68.579,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.825,18.104,27.395,69.284,89.45,79.354,88.997,44.508,59.477,44.319,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.563,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.188,70.875,70.0,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,51.953,5.753,6.179,2.508,71.084,68.579,73.261,67.945,68.451,0.0,-0.04,-0.044,20.0,20.0,17.825,18.104,27.369,69.284,89.45,79.247,89.071,44.58,59.582,44.392,-10.867,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.563,70.063,0.012,64.563,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.25,70.875,69.875,0.022,64.875,150.625,70.813,68.688,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.953,4.494,6.179,1.076,71.084,68.686,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.825,18.104,27.356,69.284,89.376,79.247,88.997,44.58,59.582,44.319,-10.852,110.0,110.0,71.75,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.563,70.063,0.012,64.5,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.75,70.875,69.875,0.022,64.875,150.625,70.813,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.844,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.228,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,51.797,4.494,6.179,2.508,71.084,68.686,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.797,18.133,27.343,69.284,89.303,79.247,88.924,44.508,59.582,44.392,-10.867,110.0,110.0,71.688,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.563,70.125,0.012,64.5,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,70.875,69.875,0.022,64.875,150.625,70.813,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,52.266,4.494,7.715,2.508,71.084,68.579,73.261,67.945,68.342,0.0,-0.044,-0.044,20.0,20.0,17.797,18.104,27.297,69.177,89.229,79.141,88.85,44.508,59.582,44.392,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.563,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,70.875,69.875,0.022,64.875,150.625,70.75,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.906,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.906,4.494,6.179,2.508,70.977,68.686,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.797,18.133,27.246,69.284,89.229,79.247,88.776,44.508,59.687,44.392,-10.852,110.0,110.0,71.563,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.563,70.063,0.012,64.5,150.625,70.625,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.344,70.875,69.875,0.022,64.875,150.625,70.813,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.844,150.625,68.5,65.25,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2032008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,52.125,4.494,6.179,3.939,71.084,68.686,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.797,18.133,27.181,69.284,89.155,79.141,88.702,44.58,59.582,44.392,-10.852,110.0,110.0,71.688,150.625,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.813,70.063,0.012,64.563,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.281,70.875,69.875,0.022,64.875,150.625,70.813,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.844,150.625,68.5,65.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2032008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,51.984,5.753,6.179,2.508,71.084,68.579,73.261,67.945,68.451,0.0,-0.044,-0.044,20.0,20.0,17.769,18.133,27.174,69.284,89.155,79.141,88.702,44.58,59.687,44.392,-10.852,110.0,110.0,71.688,150.625,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.563,70.063,0.012,64.5,150.625,70.625,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.281,70.875,69.813,0.022,64.813,150.625,70.75,68.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,63.844,150.625,68.5,65.0,0.0,32.5,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.162,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
