DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.719,2.248,7.522,0.321,72.476,69.724,74.704,69.139,70.21,0.0,-0.018,-0.016,20.0,20.0,24.347,23.675,32.689,69.458,88.59,79.845,87.662,43.69,59.362,44.227,-10.82,27.953,25.719,73.0,150.625,72.375,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,74.625,73.438,0.014,66.25,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.625,0.029,66.875,150.625,71.25,70.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.042,66.688,150.625,71.25,69.875,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.456,0.0,0.0,0.035,0.035,0.002,0.001,0.007,0.002
2052008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.797,2.248,7.522,0.35,72.476,69.83,74.809,69.244,70.21,0.0,-0.018,-0.012,20.0,20.0,24.319,23.647,32.709,69.458,88.59,79.845,87.588,43.251,59.466,43.644,-10.82,27.953,25.719,73.0,150.625,72.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,74.625,73.438,0.014,66.25,150.625,70.813,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.625,0.029,66.75,150.625,71.438,70.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.035,66.688,150.625,71.125,69.875,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.324,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2052008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.922,2.248,7.522,0.238,72.584,69.83,74.809,69.244,70.531,0.0,-0.018,-0.016,20.0,20.0,24.319,23.647,32.677,69.566,88.59,79.845,87.588,43.031,59.362,43.425,-10.82,27.953,25.734,73.0,150.625,72.375,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,74.625,73.688,0.014,66.25,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.625,0.029,66.75,150.625,71.438,70.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.375,0.04,66.813,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.007,0.003
2052008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.828,2.248,7.522,1.692,72.692,69.83,74.809,69.35,70.424,0.0,-0.018,-0.016,20.0,20.0,24.319,23.675,32.664,69.566,88.516,79.951,87.515,42.958,59.466,43.353,-10.82,27.953,25.734,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.625,73.438,0.014,66.25,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.625,0.029,66.75,150.625,71.438,70.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.438,0.034,66.813,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.319,0.0,0.0,0.036,0.036,0.002,0.001,0.005,0.003
2052008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.281,0.0,80.0,65.0,1.4,18.922,2.248,9.286,-0.542,72.476,69.83,74.809,69.244,70.21,0.0,-0.018,-0.016,20.0,20.0,24.319,23.647,32.651,69.458,88.442,79.951,87.515,42.885,59.362,43.207,-10.82,27.938,25.734,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.625,73.375,0.014,66.25,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.5,0.029,66.813,150.625,71.438,70.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.438,0.042,66.688,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.26,0.0,0.0,0.035,0.036,0.003,0.002,0.007,0.002
2052008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.938,2.248,7.522,0.286,72.476,69.83,74.809,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.291,23.647,32.651,69.351,88.442,79.845,87.515,42.738,59.362,43.134,-10.82,27.938,25.719,73.0,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,74.688,73.688,0.014,66.25,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.5,0.029,66.75,150.625,71.438,70.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.438,0.034,66.688,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.318,0.0,0.0,0.035,0.035,0.002,0.002,0.005,0.003
2052008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.906,2.248,7.522,0.797,72.476,69.83,74.809,69.244,70.21,0.0,-0.018,-0.016,20.0,20.0,24.319,23.591,32.638,69.458,88.442,79.845,87.441,42.518,59.466,42.916,-10.828,27.906,25.719,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.625,73.375,0.014,66.125,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.5,0.029,66.75,150.625,71.25,70.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.375,0.034,66.688,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.314,0.0,0.0,0.035,0.035,0.003,0.001,0.005,0.003
2052008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.922,2.248,7.522,0.56,72.476,69.83,74.809,69.244,70.21,0.0,-0.018,-0.016,20.0,20.0,24.291,23.591,32.638,69.458,88.368,79.738,87.367,42.445,59.571,42.843,-10.82,27.922,25.719,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,74.625,73.438,0.014,66.125,150.625,70.563,68.063,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.5,0.029,66.75,150.625,71.25,70.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.375,0.034,66.688,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.002,0.311,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2052008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.719,2.248,9.286,0.182,72.476,69.83,74.915,69.244,70.317,0.0,-0.018,-0.016,20.0,20.0,24.319,23.591,32.625,69.351,88.294,79.738,87.293,42.152,59.362,42.551,-10.82,27.922,25.719,72.938,150.625,72.375,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,74.625,73.438,0.014,66.125,150.625,70.563,68.0,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.438,0.029,66.813,150.625,71.438,70.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.375,0.036,66.688,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.311,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.002
2052008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.891,2.248,9.286,0.346,72.476,69.83,74.915,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.291,23.563,32.664,69.351,88.294,79.845,87.293,42.005,59.571,42.479,-10.82,27.938,25.719,72.938,150.625,72.375,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,74.625,73.438,0.014,66.25,150.625,70.438,68.0,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.5,0.029,66.75,150.625,71.438,70.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.375,0.035,66.688,150.625,71.25,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2052008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,7.522,0.448,72.476,69.83,74.915,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.291,23.563,32.638,69.351,88.294,79.738,87.367,42.372,59.571,42.697,-10.82,27.906,25.734,73.0,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,74.625,73.438,0.014,66.25,150.625,70.438,68.0,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.438,0.029,66.75,150.625,71.25,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.375,0.034,66.688,150.625,71.125,69.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,0.253,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,9.286,0.35,72.476,69.83,74.915,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.263,23.563,32.651,69.458,88.22,79.738,87.293,43.251,59.362,43.571,-10.82,27.922,25.734,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.625,73.438,0.014,66.125,150.625,70.438,68.0,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.5,0.029,66.75,150.625,71.438,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.25,0.032,66.625,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.266,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2052008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,7.522,1.189,72.476,69.83,74.915,69.35,70.317,0.0,-0.018,-0.012,20.0,20.0,24.291,23.535,32.677,69.458,88.22,79.738,87.219,43.324,59.571,43.644,-10.82,27.906,25.734,73.0,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,74.625,73.438,0.014,66.125,150.625,70.438,68.0,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.438,0.029,66.75,150.625,71.438,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.375,0.038,66.688,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.263,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.0,2.248,9.286,1.251,72.369,69.83,74.915,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.263,23.535,32.612,69.351,88.146,79.632,87.145,43.324,59.362,43.717,-10.82,27.891,25.734,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,74.625,73.438,0.014,66.125,150.625,70.438,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.5,0.029,66.75,150.625,71.438,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.375,0.042,66.688,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.327,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2052008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.906,2.248,9.286,0.716,72.476,69.83,75.02,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.263,23.507,32.638,69.351,88.072,79.632,87.145,43.397,59.257,43.79,-10.82,27.891,25.734,73.0,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,74.625,73.438,0.014,66.125,150.625,70.438,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.438,0.029,66.5,150.625,71.438,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.25,0.034,66.625,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.333,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2052008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.969,2.248,7.522,1.217,72.692,69.83,74.915,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.235,23.507,32.612,69.458,88.146,79.632,87.145,43.397,59.362,43.79,-10.82,27.906,25.734,73.0,150.625,72.375,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.625,73.688,0.014,66.125,150.625,70.438,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.438,0.029,66.5,150.625,71.438,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.25,0.033,66.625,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.331,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2052008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.031,2.248,7.522,0.548,72.476,69.83,75.02,69.35,70.21,0.0,-0.018,-0.012,20.0,20.0,24.263,23.507,32.664,69.351,87.998,79.632,86.998,43.471,59.466,43.935,-10.82,27.906,25.734,72.938,150.625,72.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.5,73.438,0.014,66.125,150.625,70.438,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.438,0.029,66.5,150.625,71.25,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.25,0.038,66.688,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.001,0.388,0.0,0.0,0.036,0.035,0.002,0.001,0.005,0.003
2052008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,7.522,0.182,72.369,69.83,74.915,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.263,23.507,32.612,69.458,87.925,79.632,87.071,43.617,59.362,43.935,-10.828,27.875,25.734,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.5,73.438,0.014,66.125,150.625,70.438,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.438,0.029,66.5,150.625,71.438,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.25,0.038,66.625,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.27,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2052008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.094,2.248,9.286,0.35,72.369,69.83,75.02,69.244,70.21,0.0,-0.018,-0.016,20.0,20.0,24.263,23.423,32.599,69.458,87.925,79.632,86.924,43.764,59.362,44.008,-10.82,27.891,25.734,72.938,150.625,72.438,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.625,73.438,0.014,66.125,150.625,70.438,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.438,0.029,66.5,150.625,71.25,70.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.25,0.04,66.625,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.003,0.21,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.003
2052008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,9.286,0.804,72.476,69.83,75.02,69.244,70.21,0.0,-0.018,-0.016,20.0,20.0,24.263,23.451,32.625,69.458,87.925,79.526,86.924,43.764,59.362,44.154,-10.828,27.891,25.734,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.625,73.438,0.014,66.063,150.625,70.375,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,71.313,0.029,66.75,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.25,0.042,66.5,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.078,2.248,5.758,1.249,72.369,69.83,74.915,69.35,70.21,0.0,-0.014,-0.016,20.0,20.0,24.235,23.479,32.573,69.351,87.925,79.526,86.924,43.764,59.362,44.154,-10.82,27.891,25.75,72.938,150.625,72.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,74.5,73.438,0.014,66.125,150.625,70.375,67.938,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.438,0.029,66.5,150.625,71.438,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.25,0.034,66.625,150.625,71.125,69.625,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.003,0.336,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.003
2052008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.031,2.248,9.286,0.437,72.476,69.83,75.02,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.235,23.395,32.56,69.351,87.777,79.526,86.924,43.837,59.466,44.227,-10.82,27.891,25.734,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.5,73.375,0.014,66.125,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.313,0.029,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.125,0.033,66.625,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.333,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.125,2.248,9.286,0.35,72.476,69.83,75.02,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.235,23.423,32.56,69.458,87.777,79.526,86.924,43.837,59.362,44.227,-10.828,27.875,25.766,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.5,73.375,0.014,66.063,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.313,0.029,66.75,150.625,71.125,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.25,0.034,66.625,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.336,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,9.286,0.329,72.476,69.83,75.02,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.235,23.395,32.547,69.458,87.703,79.42,86.85,43.837,59.466,44.227,-10.828,27.875,25.766,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,74.5,73.438,0.014,66.063,150.625,70.25,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,71.313,0.029,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.125,0.035,66.625,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.334,0.0,0.0,0.035,0.036,0.002,0.0,0.005,0.002
2052008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.0,2.248,7.522,0.35,72.476,69.936,75.02,69.35,70.317,0.0,-0.014,-0.016,20.0,20.0,24.235,23.395,32.534,69.458,87.703,79.42,86.85,43.91,59.362,44.299,-10.82,27.875,25.766,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.5,73.375,0.014,66.125,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,71.313,0.029,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.125,0.034,66.625,150.625,71.0,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.005,0.002
2052008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.063,2.248,7.522,0.35,72.476,69.83,75.02,69.35,70.21,0.0,-0.018,-0.016,20.0,20.0,24.235,23.395,32.534,69.458,87.703,79.42,86.776,43.91,59.571,44.227,-10.82,27.875,25.766,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.625,73.375,0.014,66.063,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.313,0.029,66.5,150.625,71.438,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.125,0.034,66.625,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.27,0.0,0.0,0.035,0.036,0.003,0.001,0.005,0.002
2052008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.109,2.248,5.758,0.133,72.369,69.936,75.125,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.207,23.339,32.508,69.458,87.629,79.42,86.702,43.837,59.466,44.299,-10.82,27.875,25.781,72.938,150.625,72.688,72.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.625,73.375,0.014,66.125,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.125,0.029,66.5,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.125,0.034,66.5,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.396,0.0,0.0,0.035,0.035,0.003,0.002,0.005,0.002
2052008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,7.522,0.378,72.369,69.83,75.02,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.207,23.339,32.508,69.458,87.629,79.42,86.776,43.91,59.362,44.299,-10.82,27.875,25.781,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.5,73.375,0.014,66.063,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,71.125,0.028,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.035,66.5,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.337,0.0,0.0,0.035,0.035,0.002,0.002,0.004,0.002
2052008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.063,2.248,9.286,0.186,72.369,70.148,75.23,69.561,70.317,0.0,-0.018,-0.012,20.0,20.0,24.207,23.282,32.547,69.458,87.555,79.42,86.628,43.984,59.257,44.299,-10.82,27.875,25.781,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,74.625,73.375,0.014,66.063,150.625,70.375,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,71.125,0.029,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.125,0.034,66.5,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.275,0.0,0.0,0.035,0.036,0.003,0.001,0.005,0.002
2052008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.063,2.248,9.286,0.336,72.476,69.83,75.02,69.35,70.317,0.0,-0.018,-0.012,20.0,20.0,24.207,23.339,32.521,69.458,87.555,79.314,86.702,44.057,59.257,44.372,-10.82,27.875,25.781,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.5,73.438,0.014,66.063,150.625,70.25,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.313,0.029,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.041,66.5,150.625,71.0,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.277,0.0,0.0,0.035,0.036,0.002,-0.0,0.006,0.002
2052008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.984,2.248,7.522,1.089,72.476,69.936,75.02,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.207,23.339,32.469,69.458,87.481,79.314,86.628,44.057,59.257,44.299,-10.82,27.875,25.781,72.938,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.5,73.375,0.014,66.063,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,71.063,0.029,66.5,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.034,66.5,150.625,71.125,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.213,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.125,2.248,9.286,0.127,72.369,69.83,75.02,69.244,70.317,0.0,-0.018,-0.016,20.0,20.0,24.179,23.31,32.482,69.458,87.555,79.314,86.628,43.984,59.362,44.299,-10.82,27.875,25.781,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.5,73.375,0.014,66.063,150.625,70.25,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,71.125,0.029,66.5,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.034,66.5,150.625,71.0,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.274,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.953,2.248,9.286,1.234,72.584,69.936,75.02,69.35,70.638,0.0,-0.018,-0.016,20.0,20.0,24.179,23.31,32.482,69.78,87.407,79.314,86.48,43.984,59.257,44.372,-10.82,27.875,25.781,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.5,73.438,0.014,65.813,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,71.125,0.029,66.5,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.038,66.5,150.625,71.0,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.338,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,7.522,0.97,72.476,69.936,75.125,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.179,23.282,32.482,69.458,87.481,79.314,86.554,44.13,59.257,44.445,-10.828,27.875,25.797,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.5,73.438,0.014,65.875,150.625,70.25,67.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.125,0.029,66.375,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.034,66.5,150.625,71.125,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.279,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2052008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.078,2.248,7.522,0.344,72.476,69.936,75.125,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.179,23.282,32.508,69.458,87.333,79.314,86.48,44.057,59.257,44.299,-10.82,27.875,25.813,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,74.5,73.375,0.014,66.063,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.063,0.029,66.375,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.032,66.5,150.625,71.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.214,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,7.522,0.126,72.476,69.83,75.125,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.179,23.226,32.508,69.458,87.333,79.207,86.407,44.057,59.362,44.372,-10.828,27.906,25.813,72.688,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,74.5,73.375,0.014,66.063,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.063,0.029,66.5,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.938,0.035,66.5,150.625,71.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.275,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.094,2.248,7.522,-0.545,72.476,69.936,75.125,69.35,70.317,0.0,-0.014,-0.016,20.0,20.0,24.179,23.254,32.508,69.566,87.259,79.207,86.333,44.057,59.362,44.445,-10.82,27.922,25.813,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.5,73.375,0.014,65.875,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.063,0.029,66.375,150.625,71.25,70.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.75,0.034,66.375,150.625,71.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.149,0.001,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.001
2052008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.156,2.248,7.522,0.749,72.369,69.936,75.125,69.35,70.317,0.0,-0.018,-0.012,20.0,20.0,24.151,23.226,32.508,69.458,87.259,79.207,86.333,44.057,59.466,44.445,-10.82,27.906,25.813,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.5,73.375,0.014,65.875,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,71.063,0.029,66.375,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.938,0.038,66.5,150.625,71.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.337,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2052008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-0.539,72.476,69.936,75.125,69.35,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.456,69.673,87.185,79.207,86.259,44.057,59.362,44.445,-10.82,27.906,25.844,72.938,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.5,73.375,0.014,65.875,150.625,70.188,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,71.063,0.029,66.5,150.625,71.125,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.038,66.375,150.625,71.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,-0.072,0.001,0.341,0.0,0.0,0.034,0.036,0.002,0.001,0.005,0.002
2052008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,5.758,2.079,72.476,69.936,75.125,69.35,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.226,32.508,69.673,87.185,79.207,86.259,44.057,59.466,44.445,-10.82,27.875,25.828,72.688,150.625,72.25,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,74.5,73.375,0.014,65.875,150.625,70.25,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,71.063,0.029,66.5,150.625,71.25,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.938,0.034,66.375,150.625,71.0,69.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.337,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.797,2.248,5.758,1.014,72.476,69.936,75.125,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.482,69.566,87.111,79.101,86.259,44.13,59.153,44.445,-10.82,27.906,25.828,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,74.625,73.375,0.014,65.875,150.625,70.188,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,71.063,0.029,66.375,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.034,66.375,150.625,71.0,69.313,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.282,0.0,0.0,0.035,0.035,0.003,0.001,0.005,0.002
2052008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,5.758,0.127,72.692,69.83,75.125,69.35,70.531,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.482,69.78,87.111,79.101,86.259,44.13,59.257,44.445,-10.82,27.906,25.828,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,74.5,73.438,0.014,65.875,150.625,70.188,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.938,0.029,66.5,150.625,71.125,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.035,66.375,150.625,71.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.036,0.035,0.002,0.001,0.005,0.002
2052008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.875,2.248,5.758,2.496,72.476,69.936,75.02,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.226,32.482,69.673,87.111,79.101,86.259,44.13,59.362,44.445,-10.82,27.922,25.844,72.688,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.5,73.25,0.014,65.875,150.625,70.188,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.938,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.875,0.038,66.375,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,0.001,0.278,0.0,0.0,0.035,0.036,0.003,0.001,0.005,0.002
2052008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.047,2.248,5.758,0.352,72.476,69.936,75.02,69.35,70.424,0.0,-0.018,-0.012,20.0,20.0,24.179,23.226,32.443,69.566,86.963,79.207,86.111,44.13,59.257,44.445,-10.82,27.922,25.828,72.688,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,74.5,73.25,0.014,65.875,150.625,70.188,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.938,0.029,66.375,150.625,71.125,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.875,0.034,66.375,150.625,71.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.002
2052008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.047,2.248,5.758,0.359,72.369,69.936,74.915,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.226,32.443,69.458,86.963,78.995,86.111,44.13,59.362,44.445,-10.82,27.922,25.828,72.688,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.5,73.375,0.014,65.875,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.938,0.029,66.375,150.625,71.25,70.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.875,0.034,66.375,150.625,71.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.277,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2052008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.031,2.248,3.993,-0.517,72.476,69.936,75.02,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.151,23.226,32.469,69.566,86.889,79.101,86.037,44.13,59.466,44.445,-10.82,27.922,25.859,72.688,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.438,73.375,0.014,65.875,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.938,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.875,0.034,66.375,150.625,71.0,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.275,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2052008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.125,2.248,5.758,0.323,72.369,69.936,74.915,69.35,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.254,32.411,69.566,86.889,79.101,86.111,44.203,59.362,44.518,-10.82,27.922,25.859,72.688,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.438,73.375,0.014,65.875,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.938,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.875,0.034,66.375,150.625,70.688,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,5.758,0.322,72.369,69.83,74.809,69.35,70.317,0.0,-0.014,-0.012,20.0,20.0,24.151,23.226,32.398,69.566,86.963,79.101,86.037,44.203,59.257,44.518,-10.82,27.922,25.859,72.938,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.5,73.375,0.014,65.813,150.625,70.188,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.938,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.75,0.034,66.375,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.984,2.248,5.758,1.356,72.476,69.83,74.809,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.456,69.566,86.889,78.995,86.037,44.203,59.257,44.518,-10.82,27.922,25.859,72.688,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.5,73.375,0.014,65.813,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.938,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.75,0.034,66.188,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.094,2.248,5.758,0.4,72.369,69.936,74.915,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.43,69.673,86.741,78.995,85.963,44.203,59.466,44.518,-10.828,27.922,25.859,72.688,150.625,72.25,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.5,73.375,0.014,65.813,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.813,0.029,66.375,150.625,71.125,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.75,0.032,66.375,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.277,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.002
2052008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.297,2.248,7.522,1.357,72.261,69.936,74.915,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.226,32.43,69.458,86.741,78.889,85.89,44.203,59.257,44.518,-10.828,27.953,25.891,72.688,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.438,73.375,0.014,65.875,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.813,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.032,66.188,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.282,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.125,2.248,5.758,1.714,72.369,69.936,74.915,69.244,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.226,32.417,69.566,86.741,78.995,85.816,44.13,59.257,44.518,-10.828,27.938,25.875,72.688,150.625,72.438,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.5,73.25,0.014,65.875,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.813,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.75,0.034,66.375,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.344,0.0,0.0,0.036,0.036,0.003,0.001,0.004,0.002
2052008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.109,2.248,7.522,0.58,72.369,69.936,74.915,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,23.226,32.398,69.566,86.667,78.782,85.816,44.203,59.153,44.518,-10.82,27.969,25.875,72.688,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.438,73.375,0.014,65.813,150.625,70.0,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.813,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.75,0.034,66.188,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
