DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,5.758,0.176,72.369,69.936,74.915,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.411,69.566,86.519,78.889,85.816,44.203,59.257,44.518,-10.82,27.953,25.891,72.625,150.625,72.25,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.5,73.375,0.014,65.813,150.625,70.188,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.813,0.029,66.313,150.625,71.0,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.031,66.375,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,7.522,-0.091,72.476,69.936,74.915,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.151,23.198,32.398,69.673,86.593,78.889,85.742,44.277,59.571,44.664,-10.828,27.969,25.875,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.5,73.375,0.014,65.813,150.625,70.0,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.813,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.035,66.375,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.339,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.002
2052008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.188,2.248,7.522,0.402,72.369,69.936,74.915,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,23.198,32.385,69.566,86.593,78.889,85.816,44.277,59.466,44.591,-10.82,27.969,25.891,72.688,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.5,73.375,0.014,65.813,150.625,70.0,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.75,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.035,66.188,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.277,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.203,2.248,7.522,0.581,72.369,69.936,75.02,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.151,23.17,32.359,69.673,86.519,78.889,85.742,44.277,59.362,44.591,-10.828,27.953,25.891,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.5,73.375,0.014,65.813,150.625,70.0,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.813,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.034,66.188,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.109,2.248,7.522,1.238,72.261,69.936,75.02,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.198,32.398,69.458,86.519,78.889,85.742,44.203,59.362,44.591,-10.82,27.953,25.906,72.688,150.625,72.375,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.438,73.375,0.014,65.875,150.625,70.0,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.75,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.034,66.188,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.109,2.248,7.522,0.127,72.369,69.83,74.809,69.35,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.17,32.385,69.566,86.445,78.782,85.594,44.203,59.362,44.591,-10.82,27.953,25.906,72.625,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,74.438,73.25,0.014,65.813,150.625,70.0,67.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.813,0.029,66.313,150.625,71.125,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.038,66.188,150.625,70.688,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.002,0.344,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.969,2.248,5.758,0.468,72.369,69.83,74.915,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.123,23.17,32.333,69.566,86.445,78.782,85.668,44.277,59.362,44.664,-10.82,27.969,25.906,72.625,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.5,73.25,0.014,65.688,150.625,70.0,67.5,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.5,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.034,66.188,150.625,70.688,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.344,0.0,0.0,0.035,0.036,0.003,0.002,0.004,0.002
2052008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.125,2.248,7.522,0.798,72.369,69.936,75.02,69.561,70.424,0.0,-0.014,-0.016,20.0,20.0,24.123,23.17,32.346,69.566,86.371,78.782,85.594,44.203,59.571,44.591,-10.828,27.969,25.906,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.438,73.375,0.014,65.688,150.625,70.0,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.75,0.029,66.375,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.035,66.188,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.339,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.141,2.248,7.522,0.852,72.369,69.936,75.02,69.456,70.424,0.0,-0.014,-0.016,20.0,20.0,24.123,23.142,32.359,69.673,86.371,78.782,85.52,44.203,59.466,44.591,-10.82,27.953,25.906,72.625,150.625,72.25,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.438,73.25,0.014,65.813,150.625,70.0,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.75,0.029,66.375,150.625,71.125,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.75,0.038,66.188,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.34,0.0,0.0,0.036,0.036,0.002,0.0,0.004,0.002
2052008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.094,2.248,7.522,-0.293,72.369,69.936,75.02,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.151,23.114,32.333,69.566,86.371,78.676,85.594,44.203,59.362,44.591,-10.82,27.969,25.922,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.5,73.25,0.014,65.813,150.625,70.0,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.75,0.029,66.313,150.625,71.0,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.688,0.038,66.188,150.625,70.688,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.003,0.001,0.004,0.002
2052008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,9.286,0.377,72.369,69.936,75.02,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.151,23.142,32.307,69.673,86.297,78.676,85.52,44.35,59.466,44.664,-10.82,27.953,25.922,72.625,150.625,72.375,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.438,73.25,0.014,65.813,150.625,70.0,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.75,0.029,66.313,150.625,71.125,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.75,0.034,66.063,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2052008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.172,2.248,9.286,0.574,72.584,69.936,75.02,69.561,70.638,0.0,-0.014,-0.016,20.0,20.0,24.151,23.114,32.32,69.888,86.223,78.676,85.446,44.277,59.257,44.664,-10.82,27.953,25.906,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.438,73.25,0.014,65.813,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.75,0.029,66.188,150.625,71.125,69.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.688,0.038,66.188,150.625,70.813,69.25,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.002
2052008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,7.522,0.324,72.369,69.83,75.02,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.114,32.346,69.458,86.223,78.676,85.446,44.35,59.362,44.736,-10.82,27.969,25.953,72.625,150.625,72.25,72.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.438,73.25,0.014,65.688,150.625,70.0,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.5,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.688,0.034,66.063,150.625,70.688,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,7.522,0.593,72.369,69.936,75.125,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.114,32.372,69.566,86.223,78.676,85.373,44.277,59.362,44.664,-10.82,27.969,25.844,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.438,73.25,0.014,65.688,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.75,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.172,2.248,7.522,-0.097,72.261,69.936,75.125,69.456,70.317,0.0,-0.018,-0.016,20.0,20.0,24.151,23.086,32.359,69.566,86.149,78.782,85.373,44.277,59.362,44.664,-10.82,27.984,25.953,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.438,73.25,0.014,65.688,150.625,69.875,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.75,0.029,66.313,150.625,71.125,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.563,0.042,66.063,150.625,70.688,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.005,0.002
2052008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.078,2.248,7.522,0.371,72.476,69.936,75.125,69.456,70.531,0.0,-0.018,-0.012,20.0,20.0,24.123,23.086,32.346,69.673,86.149,78.676,85.299,44.277,59.257,44.664,-10.82,27.984,25.953,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.313,73.25,0.014,65.688,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.75,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.563,0.034,66.063,150.625,70.813,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.002
2052008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,7.522,0.574,72.476,69.936,75.125,69.456,70.424,0.0,-0.014,-0.012,20.0,20.0,24.151,23.086,32.333,69.673,86.149,78.676,85.299,44.35,59.466,44.736,-10.82,27.984,25.953,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.438,73.25,0.014,65.688,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.5,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.034,66.063,150.625,70.688,69.125,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,5.758,2.594,72.261,69.936,75.125,69.561,70.317,0.0,-0.018,-0.016,20.0,20.0,24.123,23.03,32.307,69.566,86.075,78.57,85.299,44.277,59.362,44.736,-10.82,27.969,25.953,72.688,150.625,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.438,73.25,0.014,65.688,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.5,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.042,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.406,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.141,2.248,9.286,1.813,72.369,69.936,75.125,69.456,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,23.058,32.32,69.673,86.001,78.57,85.225,44.35,59.362,44.736,-10.82,27.984,25.953,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.438,73.25,0.014,65.688,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.5,0.029,66.313,150.625,71.125,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.078,2.248,7.522,2.607,72.369,69.936,75.125,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,23.058,32.32,69.673,85.927,78.57,85.225,44.35,59.257,44.736,-10.828,27.969,25.953,72.625,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.438,73.25,0.014,65.688,150.625,69.875,67.375,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.5,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.026,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2052008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,7.522,1.707,72.476,69.936,75.125,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,23.03,32.333,69.673,85.927,78.57,85.151,44.35,59.257,44.736,-10.82,27.984,25.984,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.313,73.25,0.014,65.688,150.625,69.875,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.5,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.034,0.036,0.002,0.001,0.004,0.002
2052008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,9.286,0.57,72.369,69.936,75.125,69.456,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,23.03,32.281,69.673,85.927,78.57,85.151,44.35,59.362,44.736,-10.82,27.984,25.969,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.438,73.25,0.014,65.688,150.625,69.875,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.5,0.029,66.188,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.038,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,9.286,1.362,72.369,70.042,75.125,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.123,23.002,32.268,69.673,85.927,78.464,85.151,44.277,59.362,44.736,-10.82,28.0,25.969,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.438,73.25,0.014,65.688,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.5,0.029,66.313,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.408,0.0,0.0,0.036,0.035,0.002,0.001,0.004,0.002
2052008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,7.522,2.364,72.369,69.936,75.125,69.456,70.317,0.0,-0.014,-0.016,20.0,20.0,24.123,23.002,32.307,69.673,85.853,78.464,85.077,44.35,59.362,44.736,-10.82,28.0,25.969,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.438,73.25,0.014,65.438,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.438,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.345,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.031,2.248,9.286,0.52,72.369,70.042,75.125,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,23.002,32.294,69.566,85.779,78.57,85.003,44.423,59.466,44.809,-10.82,28.0,25.984,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.438,73.125,0.014,65.688,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.5,0.029,66.188,150.625,71.0,69.813,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.345,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.002
2052008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,9.286,0.345,72.369,69.936,75.125,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,22.974,32.294,69.673,85.779,78.464,85.003,44.35,59.466,44.736,-10.82,28.0,25.969,72.5,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.438,73.25,0.014,65.688,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.563,0.032,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.001
2052008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.188,2.248,9.286,0.471,72.476,69.936,75.125,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,22.974,32.294,69.673,85.853,78.464,85.003,44.423,59.362,44.736,-10.828,28.0,25.969,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.438,73.25,0.014,65.688,150.625,69.875,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.034,66.063,150.625,70.625,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2052008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,7.522,1.916,72.369,69.936,75.125,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,22.974,32.307,69.673,85.853,78.464,85.077,44.496,59.362,44.809,-10.82,28.016,25.984,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.438,73.25,0.014,65.688,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.188,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.375,0.036,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2052008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.109,2.248,7.522,0.339,72.369,69.936,75.125,69.456,70.424,0.0,-0.018,-0.012,20.0,20.0,24.123,22.974,32.294,69.78,85.705,78.358,84.929,44.496,59.362,44.882,-10.82,28.016,25.984,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.438,73.125,0.014,65.688,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.375,0.037,66.063,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.348,0.0,0.0,0.035,0.036,0.003,0.001,0.005,0.001
2052008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.078,2.248,9.286,0.988,72.369,69.936,75.02,69.35,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,22.974,32.281,69.673,85.705,78.358,84.929,44.423,59.571,44.809,-10.82,28.031,26.0,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.438,73.25,0.014,65.563,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.188,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.375,0.034,66.063,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,5.758,1.95,72.369,69.936,75.125,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,22.974,32.229,69.78,85.631,78.358,84.855,44.423,59.571,44.809,-10.82,28.016,26.0,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.313,73.125,0.014,65.563,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.313,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.563,0.035,66.0,150.625,70.625,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.34,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.001
2052008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.078,2.248,9.286,0.554,72.476,70.042,75.125,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.123,22.946,32.307,69.78,85.631,78.358,84.855,44.496,59.362,44.809,-10.82,28.0,26.0,72.5,150.625,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.313,73.25,0.014,65.563,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.036,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.063,2.248,7.522,0.352,72.369,69.83,75.02,69.456,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,22.946,32.268,69.673,85.557,78.358,84.855,44.496,59.362,44.809,-10.82,28.0,26.0,72.625,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.438,73.25,0.014,65.563,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,66.313,150.625,71.0,69.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.033,66.0,150.625,70.688,69.0,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.031,2.248,5.758,0.462,72.369,70.042,75.125,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.151,22.918,32.281,69.78,85.483,78.145,84.782,44.423,59.362,44.809,-10.82,28.031,26.0,72.625,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.313,73.125,0.014,65.563,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.375,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.04,66.063,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.345,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.125,2.248,5.758,1.189,72.369,69.936,75.02,69.561,70.531,0.0,-0.014,-0.012,20.0,20.0,24.123,22.918,32.268,69.673,85.557,78.358,84.782,44.496,59.466,44.809,-10.82,28.0,26.0,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.313,73.125,0.014,65.563,150.625,69.75,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.188,150.625,70.875,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.375,0.042,66.063,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.035,0.002,0.001,0.005,0.002
2052008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.172,2.248,5.758,1.917,72.261,70.042,75.02,69.561,70.317,0.0,-0.018,-0.012,20.0,20.0,24.123,22.918,32.268,69.673,85.483,78.358,84.708,44.496,59.466,44.809,-10.82,28.031,26.0,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,74.313,73.125,0.014,65.563,150.625,69.75,67.25,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.188,150.625,70.875,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.034,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,3.993,0.913,72.261,70.042,74.915,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,22.918,32.216,69.673,85.409,78.251,84.708,44.496,59.675,44.882,-10.82,28.016,26.0,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.313,73.25,0.014,65.563,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.313,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.034,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.544,0.0,80.0,65.0,1.4,19.063,2.248,5.758,1.715,72.369,69.83,74.809,69.456,70.424,0.0,-0.014,-0.016,20.0,20.0,24.123,22.946,32.203,69.673,85.483,78.358,84.782,44.57,59.362,44.955,-10.82,28.016,26.0,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,74.313,73.25,0.014,65.563,150.625,69.75,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.375,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.038,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.078,2.248,3.993,-0.306,72.369,69.936,74.809,69.456,70.531,0.0,-0.014,-0.016,20.0,20.0,24.123,22.918,32.229,69.673,85.409,78.145,84.634,44.496,59.362,44.882,-10.82,28.031,26.0,72.625,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,74.313,73.25,0.014,65.563,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.188,150.625,70.875,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.036,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.141,2.248,5.758,0.154,72.369,70.042,74.809,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,22.918,32.255,69.673,85.335,78.251,84.56,44.496,59.466,44.882,-10.82,28.031,26.016,72.625,150.625,72.25,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,74.438,73.125,0.014,65.563,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.032,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.036,0.003,0.001,0.004,0.002
2052008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.078,2.248,7.522,1.245,72.261,70.042,74.809,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.123,22.946,32.229,69.78,85.335,78.251,84.634,44.57,59.571,44.955,-10.82,28.047,26.0,72.5,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.313,73.25,0.014,65.688,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.034,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.188,2.248,3.993,0.382,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.151,22.946,32.19,69.673,85.261,78.251,84.486,44.496,59.466,44.882,-10.82,28.031,26.0,72.625,150.625,72.25,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.438,73.25,0.014,65.563,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.042,65.875,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.347,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.002
2052008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,3.993,0.35,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.151,22.974,32.203,69.673,85.261,78.145,84.56,44.496,59.466,44.882,-10.82,28.031,26.016,72.625,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.313,73.25,0.014,65.563,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.375,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.036,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,3.993,0.584,72.369,69.936,74.599,69.456,70.531,0.0,-0.018,-0.016,20.0,20.0,24.123,23.002,32.216,69.78,85.261,78.145,84.486,44.57,59.466,44.882,-10.82,28.047,26.0,72.625,150.625,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.313,73.125,0.014,65.563,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.188,150.625,70.875,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.375,0.034,65.875,150.625,70.563,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2052008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,2.228,0.036,72.369,69.936,74.599,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.151,23.03,32.203,69.673,85.261,78.145,84.56,44.643,59.571,44.955,-10.82,28.016,26.0,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.313,73.125,0.014,65.438,150.625,69.688,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.034,66.0,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.001
2052008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.078,2.248,5.758,1.017,72.369,70.042,74.599,69.561,70.424,0.0,-0.018,-0.012,20.0,20.0,24.179,23.03,32.229,69.673,85.187,78.145,84.412,44.643,59.466,44.955,-10.828,28.016,26.0,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.313,73.125,0.014,65.438,150.625,69.688,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.125,150.625,70.875,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.042,66.0,150.625,70.688,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.002
2052008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.203,2.248,3.993,0.798,72.369,70.042,74.599,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.151,23.03,32.19,69.78,85.113,78.145,84.412,44.57,59.466,44.955,-10.828,28.031,26.016,72.438,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.313,73.125,0.014,65.438,150.625,69.688,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.034,65.875,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2052008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,5.758,1.839,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.151,23.03,32.229,69.78,85.113,78.145,84.412,44.57,59.571,44.955,-10.82,28.031,26.031,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.313,73.125,0.014,65.563,150.625,69.688,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.188,150.625,71.0,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.038,65.875,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.188,2.248,3.993,0.559,72.369,70.042,74.599,69.561,70.424,0.0,-0.014,-0.012,20.0,20.0,24.179,23.058,32.152,69.78,84.965,78.039,84.338,44.57,59.466,44.882,-10.82,28.031,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.125,0.034,66.0,150.625,70.625,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.001
2052008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.203,2.248,3.993,0.352,72.369,69.936,74.494,69.561,70.531,0.0,-0.014,-0.012,20.0,20.0,24.151,23.086,32.152,69.673,85.039,78.145,84.338,44.643,59.466,44.955,-10.82,28.031,26.016,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.313,73.125,0.014,65.438,150.625,69.688,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.125,150.625,71.0,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.313,0.034,65.875,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.002,0.282,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.203,2.248,3.993,0.364,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.151,23.086,32.139,69.78,84.965,78.039,84.265,44.57,59.362,44.955,-10.82,28.031,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.063,73.125,0.014,65.438,150.625,69.563,67.188,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.188,150.625,70.875,69.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.03,65.875,150.625,70.625,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.234,2.248,5.758,0.373,72.369,70.042,74.599,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.179,23.058,32.165,69.673,84.965,78.039,84.338,44.716,59.362,44.955,-10.82,28.031,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.25,0.029,66.188,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.034,66.0,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.219,0.0,0.0,0.036,0.036,0.002,-0.0,0.003,0.001
2052008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,19.141,2.248,3.993,2.084,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.179,23.086,32.1,69.78,84.891,78.039,84.191,44.643,59.466,44.955,-10.82,28.031,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.25,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.313,0.034,65.875,150.625,70.563,68.938,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.28,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
