DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.234,2.248,5.758,0.769,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.151,23.058,32.139,69.673,84.965,78.039,84.191,44.57,59.362,44.955,-10.82,28.031,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.25,0.029,66.188,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.038,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.035,0.002,-0.0,0.004,0.002
2052008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.203,2.248,3.993,2.444,72.369,70.042,74.704,69.561,70.531,0.0,-0.014,-0.016,20.0,20.0,24.179,23.03,32.061,69.78,84.891,77.933,84.191,44.716,59.571,44.955,-10.828,28.047,26.031,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.313,73.25,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.25,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.125,0.038,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.216,0.0,0.0,0.035,0.036,0.002,-0.0,0.005,0.001
2052008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.266,2.248,5.758,0.621,72.261,70.042,74.704,69.667,70.424,0.0,-0.018,-0.012,20.0,20.0,24.207,23.058,32.048,69.673,84.817,77.933,84.117,44.643,59.466,44.955,-10.82,28.047,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.063,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.034,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.282,0.0,0.0,0.036,0.036,0.002,0.0,0.003,0.002
2052008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.203,2.248,5.758,1.56,72.369,70.042,74.704,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.207,23.058,31.983,69.78,84.817,77.933,84.191,44.716,59.466,45.028,-10.828,28.047,26.031,72.5,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.034,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.188,2.248,3.993,0.548,72.261,70.042,74.704,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.207,23.058,31.97,69.673,84.817,77.933,84.043,44.57,59.466,44.955,-10.82,28.078,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,74.313,73.125,0.014,65.25,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.125,0.042,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.005,0.001
2052008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.156,2.248,5.758,0.413,72.369,69.936,74.599,69.456,70.531,0.0,-0.018,-0.012,20.0,20.0,24.207,23.058,31.957,69.78,84.743,77.933,84.043,44.643,59.466,44.955,-10.82,28.078,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.188,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.034,65.813,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.203,2.248,5.758,0.238,72.369,69.936,74.599,69.456,70.531,0.0,-0.018,-0.016,20.0,20.0,24.207,23.03,31.97,69.673,84.817,77.826,84.117,44.643,59.466,45.028,-10.82,28.063,26.047,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.063,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.125,0.029,66.188,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.063,0.034,65.813,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.348,0.0,0.0,0.035,0.036,0.002,-0.001,0.004,0.001
2052008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.109,2.248,5.758,1.252,72.369,70.042,74.704,69.561,70.424,0.0,-0.018,-0.016,20.0,20.0,24.207,23.03,31.918,69.673,84.669,77.826,83.969,44.716,59.571,45.101,-10.82,28.063,26.031,72.5,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.063,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.125,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.125,0.034,65.875,150.625,70.563,68.75,0.641,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.234,2.248,5.758,-0.07,72.369,70.042,74.809,69.561,70.531,0.0,-0.014,-0.016,20.0,20.0,24.207,23.03,31.918,69.78,84.595,77.826,83.969,44.789,59.466,45.101,-10.82,28.078,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.125,0.042,65.813,150.625,70.563,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.001
2052008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.109,2.248,5.758,0.489,72.369,70.042,74.809,69.561,70.638,0.0,-0.018,-0.016,20.0,20.0,24.207,23.058,31.944,69.78,84.595,77.933,83.969,44.716,59.571,45.028,-10.82,28.078,26.031,72.438,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.063,73.125,0.014,65.438,150.625,69.563,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.125,0.029,66.188,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.125,0.042,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.283,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.001
2052008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.125,2.248,3.993,-0.552,72.369,70.042,74.809,69.667,70.531,0.0,-0.018,-0.012,20.0,20.0,24.207,23.058,31.918,69.78,84.595,77.826,83.969,44.789,59.571,45.101,-10.82,28.078,26.047,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.313,73.125,0.014,65.438,150.625,69.563,67.125,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.938,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.031,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
2052008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.188,2.248,5.758,1.034,72.369,70.042,74.809,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.207,23.03,31.892,69.673,84.669,77.826,83.969,44.643,59.466,45.028,-10.82,28.094,26.047,72.5,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.063,73.125,0.014,65.438,150.625,69.563,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.938,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.035,65.875,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.188,2.248,9.286,0.442,72.369,70.042,74.704,69.561,70.531,0.0,-0.014,-0.016,20.0,20.0,24.207,23.03,31.918,69.673,84.595,77.826,83.895,44.716,59.571,45.101,-10.828,28.094,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.313,73.125,0.014,65.438,150.625,69.563,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.034,65.813,150.625,70.563,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.234,1.126,3.993,1.275,72.369,70.042,74.809,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.207,23.002,31.892,69.78,84.522,77.72,83.821,44.789,59.466,45.101,-10.82,28.094,26.031,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.063,73.125,0.014,65.25,150.625,69.313,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.036,65.813,150.625,70.438,68.75,0.284,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.001
2052008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.203,2.248,5.758,1.216,72.261,70.042,74.809,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,23.03,31.944,69.78,84.522,77.72,83.895,44.789,59.571,45.173,-10.828,28.094,26.047,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.313,73.125,0.014,65.438,150.625,69.313,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.034,65.875,150.625,70.563,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,5.758,1.079,72.261,70.042,74.809,69.561,70.531,0.0,-0.014,-0.016,20.0,20.0,24.235,23.002,31.892,69.673,84.522,77.72,83.895,44.789,59.466,45.173,-10.82,28.109,26.047,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.125,0.014,65.438,150.625,69.563,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.039,65.875,150.625,70.563,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.001
2052008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.266,2.248,7.522,1.693,72.369,70.042,74.915,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,23.002,31.944,69.78,84.522,77.72,83.821,44.716,59.675,45.173,-10.82,28.078,26.031,72.5,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.063,73.125,0.014,65.25,150.625,69.563,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,65.938,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.04,65.813,150.625,70.438,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.41,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.001
2052008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.172,2.248,5.758,0.804,72.369,70.042,74.915,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,23.002,31.944,69.78,84.522,77.72,83.821,44.789,59.362,45.101,-10.82,28.094,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,74.313,73.125,0.014,65.25,150.625,69.313,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.813,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.034,65.813,150.625,70.563,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.485,0.0,80.0,65.0,1.4,19.188,2.248,7.522,0.838,72.261,70.042,74.915,69.667,70.531,0.0,-0.014,-0.016,20.0,20.0,24.235,22.974,31.931,69.673,84.448,77.72,83.821,44.716,59.571,45.101,-10.82,28.078,26.031,72.438,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.063,73.063,0.014,65.25,150.625,69.313,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.034,65.875,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.349,0.0,0.0,0.036,0.036,0.002,0.0,0.003,0.001
2052008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.25,2.248,7.522,0.351,72.369,70.042,74.915,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,23.002,31.866,69.78,84.3,77.72,83.674,44.789,59.571,45.101,-10.828,28.047,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.063,73.063,0.014,65.25,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.188,150.625,70.813,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.034,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.266,2.248,7.522,1.926,72.369,70.042,74.915,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.207,22.974,31.84,69.673,84.3,77.614,83.674,44.789,59.675,45.173,-10.82,28.047,26.031,72.5,150.625,72.188,72.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.313,73.125,0.014,65.25,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.938,0.029,66.125,150.625,70.875,69.563,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.063,0.034,65.813,150.625,70.438,68.75,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.172,2.248,5.758,1.699,72.261,70.042,75.02,69.667,70.531,0.0,-0.014,-0.016,20.0,20.0,24.207,22.946,31.834,69.673,84.374,77.72,83.674,44.789,59.675,45.173,-10.82,28.047,26.047,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.313,73.125,0.014,65.25,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.938,0.029,66.125,150.625,70.813,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.038,65.813,150.625,70.563,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.347,0.0,0.0,0.036,0.036,0.002,0.0,0.003,0.001
2052008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.172,2.248,9.286,3.716,72.369,70.042,74.915,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.946,31.756,69.78,84.3,77.614,83.674,44.789,59.571,45.101,-10.82,28.047,26.047,72.5,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.063,73.063,0.014,65.25,150.625,69.313,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.813,0.029,66.125,150.625,70.813,69.375,1.183,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.033,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.284,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.172,2.248,7.522,1.898,72.476,70.042,74.915,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.974,31.717,69.995,84.226,77.614,83.6,44.716,59.78,45.101,-10.82,28.047,26.031,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.063,73.063,0.014,65.25,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.813,0.029,66.125,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.034,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
2052008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.156,2.248,5.758,2.483,72.369,70.042,74.915,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,22.974,31.717,69.78,84.3,77.614,83.674,44.863,59.466,45.246,-10.82,28.063,26.031,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.063,73.063,0.014,65.188,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.813,0.029,66.125,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.034,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.234,2.248,5.758,0.62,72.369,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.946,31.691,69.78,84.226,77.72,83.6,44.863,59.571,45.246,-10.82,28.047,26.031,72.5,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.063,73.125,0.014,65.25,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.813,0.029,66.125,150.625,70.875,69.563,0.923,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.04,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.328,2.248,5.758,3.039,72.369,70.148,75.02,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.263,22.974,31.704,69.673,84.226,77.614,83.6,44.863,59.571,45.246,-10.82,28.063,26.031,72.5,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.063,73.125,0.014,65.25,150.625,69.313,66.875,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.813,0.029,66.125,150.625,70.813,69.375,0.766,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.034,65.813,150.625,70.438,68.688,7.301,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.349,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
2052008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,5.758,2.355,72.261,70.042,74.915,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,22.974,31.704,69.78,84.152,77.508,83.526,44.863,59.884,45.173,-10.82,28.031,26.016,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.063,73.063,0.014,65.25,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.813,0.029,65.938,150.625,71.0,69.375,0.678,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.0,0.034,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.277,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
2052008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.25,2.248,7.522,2.143,72.261,70.042,75.02,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,22.946,31.691,69.78,84.078,77.72,83.452,44.863,59.675,45.246,-10.828,28.047,26.031,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.063,73.125,0.014,65.25,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.813,0.029,65.938,150.625,70.813,69.375,0.56,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.033,65.813,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
2052008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.266,2.248,7.522,1.724,72.369,70.042,75.02,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.918,31.666,69.78,84.152,77.508,83.452,44.863,59.675,45.246,-10.828,28.047,26.031,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,73.063,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.813,69.375,0.388,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.041,65.813,150.625,70.438,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.222,0.001,0.002,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.172,2.248,7.522,3.423,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.946,31.704,69.78,84.078,77.508,83.452,44.863,59.466,45.246,-10.82,28.047,26.016,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.313,73.063,0.014,65.188,150.625,69.313,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.75,0.029,66.125,150.625,70.875,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.0,0.038,65.563,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.351,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
2052008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,9.286,2.074,72.261,70.042,75.02,69.667,70.531,0.0,-0.014,-0.016,20.0,20.0,24.235,22.918,31.691,69.78,84.078,77.508,83.452,44.789,59.571,45.246,-10.82,28.031,26.0,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.313,73.125,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.813,0.029,66.125,150.625,70.813,69.375,0.015,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.0,0.034,65.563,150.625,70.438,68.688,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.415,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.219,2.248,7.522,1.026,72.261,70.042,75.02,69.667,70.531,0.0,-0.014,-0.016,20.0,20.0,24.263,22.918,31.666,69.78,84.004,77.508,83.378,44.789,59.571,45.173,-10.82,28.031,26.016,72.438,150.625,72.188,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.063,73.063,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.0,0.034,65.813,150.625,70.438,68.688,7.098,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,9.286,4.634,72.369,70.042,75.02,69.561,70.531,0.0,-0.014,-0.016,20.0,20.0,24.263,22.918,31.64,69.888,83.93,77.508,83.304,44.936,59.571,45.246,-10.82,28.031,26.016,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.063,73.125,0.014,65.25,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.813,0.029,65.938,150.625,70.875,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.034,65.563,150.625,70.438,68.688,6.977,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.188,2.248,7.522,2.199,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.89,31.653,69.78,83.93,77.508,83.378,44.936,59.78,45.246,-10.828,28.031,26.0,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,73.063,0.014,65.188,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,66.125,150.625,70.813,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.036,65.813,150.625,70.438,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.001
2052008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.359,2.248,7.522,2.143,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.918,31.64,69.673,83.93,77.508,83.304,44.863,59.571,45.246,-10.82,28.031,26.0,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.063,73.063,0.014,65.25,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.813,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.0,0.039,65.813,150.625,70.438,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.036,0.036,0.002,0.001,0.003,0.001
2052008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.547,2.248,7.522,2.251,72.261,70.042,75.125,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.918,31.653,69.888,83.93,77.508,83.304,45.009,59.571,45.319,-10.82,28.047,26.0,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,74.063,73.063,0.014,65.188,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.875,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.041,65.563,150.625,70.438,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.286,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.375,2.248,5.758,2.999,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.862,31.666,69.78,83.93,77.401,83.304,44.936,59.571,45.319,-10.828,28.031,26.0,72.438,150.625,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.063,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.75,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.0,0.038,65.563,150.625,70.438,68.563,6.617,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
2052008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.328,2.248,5.758,1.605,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.862,31.666,69.888,83.856,77.401,83.23,45.009,59.78,45.319,-10.82,28.031,26.0,72.5,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.125,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.037,65.563,150.625,70.438,68.563,6.438,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2052008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.297,2.248,7.522,1.818,72.369,70.042,75.125,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.89,31.653,69.78,83.93,77.401,83.23,44.863,59.78,45.246,-10.82,28.0,25.984,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.063,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.875,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.688,0.034,65.563,150.625,70.25,68.563,6.25,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.002
2052008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.344,2.248,7.522,3.088,72.261,70.042,75.02,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.862,31.653,69.888,83.856,77.401,83.23,45.009,59.571,45.319,-10.828,28.031,26.0,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.063,73.063,0.014,65.188,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.75,0.029,65.938,150.625,70.813,69.375,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.034,65.563,150.625,70.438,68.563,6.07,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.036,0.036,0.002,0.001,0.003,0.002
2052008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.281,2.248,11.048,0.565,72.261,70.042,75.125,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,22.834,31.653,69.888,83.782,77.401,83.23,45.009,59.675,45.319,-10.828,28.016,26.0,72.438,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.0,73.063,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.75,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.034,65.5,150.625,70.25,68.688,8.75,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.203,2.248,9.286,1.97,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.834,31.666,69.888,83.856,77.401,83.083,44.936,59.675,45.319,-10.828,28.031,26.0,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,73.063,0.014,65.188,150.625,69.25,66.813,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.034,65.563,150.625,70.438,68.563,0.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.328,2.248,7.522,1.793,72.369,70.042,75.125,69.667,70.531,0.0,-0.014,-0.012,20.0,20.0,24.235,22.862,31.704,69.888,83.708,77.295,83.157,45.009,59.675,45.392,-10.82,28.031,25.969,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.063,0.014,65.063,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.75,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.034,65.5,150.625,70.438,68.563,8.391,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.188,2.248,7.522,0.673,72.261,70.042,75.125,69.667,70.531,0.0,-0.018,-0.012,20.0,20.0,24.235,22.862,31.704,69.673,83.782,77.295,83.157,45.083,59.78,45.392,-10.82,28.031,26.0,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.063,73.063,0.014,65.063,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.5,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.688,0.035,65.563,150.625,70.438,68.563,8.219,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.25,2.248,7.522,0.069,72.261,70.042,75.02,69.561,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.778,31.717,69.673,83.708,77.295,83.083,45.083,59.571,45.392,-10.82,28.031,26.0,72.438,150.625,72.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.063,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.038,65.5,150.625,70.438,68.563,8.039,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.25,2.248,9.286,2.104,72.261,70.042,75.125,69.561,70.531,0.0,-0.018,-0.012,20.0,20.0,24.263,22.806,31.666,69.78,83.634,77.295,83.009,45.083,59.571,45.392,-10.82,28.031,25.984,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,74.063,73.063,0.014,65.063,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.813,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.034,65.563,150.625,70.438,68.563,4.996,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.359,2.248,5.758,2.63,72.261,70.148,75.23,69.878,70.638,0.0,-0.018,-0.016,20.0,20.0,24.263,22.806,31.704,69.78,83.708,77.295,83.083,45.083,59.78,45.465,-10.82,28.031,25.969,72.438,150.625,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.063,73.063,0.014,65.063,150.625,69.25,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.813,150.625,70.813,69.188,2.475,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.034,65.563,150.625,70.25,68.563,4.813,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
2052008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.328,2.248,5.758,1.357,72.261,70.042,75.125,69.667,70.531,0.0,-0.018,-0.012,20.0,20.0,24.263,22.778,31.743,69.78,83.634,77.295,83.009,45.083,59.571,45.319,-10.82,28.016,25.969,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.0,72.813,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.625,0.029,65.813,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.034,65.563,150.625,70.25,68.563,4.641,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.218,0.0,0.0,0.034,0.036,0.002,-0.0,0.003,0.002
2052008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.188,2.248,5.758,1.022,72.261,70.042,75.125,69.561,70.531,0.0,-0.014,-0.016,20.0,20.0,24.263,22.778,31.678,69.888,83.56,77.295,83.009,45.083,59.884,45.392,-10.82,28.031,25.969,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.063,73.063,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.813,150.625,70.813,69.25,2.314,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.031,65.5,150.625,70.25,68.563,7.328,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,5.758,1.843,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.235,22.778,31.73,69.888,83.486,77.295,82.935,45.009,59.571,45.319,-10.82,28.031,25.953,72.438,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,73.063,0.014,65.063,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.938,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.75,0.029,65.563,150.625,70.25,68.438,4.289,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2052008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.438,2.248,5.758,1.199,72.261,70.148,75.02,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.778,31.743,69.78,83.56,77.295,82.935,45.009,59.78,45.392,-10.82,28.016,25.969,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.0,73.063,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.625,0.029,65.938,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.563,0.034,65.563,150.625,70.438,68.438,4.113,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.001
2052008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.094,2.248,3.993,2.479,72.261,70.042,74.915,69.667,70.638,0.0,-0.018,-0.016,20.0,20.0,24.235,22.806,31.756,69.888,83.412,77.295,82.861,45.009,59.675,45.392,-10.82,28.031,25.953,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.063,73.063,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.625,0.029,65.813,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.688,0.034,65.563,150.625,70.25,68.438,3.934,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
