DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.203,2.248,3.993,4.283,72.261,70.042,74.915,69.667,70.638,0.0,-0.018,-0.016,20.0,20.0,24.235,22.806,31.769,69.78,83.486,77.295,82.935,45.009,59.675,45.465,-10.82,28.016,25.953,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.063,72.813,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.625,0.029,65.938,150.625,70.813,69.188,2.053,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.75,0.042,65.563,150.625,70.25,68.438,3.764,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.417,0.0,0.0,0.034,0.035,0.003,-0.0,0.004,0.002
2052008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.172,2.248,5.758,2.835,72.261,70.148,74.915,69.667,70.638,0.0,-0.014,-0.012,20.0,20.0,24.263,22.806,31.743,69.673,83.412,77.189,82.787,45.009,59.571,45.319,-10.82,28.0,25.953,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,74.063,73.063,0.014,65.063,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.625,0.029,65.813,150.625,70.813,69.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.033,65.563,150.625,70.25,68.438,6.453,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.002
2052008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.188,2.248,3.993,0.91,72.476,70.042,74.915,69.667,70.852,0.0,-0.018,-0.016,20.0,20.0,24.263,22.834,31.795,69.995,83.412,77.189,82.861,45.083,59.675,45.392,-10.82,28.016,25.953,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.0,73.063,0.014,65.063,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.625,0.029,65.813,150.625,70.813,69.25,1.928,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.034,65.5,150.625,70.25,68.438,6.289,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.283,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.002
2052008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.188,2.248,5.758,1.439,72.369,70.148,74.915,69.667,70.638,0.0,-0.014,-0.016,20.0,20.0,24.263,22.834,31.821,69.78,83.338,77.189,82.787,45.009,59.988,45.392,-10.82,28.0,25.938,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.0,73.063,0.014,65.063,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.625,0.029,65.813,150.625,70.813,69.25,4.691,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.034,65.5,150.625,70.25,68.438,6.125,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.002
2052008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.266,2.248,5.758,3.056,72.584,70.148,74.915,69.667,70.745,0.0,-0.014,-0.012,20.0,20.0,24.263,22.834,31.808,69.995,83.412,77.189,82.861,44.57,59.78,44.955,-10.82,28.0,25.938,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.0,73.063,0.014,65.063,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,65.938,150.625,70.813,69.188,1.688,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.042,65.5,150.625,70.25,68.438,3.092,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.172,2.248,3.993,0.02,72.261,70.042,74.915,69.667,70.638,0.0,-0.018,-0.016,20.0,20.0,24.263,22.862,31.879,69.78,83.412,77.189,82.787,43.69,59.675,44.081,-10.82,28.0,25.953,72.438,150.625,72.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,74.063,72.813,0.014,65.063,150.625,69.188,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,65.938,150.625,70.875,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.688,0.034,65.5,150.625,70.25,68.438,5.793,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.326,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
2052008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.219,2.248,5.758,0.39,72.261,70.148,74.915,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.862,31.821,69.78,83.264,77.189,82.713,43.324,59.571,43.717,-10.82,27.984,25.938,72.438,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.063,73.063,0.014,65.063,150.625,69.188,66.688,0.261,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.5,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.688,0.041,65.5,150.625,70.25,68.438,5.625,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.001
2052008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.297,2.248,5.758,0.497,72.154,70.042,74.809,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.862,31.866,69.78,83.264,77.189,82.713,43.178,59.675,43.498,-10.82,28.0,25.953,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.0,72.813,0.014,65.188,150.625,69.188,66.688,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.688,0.042,65.5,150.625,70.25,68.438,5.465,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.259,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.219,2.248,5.758,3.362,72.261,70.042,74.809,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.834,31.866,69.78,83.264,77.083,82.64,42.958,59.675,43.353,-10.82,27.969,25.922,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,73.063,0.014,65.063,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.313,0.029,65.813,150.625,70.813,69.188,1.094,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.688,0.038,65.5,150.625,70.25,68.438,5.305,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.316,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
2052008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.25,2.248,3.993,1.844,72.261,70.042,74.915,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.263,22.89,31.853,69.888,83.264,77.083,82.713,43.031,59.675,43.353,-10.82,28.0,25.938,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.0,72.813,0.014,65.063,150.625,69.188,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,65.938,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.036,65.5,150.625,70.25,68.438,5.141,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.001,0.258,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.281,2.248,5.758,0.264,72.261,70.361,75.125,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.862,31.853,69.78,83.264,77.083,82.64,42.811,59.675,43.207,-10.82,28.0,25.922,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.0,72.813,0.014,65.063,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.688,0.034,65.5,150.625,70.25,68.438,4.98,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.316,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2052008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.281,2.248,5.758,1.308,72.261,70.148,74.915,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.862,31.879,69.888,83.19,77.189,82.64,42.592,59.675,42.916,-10.82,27.984,25.922,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.063,73.063,0.014,65.063,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.5,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.688,0.034,65.5,150.625,70.25,68.438,4.82,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.255,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.002
2052008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.188,2.248,5.758,-0.53,72.261,70.148,74.915,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.291,22.862,31.879,69.78,83.19,77.083,82.64,42.518,59.988,42.843,-10.82,27.969,25.938,72.313,150.625,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,72.813,0.014,65.063,150.625,69.188,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,65.813,150.625,70.813,69.188,0.436,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.563,0.034,65.5,150.625,70.125,68.313,4.66,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.25,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2052008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,7.522,3.3,72.261,70.148,74.915,69.667,70.638,0.0,-0.014,-0.016,20.0,20.0,24.263,22.862,31.866,69.78,83.19,77.083,82.64,43.324,59.571,43.571,-10.82,27.953,25.859,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,72.813,0.014,65.063,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.5,0.029,65.938,150.625,70.813,69.188,0.338,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.563,0.041,65.5,150.625,70.125,68.438,4.496,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.204,0.0,0.0,0.035,0.036,0.002,-0.0,0.004,0.002
2052008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.25,2.248,5.758,1.964,72.369,70.042,74.915,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.834,31.892,69.78,83.116,77.083,82.492,43.69,59.571,44.008,-10.82,27.953,25.906,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.0,72.813,0.014,65.063,150.625,69.063,66.563,0.261,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.5,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.038,65.5,150.625,70.125,68.313,4.336,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.268,0.0,0.0,0.036,0.035,0.002,-0.0,0.003,0.002
2052008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.219,2.248,5.758,3.467,72.261,70.148,75.02,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.862,31.892,69.78,83.042,76.977,82.492,43.764,59.571,44.154,-10.82,27.969,25.906,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.0,72.813,0.014,65.188,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.5,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.034,65.5,150.625,70.125,68.313,4.176,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.329,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.001
2052008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.25,2.248,5.758,3.197,72.261,70.042,74.809,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.806,31.905,69.888,83.042,76.977,82.418,43.764,59.884,44.154,-10.82,27.953,25.891,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,72.813,0.014,65.063,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.034,65.5,150.625,70.25,68.438,6.883,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.325,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.002
2052008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.234,2.248,5.758,2.229,72.261,70.148,74.915,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.806,31.905,69.78,83.042,76.977,82.418,43.69,59.466,44.081,-10.82,27.953,25.906,72.313,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,74.0,72.813,0.014,65.063,150.625,69.063,66.563,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.028,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.038,65.438,150.625,70.125,68.438,6.734,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.331,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.266,2.248,5.758,2.353,72.261,70.148,74.915,69.667,70.531,0.0,-0.018,-0.012,20.0,20.0,24.291,22.834,31.905,69.78,83.042,76.977,82.492,43.837,59.571,44.227,-10.82,27.953,25.891,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.0,72.813,0.014,65.063,150.625,69.063,66.438,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.033,65.438,150.625,70.125,68.313,3.713,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.332,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.266,2.248,7.522,0.812,72.261,70.148,75.02,69.667,70.638,0.0,-0.014,-0.016,20.0,20.0,24.291,22.806,31.892,69.888,82.968,76.977,82.418,43.837,59.466,44.299,-10.82,27.953,25.875,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.0,72.813,0.014,65.063,150.625,69.063,66.438,0.263,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.5,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.038,65.5,150.625,70.125,68.313,6.422,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,-0.072,-0.148,0.001,0.002,0.396,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.001
2052008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.156,2.248,9.286,2.374,72.261,70.042,75.02,69.667,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.806,31.866,69.78,82.968,76.977,82.418,44.057,59.466,44.445,-10.828,27.938,25.875,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.0,73.063,0.014,65.063,150.625,69.063,66.438,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,65.938,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.034,65.5,150.625,70.25,68.313,6.27,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.336,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.125,2.248,7.522,3.834,72.476,70.148,75.02,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.806,31.892,69.995,82.968,76.977,82.418,44.13,59.571,44.445,-10.828,27.953,25.891,72.438,150.625,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.063,72.813,0.014,65.0,150.625,69.063,66.563,0.266,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.038,65.5,150.625,70.125,68.313,3.25,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.272,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.002
2052008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.094,2.248,5.758,1.571,72.261,70.042,75.02,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.806,31.879,69.78,82.968,77.083,82.418,44.057,59.571,44.445,-10.82,27.953,25.875,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,74.0,72.813,0.014,65.0,150.625,69.063,66.438,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.034,65.438,150.625,70.125,68.313,5.977,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.336,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.266,2.248,5.758,3.384,72.261,70.042,75.02,69.667,70.531,0.0,-0.018,-0.016,20.0,20.0,24.291,22.806,31.879,69.78,82.894,76.977,82.344,44.13,59.571,44.518,-10.82,27.953,25.875,72.438,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,72.813,0.014,65.0,150.625,69.063,66.563,0.27,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,65.75,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.5,0.038,65.5,150.625,70.125,68.313,2.973,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.335,0.0,0.0,0.035,0.036,0.003,0.001,0.004,0.001
2052008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.234,2.248,7.522,1.13,72.261,70.148,75.02,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.806,31.84,69.78,82.82,76.87,82.27,44.13,59.466,44.518,-10.82,27.938,25.859,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.0,72.813,0.014,65.0,150.625,69.063,66.563,0.273,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.313,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.033,65.438,150.625,70.125,68.313,5.688,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.34,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,7.522,0.547,72.261,70.148,75.02,69.667,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.806,31.853,69.78,82.82,76.977,82.344,44.13,59.571,44.518,-10.82,27.938,25.859,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.0,73.063,0.014,65.0,150.625,69.063,66.438,0.276,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.313,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.034,65.438,150.625,70.125,68.313,5.551,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.313,2.248,5.758,3.923,72.261,70.148,74.915,69.667,70.638,0.0,-0.014,-0.016,20.0,20.0,24.291,22.778,31.853,69.78,82.82,76.87,82.344,44.203,59.466,44.518,-10.82,27.922,25.859,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.278,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.313,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.034,65.438,150.625,70.125,68.313,5.414,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.156,2.248,5.758,4.944,72.261,70.148,75.02,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.778,31.853,69.78,82.746,76.87,82.196,44.13,59.466,44.518,-10.82,27.906,25.859,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,74.0,72.813,0.014,65.0,150.625,69.063,66.438,0.281,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.313,0.029,65.813,150.625,70.625,69.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.034,65.5,150.625,70.125,68.313,5.281,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.34,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.109,2.248,5.758,1.766,72.261,70.148,75.02,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.778,31.866,69.78,82.746,76.977,82.196,44.203,59.466,44.591,-10.828,27.922,25.859,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.285,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.313,0.029,65.813,150.625,70.625,69.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.032,65.438,150.625,70.125,68.313,5.141,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.339,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,7.522,1.342,72.261,70.148,75.02,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.806,31.853,69.78,82.746,76.87,82.196,44.203,59.466,44.518,-10.82,27.906,25.844,72.438,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.0,73.063,0.014,64.875,150.625,68.938,66.438,0.29,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.313,0.029,65.813,150.625,70.625,69.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.034,65.438,150.625,70.125,68.313,5.008,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,0.276,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.328,2.248,7.522,0.503,72.261,70.148,75.02,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.806,31.853,69.78,82.746,76.87,82.196,44.277,59.571,44.591,-10.828,27.922,25.828,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.292,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.188,0.029,65.813,150.625,70.625,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.034,65.438,150.625,70.125,68.313,4.875,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.001,0.275,0.0,0.0,0.036,0.035,0.002,0.001,0.003,0.001
2052008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.234,2.248,5.758,1.633,72.261,70.042,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.806,31.834,69.888,82.746,76.87,82.196,44.35,59.571,44.664,-10.82,27.906,25.828,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,72.813,0.014,65.063,150.625,68.938,66.438,0.298,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.188,0.029,65.813,150.625,70.813,69.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.037,65.438,150.625,70.125,68.313,4.742,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.275,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.203,2.248,7.522,1.061,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.806,31.821,69.888,82.672,76.87,82.196,44.35,59.571,44.736,-10.82,27.906,25.828,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.188,0.029,65.813,150.625,70.625,69.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.034,65.438,150.625,70.0,68.188,4.605,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.281,2.248,5.758,2.636,72.261,70.148,75.125,69.772,70.531,0.0,-0.018,-0.016,20.0,20.0,24.291,22.778,31.834,69.78,82.672,76.87,82.123,44.35,59.571,44.736,-10.82,27.906,25.828,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.305,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.188,0.029,65.75,150.625,70.625,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.038,65.438,150.625,70.125,68.188,4.473,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.339,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.438,2.248,7.522,2.37,72.261,70.042,75.125,69.772,70.638,0.0,-0.014,-0.016,20.0,20.0,24.291,22.778,31.821,69.78,82.598,76.87,82.049,44.35,59.466,44.664,-10.828,27.906,25.828,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.309,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.188,0.029,65.813,150.625,70.625,69.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.034,65.438,150.625,70.125,68.313,4.34,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.002,0.279,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.234,2.248,9.286,1.39,72.261,70.148,75.02,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.75,31.808,69.78,82.598,76.87,82.049,44.423,59.466,44.736,-10.82,27.891,25.828,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.813,0.014,65.0,150.625,69.063,66.438,0.312,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.188,0.029,65.75,150.625,70.5,69.063,2.354,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.034,65.438,150.625,70.0,68.188,4.211,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.25,2.248,7.522,1.275,72.261,70.148,75.02,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.291,22.75,31.821,69.78,82.598,76.764,82.123,44.423,59.571,44.809,-10.82,27.906,25.828,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.063,72.813,0.014,65.0,150.625,68.938,66.438,0.324,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.188,0.029,65.75,150.625,70.625,69.063,2.201,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.042,65.438,150.625,70.0,68.188,4.078,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,0.002,0.342,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
2052008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.234,2.248,7.522,2.371,72.261,70.148,75.02,69.667,70.638,0.0,-0.014,-0.012,20.0,20.0,24.263,22.75,31.834,69.888,82.598,76.764,82.049,44.277,59.466,44.736,-10.82,27.875,25.813,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,72.813,0.014,65.0,150.625,68.938,66.563,0.33,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.188,0.029,65.75,150.625,70.5,69.063,2.002,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.034,65.438,150.625,70.125,68.188,3.953,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.203,2.248,7.522,2.19,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.75,31.821,69.888,82.524,76.764,81.975,44.35,59.466,44.736,-10.82,27.906,25.828,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.0,72.813,0.014,65.0,150.625,68.938,66.563,5.152,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.188,0.029,65.75,150.625,70.625,69.063,1.808,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.034,65.438,150.625,70.0,68.188,3.824,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.343,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
2052008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,19.203,2.248,7.522,3.443,72.261,70.148,75.02,69.772,70.531,0.0,-0.018,-0.016,20.0,20.0,24.291,22.75,31.808,69.78,82.524,76.764,81.975,44.423,59.466,44.736,-10.828,27.891,25.813,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.938,72.813,0.014,64.875,150.625,68.938,66.438,0.345,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.625,68.938,1.637,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.034,65.438,150.625,70.0,68.188,3.699,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.277,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.266,2.248,7.522,2.1,72.369,70.148,75.125,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.263,22.75,31.821,69.78,82.524,76.764,81.975,44.423,59.571,44.809,-10.82,27.875,25.813,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.0,72.813,0.014,64.875,150.625,68.938,66.438,0.358,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.188,0.029,65.813,150.625,70.5,69.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.5,0.034,65.313,150.625,70.0,68.188,7.23,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.341,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,11.048,0.631,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.722,31.808,69.78,82.45,76.764,81.901,44.35,59.675,44.809,-10.82,27.906,25.813,72.438,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.362,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.625,150.625,70.625,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.032,65.313,150.625,70.0,68.188,7.129,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.203,2.248,9.286,1.502,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.722,31.795,69.78,82.524,76.764,81.975,44.423,59.675,44.809,-10.82,27.891,25.781,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,74.0,72.813,0.014,65.0,150.625,68.938,66.438,5.184,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.188,0.029,65.75,150.625,70.625,68.938,1.104,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.034,65.313,150.625,70.0,68.188,7.027,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,19.5,2.248,11.048,1.807,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.694,31.795,69.78,82.45,76.658,82.049,44.496,59.571,44.809,-10.82,27.906,25.797,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.938,72.813,0.014,65.0,150.625,68.938,66.438,5.211,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.5,69.063,0.898,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.035,65.438,150.625,70.0,68.063,3.279,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,9.286,2.071,72.261,70.042,75.02,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.694,31.808,69.78,82.376,76.658,81.827,44.496,59.466,44.809,-10.828,27.875,25.781,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,72.813,0.014,64.875,150.625,68.938,66.438,0.407,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.625,68.938,0.673,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.035,65.313,150.625,69.875,68.063,6.813,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2052008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.297,2.248,9.286,1.411,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.666,31.795,69.673,82.45,76.764,81.901,44.496,59.466,44.882,-10.82,27.875,25.781,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.938,72.813,0.014,65.0,150.625,68.938,66.438,5.25,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.5,68.938,0.469,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.035,65.313,150.625,70.0,68.063,6.711,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.219,2.248,7.522,1.299,72.261,70.042,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.638,31.73,69.78,82.376,76.658,81.827,44.423,59.675,44.809,-10.82,27.875,25.766,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.451,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.625,68.938,0.248,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.032,65.313,150.625,70.0,68.188,6.602,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.339,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.328,2.248,7.522,2.515,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.638,31.756,69.78,82.302,76.658,81.901,44.496,59.571,44.882,-10.82,27.875,25.766,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.0,72.813,0.014,64.875,150.625,68.938,66.438,0.478,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.5,68.938,0.029,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.034,65.313,150.625,70.0,68.063,6.504,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.359,2.248,7.522,2.405,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.638,31.769,69.888,82.302,76.764,81.827,44.496,59.78,44.882,-10.82,27.875,25.75,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,72.813,0.014,65.0,150.625,68.938,66.438,0.494,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.125,0.029,65.75,150.625,70.625,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.034,65.438,150.625,70.0,68.063,2.752,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,9.286,2.154,72.154,70.148,75.125,69.772,70.531,0.0,-0.018,-0.012,20.0,20.0,24.291,22.638,31.756,69.673,82.376,76.658,81.827,44.57,59.675,44.882,-10.82,27.859,25.734,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,74.0,72.813,0.014,64.875,150.625,68.75,66.438,5.348,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.5,69.063,3.609,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.034,65.313,150.625,69.875,68.063,6.293,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.277,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,7.522,2.139,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.638,31.743,69.78,82.376,76.658,81.827,44.496,59.78,44.882,-10.82,27.875,25.734,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,72.813,0.014,64.875,150.625,68.75,66.438,5.383,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.034,65.313,150.625,69.875,68.063,2.543,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.313,2.248,7.522,2.448,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.638,31.769,69.78,82.376,76.658,81.827,44.57,59.571,44.809,-10.82,27.859,25.719,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,74.0,72.813,0.014,64.875,150.625,68.938,66.313,0.61,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.188,0.029,65.813,150.625,70.625,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.034,65.313,150.625,70.0,68.063,2.438,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.213,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.313,2.248,11.048,1.698,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.638,31.743,69.78,82.302,76.552,81.753,44.496,59.571,44.882,-10.82,27.859,25.719,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.0,72.813,0.014,64.875,150.625,69.063,66.438,5.473,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.625,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.034,65.313,150.625,70.0,68.063,5.98,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
