DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.422,2.248,9.286,0.131,72.261,70.148,75.125,69.667,70.638,0.0,-0.018,-0.012,20.0,20.0,24.291,22.61,31.769,69.78,82.154,76.552,81.679,44.496,59.466,44.955,-10.82,27.859,25.719,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.0,72.813,0.014,64.875,150.625,68.75,66.438,5.523,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.035,65.313,150.625,70.0,68.063,5.879,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.411,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.422,2.248,7.522,0.741,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.291,22.638,31.769,69.888,82.228,76.552,81.679,44.57,59.675,44.882,-10.82,27.844,25.703,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.938,72.813,0.014,64.875,150.625,68.75,66.313,5.57,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.625,68.938,3.563,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.034,65.313,150.625,69.875,68.063,5.781,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.276,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
2052008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.422,2.248,7.522,1.631,72.261,70.148,75.125,69.772,70.745,0.0,-0.014,-0.016,20.0,20.0,24.263,22.61,31.782,69.78,82.154,76.658,81.679,44.496,59.675,44.882,-10.82,27.813,25.688,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,72.813,0.014,64.875,150.625,68.75,66.313,5.621,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.5,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.032,65.313,150.625,70.0,68.063,5.68,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.341,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.234,2.248,7.522,1.236,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.235,22.582,31.782,69.78,82.154,76.552,81.679,44.57,59.571,44.882,-10.82,27.828,25.688,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.0,72.813,0.014,64.875,150.625,68.75,66.313,5.672,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.125,0.029,65.75,150.625,70.5,68.938,3.447,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.375,0.031,65.313,150.625,69.875,68.063,5.582,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.266,2.248,7.522,0.922,72.261,70.042,75.02,69.667,70.638,0.0,-0.018,-0.016,20.0,20.0,24.263,22.582,31.769,69.78,82.08,76.552,81.606,44.496,59.78,45.028,-10.82,27.797,25.688,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,74.0,72.813,0.014,64.875,150.625,68.75,66.438,5.723,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.034,65.313,150.625,69.875,67.938,5.48,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.222,0.001,0.001,0.465,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,9.286,2.842,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.582,31.782,69.78,82.08,76.552,81.606,44.57,59.78,44.882,-10.82,27.813,25.688,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.0,72.813,0.014,64.875,150.625,68.75,66.313,5.766,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.03,65.313,150.625,69.875,67.938,5.387,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.275,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.001
2052008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.391,2.248,7.522,1.474,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.263,22.582,31.769,69.78,82.154,76.552,81.679,44.643,59.884,44.955,-10.828,27.797,25.656,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.938,72.813,0.014,64.875,150.625,68.75,66.313,5.816,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.125,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.034,65.313,150.625,69.875,68.063,5.285,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.275,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.001
2052008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.344,2.248,9.286,2.139,72.261,70.361,75.335,69.772,70.638,0.0,-0.014,-0.016,20.0,20.0,24.235,22.61,31.769,69.78,82.08,76.552,81.532,44.643,59.988,44.955,-10.82,27.781,25.656,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,74.0,72.813,0.014,64.625,150.625,68.75,66.313,5.871,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.04,65.313,150.625,69.875,68.063,5.188,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.272,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.344,2.248,7.522,0.623,72.154,70.148,75.125,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.235,22.582,31.769,69.78,82.08,76.445,81.532,44.643,59.571,45.028,-10.82,27.781,25.641,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.938,72.813,0.014,64.875,150.625,68.75,66.438,5.922,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.034,65.313,150.625,69.875,68.063,5.09,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.297,2.248,7.522,2.028,72.261,70.148,75.23,69.772,70.638,0.0,-0.014,-0.016,20.0,20.0,24.235,22.582,31.743,69.888,82.08,76.552,81.532,44.716,59.571,45.028,-10.82,27.766,25.641,72.313,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.938,72.813,0.014,64.875,150.625,68.625,66.313,5.973,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.0,0.029,65.75,150.625,70.5,68.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.042,65.313,150.625,69.875,67.938,5.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.281,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.281,2.248,7.522,3.533,72.261,70.148,75.125,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.235,22.582,31.717,69.78,82.006,76.445,81.458,44.57,59.78,44.955,-10.82,27.766,25.641,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,72.813,0.014,64.625,150.625,68.75,66.313,6.023,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.938,3.133,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.034,65.188,150.625,69.875,68.063,8.68,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
2052008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.266,2.248,9.286,2.074,72.261,70.148,75.23,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.235,22.582,31.691,69.78,82.006,76.445,81.532,44.643,59.78,45.028,-10.82,27.766,25.625,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.0,72.813,0.014,64.875,150.625,68.75,66.313,12.719,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.032,65.313,150.625,69.875,67.938,4.813,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.25,2.248,7.522,0.043,72.261,70.148,75.23,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.235,22.554,31.691,69.888,82.006,76.552,81.532,44.643,59.571,45.028,-10.82,27.75,25.625,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,72.813,0.014,64.875,150.625,68.75,66.313,12.781,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.75,150.625,70.5,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.035,65.313,150.625,69.875,67.938,4.723,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.514,0.0,80.0,65.0,1.4,19.281,2.248,9.286,0.028,72.261,70.148,75.23,69.772,70.638,0.0,-0.014,-0.016,20.0,20.0,24.235,22.554,31.653,69.78,82.006,76.445,81.532,44.643,59.675,45.101,-10.828,27.734,25.594,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.938,72.813,0.014,64.625,150.625,68.625,66.313,12.844,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.0,0.029,65.75,150.625,70.5,68.938,2.951,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.032,65.313,150.625,69.875,67.938,4.625,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.412,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.297,2.248,7.522,2.639,72.261,70.361,75.335,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.235,22.582,31.614,69.888,81.932,76.445,81.458,44.643,59.675,44.955,-10.82,27.734,25.594,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,72.813,0.014,64.875,150.625,68.75,66.313,6.289,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.0,0.029,65.625,150.625,70.5,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.034,65.188,150.625,69.875,68.063,4.543,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.297,2.248,7.522,2.594,72.154,70.148,75.125,69.772,70.531,0.0,-0.014,-0.012,20.0,20.0,24.235,22.554,31.627,69.673,82.006,76.445,81.458,44.716,59.675,45.028,-10.82,27.719,25.594,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.0,72.813,0.014,64.625,150.625,68.75,66.125,12.992,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.0,0.029,65.625,150.625,70.438,68.938,2.711,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.188,0.038,65.188,150.625,69.875,67.938,8.242,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,0.279,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.344,2.248,9.286,2.545,72.261,70.148,75.125,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.207,22.554,31.614,69.78,81.858,76.445,81.384,44.57,59.78,44.955,-10.82,27.719,25.578,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.813,0.014,64.625,150.625,68.625,66.125,13.063,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.125,0.029,65.625,150.625,70.5,68.938,2.576,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.188,0.034,65.188,150.625,69.875,67.938,8.172,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.339,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2052008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.359,2.248,9.286,0.749,72.154,70.148,75.23,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.235,22.554,31.614,69.888,81.932,76.445,81.384,44.716,59.675,45.028,-10.82,27.719,25.578,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.0,72.813,0.014,64.625,150.625,68.625,66.313,13.141,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.0,0.029,65.625,150.625,70.5,68.75,2.438,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.034,65.188,150.625,69.813,68.063,8.102,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
2052008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.281,2.248,7.522,2.496,72.261,70.148,75.23,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.235,22.554,31.614,69.78,81.858,76.339,81.384,44.643,59.675,44.955,-10.82,27.703,25.563,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.813,72.813,0.014,64.875,150.625,68.75,66.125,6.582,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.0,0.029,65.75,150.625,70.5,68.75,2.316,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.188,0.034,65.188,150.625,69.813,67.938,4.254,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2052008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.328,2.248,9.286,1.822,72.261,70.148,75.125,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.207,22.526,31.614,69.78,81.784,76.445,81.31,44.643,59.675,44.955,-10.82,27.719,25.563,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.0,72.813,0.014,64.625,150.625,68.75,66.313,6.676,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.875,0.029,65.625,150.625,70.5,68.75,2.16,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.188,0.035,65.188,150.625,69.875,67.938,7.961,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.277,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
2052008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.438,2.248,7.522,1.537,72.261,70.148,75.23,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.207,22.554,31.614,69.673,81.71,76.339,81.31,44.716,59.571,45.101,-10.828,27.703,25.547,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.938,72.813,0.014,64.625,150.625,68.625,66.125,13.406,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.875,0.029,65.625,150.625,70.438,68.75,2.008,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.188,150.625,69.875,67.938,7.895,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2052008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.469,2.248,7.522,0.514,72.261,70.148,75.125,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.207,22.554,31.64,69.888,81.858,76.339,81.31,44.643,59.571,45.101,-10.82,27.703,25.563,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.813,0.014,64.625,150.625,68.625,66.125,6.867,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.5,68.938,1.839,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.034,65.188,150.625,69.875,67.938,7.832,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.412,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
2052008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.391,2.248,7.522,2.297,72.154,70.148,75.23,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.207,22.526,31.666,69.78,81.784,76.445,81.31,44.789,59.571,45.028,-10.82,27.703,25.547,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.938,72.813,0.014,64.875,150.625,68.625,66.313,13.602,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.875,0.029,65.75,150.625,70.5,68.75,1.681,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.188,150.625,69.875,67.938,7.77,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.217,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.359,2.248,7.522,0.904,72.261,70.148,75.125,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.179,22.526,31.653,69.78,81.784,76.339,81.31,44.789,59.675,45.101,-10.82,27.688,25.531,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.938,72.688,0.014,64.625,150.625,68.625,66.313,7.047,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,68.875,0.029,65.625,150.625,70.438,68.75,1.508,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.029,65.188,150.625,69.813,67.938,7.703,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.28,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
2052008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.313,2.248,7.522,2.853,72.261,70.148,75.23,69.772,70.745,0.0,-0.014,-0.012,20.0,20.0,24.207,22.498,31.627,69.888,81.784,76.339,81.31,44.789,59.78,45.101,-10.82,27.703,25.547,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.0,72.813,0.014,64.625,150.625,68.625,66.125,7.137,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.5,68.938,1.343,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.188,150.625,69.875,67.938,7.637,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.278,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.453,2.248,7.522,2.166,72.154,70.148,75.23,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.207,22.526,31.601,69.78,81.71,76.445,81.236,44.716,59.78,45.101,-10.82,27.672,25.531,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.938,72.813,0.014,64.875,150.625,68.625,66.125,13.867,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.438,68.75,1.147,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.188,150.625,69.813,67.938,7.574,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.438,2.248,7.522,1.437,72.154,70.148,75.23,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.207,22.498,31.588,69.78,81.71,76.339,81.236,44.789,59.675,45.101,-10.82,27.688,25.516,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.938,72.813,0.014,64.625,150.625,68.625,66.125,13.953,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.438,68.75,0.96,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.188,150.625,69.813,67.938,7.508,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.406,2.248,9.286,1.748,72.261,70.148,75.23,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.179,22.498,31.614,69.888,81.71,76.339,81.236,44.789,59.571,45.173,-10.82,27.688,25.531,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.938,72.813,0.014,64.625,150.625,68.625,66.125,14.055,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.438,68.75,0.765,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.035,65.188,150.625,69.813,67.938,7.441,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.349,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.344,2.248,5.758,2.202,72.261,70.148,75.23,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.179,22.526,31.614,69.888,81.636,76.339,81.162,44.789,59.78,45.101,-10.828,27.688,25.5,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.938,72.813,0.014,64.625,150.625,68.625,66.125,14.148,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.5,68.75,0.562,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.313,150.625,69.813,67.938,3.596,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.344,2.248,7.522,2.613,72.261,70.148,75.23,69.772,70.638,0.0,-0.014,-0.012,20.0,20.0,24.179,22.498,31.601,69.888,81.71,76.339,81.162,44.716,59.78,45.101,-10.82,27.672,25.5,72.313,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.938,72.813,0.014,64.625,150.625,68.625,66.125,7.605,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.75,150.625,70.5,68.75,0.372,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.313,150.625,69.813,67.938,7.309,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
2052008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.375,2.248,7.522,3.357,72.261,70.148,75.23,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.179,22.498,31.588,69.888,81.562,76.339,81.088,44.716,59.78,45.101,-10.82,27.672,25.5,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.938,72.813,0.014,64.875,150.625,68.625,66.125,14.352,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.625,68.75,0.19,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.063,0.034,65.188,150.625,69.875,67.938,7.246,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
2052008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.609,2.248,5.758,3.126,72.154,70.148,75.23,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.179,22.498,31.601,69.78,81.562,76.339,81.088,44.716,59.675,45.101,-10.828,27.672,25.484,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.938,72.813,0.014,64.625,150.625,68.625,66.125,17.203,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.438,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.034,65.188,150.625,69.813,67.938,7.184,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
2052008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.422,2.248,9.286,0.921,72.261,70.148,75.23,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.179,22.498,31.64,69.78,81.562,76.233,81.162,44.789,59.571,45.101,-10.82,27.672,25.484,72.125,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,74.0,72.813,0.014,64.625,150.625,68.625,66.313,14.578,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.438,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.034,65.313,150.625,69.813,67.938,7.117,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.283,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
2052008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,9.286,0.461,72.476,70.148,75.23,69.772,70.959,0.0,-0.014,-0.016,20.0,20.0,24.179,22.498,31.614,69.995,81.562,76.339,81.088,44.789,59.571,45.173,-10.82,27.656,25.484,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.813,0.014,64.625,150.625,68.625,66.125,14.688,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.5,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.034,65.188,150.625,69.813,67.938,7.043,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
2052008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.375,2.248,7.522,1.081,72.261,70.148,75.23,69.772,70.745,0.0,-0.014,-0.012,20.0,20.0,24.179,22.498,31.64,69.888,81.562,76.233,81.088,44.789,59.571,45.173,-10.828,27.641,25.484,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.0,72.813,0.014,64.625,150.625,68.625,66.125,14.797,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.75,0.029,65.75,150.625,70.5,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.034,65.188,150.625,69.813,67.938,6.984,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
2052008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.297,2.248,12.81,3.185,72.154,70.148,75.23,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.179,22.498,31.614,69.888,81.414,76.233,81.015,44.716,59.675,45.101,-10.82,27.625,25.469,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.813,0.014,64.625,150.625,68.625,66.125,14.914,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.031,65.188,150.625,69.813,67.938,6.922,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
2052008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.203,2.248,12.81,1.564,72.476,70.148,75.335,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.151,22.526,31.601,69.78,81.562,76.233,81.015,44.863,59.675,45.246,-10.82,27.625,25.469,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.938,72.813,0.014,64.625,150.625,68.625,66.125,15.016,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.5,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.034,65.188,150.625,69.813,67.875,6.859,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
2052008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.266,2.248,9.286,0.923,72.261,70.148,75.335,69.772,70.638,0.0,-0.018,-0.012,20.0,20.0,24.151,22.498,31.614,69.888,81.562,76.233,81.015,44.863,59.675,45.173,-10.82,27.609,25.453,72.125,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.938,72.813,0.014,64.625,150.625,68.625,66.125,15.125,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.875,0.029,65.625,150.625,70.313,68.75,3.758,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.04,65.188,150.625,69.813,67.875,3.01,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
2052008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.25,2.248,11.048,1.294,72.154,70.148,75.335,69.772,70.638,0.0,-0.018,-0.016,20.0,20.0,24.151,22.47,31.601,69.888,81.488,76.233,81.015,44.789,59.675,45.246,-10.82,27.609,25.453,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.938,72.813,0.014,64.875,150.625,68.625,66.125,15.242,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.035,65.188,150.625,69.813,67.875,6.723,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.411,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.002
2052008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,19.281,2.248,11.048,2.247,72.261,70.148,75.335,69.772,70.745,0.0,-0.014,-0.012,20.0,20.0,24.151,22.442,31.588,69.78,81.488,76.233,81.015,44.863,59.78,45.246,-10.82,27.625,25.438,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.938,72.813,0.014,64.625,150.625,68.563,66.125,15.352,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.75,0.029,65.5,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.036,65.188,150.625,69.813,67.875,6.66,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
2052008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,12.81,4.936,72.261,70.148,75.44,69.772,70.745,0.0,-0.018,-0.016,20.0,20.0,24.151,22.442,31.588,69.888,81.414,76.233,80.941,44.936,59.675,45.246,-10.82,27.594,25.453,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.938,72.813,0.014,64.625,150.625,68.563,66.063,15.469,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.875,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.041,65.188,150.625,69.813,67.875,6.602,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.002
2052008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.297,2.248,12.81,1.111,72.261,70.148,75.44,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.151,22.414,31.588,69.78,81.414,76.233,80.941,44.863,59.675,45.173,-10.82,27.594,25.438,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.938,72.813,0.014,64.625,150.625,68.563,66.063,15.578,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.04,65.188,150.625,69.813,67.875,6.535,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.001
2052008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.172,2.248,12.81,1.294,72.261,70.148,75.44,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,24.151,22.386,31.575,69.78,81.34,76.021,80.867,44.863,59.675,45.246,-10.828,27.594,25.422,72.125,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.938,72.813,0.014,64.625,150.625,68.563,66.063,15.695,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.5,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.042,65.188,150.625,69.813,67.875,6.48,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.001
2052008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.172,2.248,11.048,2.916,72.154,70.254,75.651,69.772,70.745,0.0,-0.014,-0.012,20.0,20.0,24.123,22.358,31.562,69.888,81.34,76.127,80.793,44.789,59.675,45.173,-10.82,27.578,25.391,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.813,0.014,64.625,150.625,68.563,66.063,15.813,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.75,0.029,65.625,150.625,70.438,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.034,65.188,150.625,69.813,67.875,6.426,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.297,2.248,12.81,2.364,72.261,70.042,75.545,69.772,70.745,0.0,-0.014,-0.016,20.0,20.0,24.151,22.386,31.542,69.888,81.414,76.233,80.941,44.863,59.675,45.173,-10.82,27.578,25.406,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.938,72.813,0.014,64.625,150.625,68.563,66.063,15.922,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.042,65.188,150.625,69.813,67.875,6.367,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.279,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.001
2052008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.25,2.248,16.333,1.465,72.261,70.148,75.651,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.123,22.33,31.491,69.888,81.34,76.127,80.867,44.863,59.78,45.246,-10.828,27.547,25.391,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.938,72.813,0.014,64.625,150.625,68.563,66.063,16.031,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.034,65.188,150.625,69.813,67.875,6.309,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.345,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.001
2052008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.188,2.248,16.333,3.735,72.261,70.148,75.651,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,24.123,22.301,31.516,69.888,81.34,76.127,80.941,44.936,59.78,45.246,-10.82,27.547,25.375,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.938,72.813,0.014,64.625,150.625,68.563,66.063,16.156,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.75,0.029,65.5,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.034,65.188,150.625,69.813,67.875,6.262,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
2052008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.234,2.248,16.333,1.278,72.261,70.148,75.756,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.123,22.273,31.516,69.888,81.34,76.127,80.867,44.863,59.78,45.246,-10.82,27.547,25.375,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.938,72.813,0.014,64.625,150.625,68.563,66.063,16.266,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,68.75,0.029,65.5,150.625,70.438,68.75,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.034,65.188,150.625,69.813,67.875,6.211,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.25,2.248,12.81,0.47,72.261,70.148,75.756,69.772,70.745,0.0,-0.014,-0.012,20.0,20.0,24.123,22.273,31.529,69.888,81.34,76.127,80.867,44.936,59.675,45.319,-10.82,27.516,25.375,72.125,150.625,72.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.938,72.813,0.014,64.625,150.625,68.563,66.125,16.391,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.438,68.688,3.463,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.031,65.188,150.625,69.813,67.875,6.152,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.001
2052008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.188,2.248,16.333,1.879,72.261,70.148,75.966,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,24.123,22.217,31.503,69.888,81.266,76.127,80.867,44.936,59.78,45.319,-10.82,27.531,25.359,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.938,72.813,0.014,64.625,150.625,68.563,66.063,16.5,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.5,150.625,70.438,68.688,3.367,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.033,65.188,150.625,69.625,67.875,11.703,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.344,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.001
2052008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.172,2.248,14.572,1.775,72.261,70.148,75.861,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.095,22.217,31.503,69.888,81.34,76.127,80.867,44.863,59.884,45.392,-10.82,27.5,25.344,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.813,0.014,64.563,150.625,68.563,66.063,16.609,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.5,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.036,65.0,150.625,69.813,67.875,6.066,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.472,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.297,2.248,14.572,1.831,72.261,70.148,75.966,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,24.095,22.189,31.503,69.888,81.266,76.127,80.719,44.936,59.884,45.246,-10.82,27.5,25.359,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.938,72.813,0.014,64.625,150.625,68.563,66.063,19.469,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.5,150.625,70.438,68.688,3.266,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.033,65.0,150.625,69.625,67.875,6.027,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.002,-0.0,0.002,0.001
2052008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.313,2.248,14.572,1.963,72.261,70.148,76.071,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,24.095,22.161,31.491,69.888,81.266,76.233,80.793,44.936,59.78,45.319,-10.82,27.484,25.328,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.938,72.813,0.014,64.625,150.625,68.563,66.063,19.609,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.034,65.188,150.625,69.813,67.875,5.992,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
