DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.219,2.248,16.333,3.486,72.154,70.148,76.071,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,24.095,22.105,31.503,69.888,81.193,76.127,80.719,44.936,59.78,45.246,-10.82,27.484,25.328,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.688,0.014,64.625,150.625,68.563,66.063,17.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.625,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.034,65.188,150.625,69.625,67.75,5.945,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
2052008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.344,2.248,16.333,1.978,72.261,70.148,76.071,69.772,70.745,0.0,-0.014,-0.016,20.0,20.0,24.067,22.077,31.503,69.78,81.193,76.021,80.793,45.009,59.78,45.392,-10.82,27.453,25.328,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.938,72.813,0.014,64.563,150.625,68.563,66.063,19.859,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.75,0.029,65.625,150.625,70.438,68.75,3.082,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.035,65.0,150.625,69.625,67.75,11.516,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.001
2052008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,16.333,2.326,72.261,70.254,76.176,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,24.067,22.049,31.503,69.888,81.193,76.127,80.645,44.936,59.675,45.319,-10.82,27.453,25.313,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.938,72.813,0.014,64.563,150.625,68.563,65.938,20.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.5,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.035,65.0,150.625,69.625,67.75,11.5,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.348,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.266,2.248,16.333,2.961,72.261,70.148,76.176,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,24.038,22.021,31.503,69.888,81.193,76.127,80.719,45.009,59.675,45.392,-10.82,27.453,25.313,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.938,72.688,0.014,64.625,150.625,68.563,66.063,20.125,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.438,68.688,2.939,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.042,65.0,150.625,69.625,67.75,5.895,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.0
2052008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.25,2.248,16.333,1.478,72.261,70.148,76.176,69.772,70.745,0.0,-0.014,-0.012,20.0,20.0,24.067,21.993,31.491,69.888,81.045,76.127,80.645,45.009,59.884,45.392,-10.82,27.453,25.313,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,64.563,150.625,68.563,66.063,20.266,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.5,150.625,70.313,68.688,2.875,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.875,0.034,65.0,150.625,69.625,67.875,14.344,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
2052008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.266,2.248,14.572,1.817,72.154,70.148,76.176,69.878,70.638,0.0,-0.018,-0.012,20.0,20.0,24.038,21.993,31.529,69.78,81.119,76.233,80.645,45.009,59.78,45.319,-10.82,27.453,25.313,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.813,0.014,64.625,150.625,68.438,66.063,20.406,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.625,150.625,70.438,68.688,2.801,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.034,65.0,150.625,69.625,67.75,11.477,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,-0.072,0.002,0.281,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.25,2.248,14.572,2.151,72.261,70.254,76.176,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,24.038,21.965,31.516,69.888,81.119,76.021,80.719,45.009,59.78,45.319,-10.82,27.453,25.281,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.938,72.688,0.014,64.563,150.625,68.563,66.063,20.547,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.438,68.688,2.68,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.034,65.0,150.625,69.625,67.75,11.469,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
2052008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,14.572,2.515,72.261,70.254,76.176,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,24.01,21.965,31.549,69.995,81.045,76.127,80.645,45.009,59.78,45.392,-10.828,27.453,25.281,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.938,72.813,0.014,64.563,150.625,68.563,65.938,20.688,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.625,150.625,70.438,68.688,2.533,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.034,65.0,150.625,69.625,67.75,11.461,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.347,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,12.81,3.039,72.261,70.042,76.071,69.772,70.852,0.0,-0.018,-0.012,20.0,20.0,24.01,21.937,31.542,69.888,81.045,76.021,80.571,45.009,59.78,45.392,-10.82,27.453,25.281,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.813,0.014,64.563,150.625,68.563,66.063,20.828,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.438,68.688,0.0,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.042,65.0,150.625,69.625,67.75,11.453,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.348,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
2052008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.25,2.248,12.81,1.214,72.261,70.254,76.071,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.982,21.965,31.529,69.888,81.045,76.021,80.571,45.009,59.675,45.319,-10.82,27.453,25.281,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.813,0.014,64.563,150.625,68.438,65.938,20.953,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.438,68.563,2.225,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.033,65.0,150.625,69.625,67.75,11.445,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.266,2.248,11.048,1.693,72.261,70.148,76.071,69.878,70.745,0.0,-0.014,-0.016,20.0,20.0,23.982,21.965,31.542,69.78,81.045,76.021,80.571,45.009,59.675,45.319,-10.82,27.453,25.281,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,72.688,0.014,64.563,150.625,68.438,66.063,21.109,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.438,68.563,2.082,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.034,65.0,150.625,69.625,67.75,11.438,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.283,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
2052008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.328,2.248,11.048,3.758,72.046,70.254,75.966,69.984,70.638,0.0,-0.018,-0.016,20.0,20.0,23.954,21.937,31.529,69.78,81.045,76.021,80.571,45.009,59.675,45.392,-10.82,27.438,25.281,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,64.563,150.625,68.563,66.063,21.234,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.625,150.625,70.438,68.688,1.949,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.034,65.0,150.625,69.625,67.75,11.43,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,11.048,3.044,72.261,70.254,75.966,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.954,21.965,31.529,69.995,80.971,76.021,80.498,45.009,59.884,45.392,-10.82,27.438,25.266,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.813,0.014,64.563,150.625,68.563,66.063,21.375,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.625,150.625,70.438,68.563,1.811,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.034,65.0,150.625,69.625,67.75,11.43,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.344,2.248,9.286,1.911,72.261,70.254,75.966,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,23.954,21.937,31.529,69.995,80.897,76.021,80.498,45.083,59.78,45.465,-10.828,27.406,25.266,72.125,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.813,0.014,64.563,150.625,68.438,66.063,21.516,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.75,0.029,65.5,150.625,70.438,68.563,1.647,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.041,65.0,150.625,69.625,67.75,11.422,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.001
2052008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.297,2.248,9.286,5.276,72.261,70.254,75.861,69.878,70.852,0.0,-0.014,-0.012,20.0,20.0,23.954,21.965,31.516,69.888,80.897,76.021,80.424,45.009,59.884,45.465,-10.82,27.406,25.25,72.125,150.625,72.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,72.813,0.014,64.563,150.625,68.438,66.063,21.672,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.313,150.625,70.438,68.563,1.497,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.034,65.0,150.625,69.625,67.75,11.422,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.409,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.344,2.248,7.522,1.437,72.261,70.254,75.756,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,21.937,31.542,69.888,80.971,76.021,80.571,45.156,59.884,45.392,-10.82,27.422,25.25,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.813,72.813,0.014,64.563,150.625,68.438,66.063,21.813,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.313,68.563,1.347,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.036,65.0,150.625,69.625,67.75,11.414,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.002,0.215,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
2052008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.438,2.248,7.522,2.345,72.261,70.254,75.651,69.984,70.745,0.0,-0.014,-0.012,20.0,20.0,23.982,21.965,31.516,69.78,80.971,76.021,80.498,45.083,59.988,45.392,-10.82,27.406,25.25,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.469,73.938,72.688,0.014,64.563,150.625,68.438,65.938,21.953,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.313,68.563,1.189,37.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.034,65.0,150.625,69.625,67.75,11.406,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
2052008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.406,2.248,7.522,1.36,72.261,70.254,75.651,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,21.965,31.542,69.888,80.897,76.021,80.424,45.083,59.78,45.392,-10.82,27.406,25.234,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.813,72.813,0.014,64.563,150.625,68.438,65.938,22.094,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.313,68.563,1.042,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.034,65.0,150.625,69.625,67.75,11.398,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.469,2.248,9.286,2.025,72.261,70.148,75.545,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.982,22.021,31.549,69.888,80.823,76.127,80.424,45.083,59.675,45.465,-10.828,27.406,25.234,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.938,72.813,0.014,64.563,150.625,68.438,65.938,22.234,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.625,0.029,65.5,150.625,70.313,68.563,0.896,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.034,65.0,150.625,69.625,67.75,11.391,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.35,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
2052008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.469,2.248,7.522,0.437,72.261,70.254,75.545,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,22.021,31.549,69.888,80.897,76.021,80.424,45.156,59.675,45.465,-10.82,27.406,25.219,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.813,72.813,0.014,64.563,150.625,68.438,66.063,22.375,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.688,68.625,0.029,65.5,150.625,70.438,68.688,0.755,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.035,65.0,150.625,69.625,67.625,11.383,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.285,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.391,2.248,7.522,2.215,72.261,70.254,75.44,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.982,22.049,31.575,69.888,80.897,75.914,80.424,45.156,59.675,45.392,-10.82,27.391,25.203,72.125,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.813,72.688,0.014,64.563,150.625,68.438,66.063,22.516,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.438,68.563,0.598,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.035,65.0,150.625,69.625,67.75,11.367,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.217,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.529,0.0,80.0,65.0,1.4,19.391,2.248,7.522,2.997,72.261,70.254,75.335,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.982,22.077,31.575,69.888,80.823,76.021,80.424,45.156,59.78,45.465,-10.82,27.375,25.188,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.938,72.813,0.014,64.563,150.625,68.438,65.938,22.656,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.444,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.035,65.0,150.625,69.625,67.75,11.359,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.516,2.248,7.522,2.989,72.261,70.148,75.335,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.982,22.077,31.601,69.78,80.823,75.914,80.424,45.156,59.78,45.465,-10.82,27.391,25.188,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.813,72.688,0.014,64.438,150.625,68.438,65.938,22.813,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.438,68.563,0.287,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.034,65.0,150.625,69.625,67.75,14.219,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.375,2.248,7.522,3.793,72.261,70.254,75.335,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.954,22.105,31.588,69.78,80.749,75.914,80.276,45.083,59.78,45.538,-10.82,27.375,25.188,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.938,72.688,0.014,64.563,150.625,68.438,65.938,26.859,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.124,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.035,65.0,150.625,69.625,67.75,11.352,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.416,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
2052008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.328,2.248,9.286,5.599,72.261,70.254,75.335,69.878,70.745,0.0,-0.014,-0.016,20.0,20.0,23.954,22.105,31.575,69.888,80.749,75.702,80.424,45.156,59.675,45.538,-10.82,27.375,25.188,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.938,72.813,0.014,64.563,150.625,68.438,65.938,23.094,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.034,65.0,150.625,69.625,67.75,11.344,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
2052008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.234,2.248,7.522,1.236,72.476,70.467,75.545,70.089,70.959,0.0,-0.018,-0.012,20.0,20.0,23.982,22.133,31.575,70.103,80.823,75.808,80.35,45.156,59.675,45.538,-10.82,27.359,25.172,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.938,72.688,0.014,64.563,150.625,68.438,65.938,23.234,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.034,65.0,150.625,69.625,67.625,11.344,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
2052008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.453,2.248,9.286,2.591,72.261,70.254,75.335,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.954,22.161,31.601,69.78,80.749,75.914,80.35,45.083,59.884,45.465,-10.82,27.359,25.172,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.938,72.813,0.014,64.625,150.625,68.438,65.938,23.391,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.563,72.0,70.0,1000.0,500.0,0.0,2.193,70.25,70.0,0.03,64.938,150.625,69.625,67.75,14.219,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
2052008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,21.498,2.248,9.286,2.091,72.261,70.148,75.335,69.878,70.745,0.0,-0.014,-0.016,20.0,20.0,23.982,22.161,31.627,69.888,80.749,75.914,80.35,44.057,59.884,44.591,-10.82,27.344,25.156,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.563,73.813,72.813,0.014,64.438,150.625,68.438,65.938,23.547,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.625,68.5,0.029,65.5,150.625,70.438,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.031,64.938,150.625,69.625,67.75,11.352,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.452,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
2052008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.516,2.248,7.522,2.838,72.261,70.148,75.23,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,23.982,22.161,31.614,69.888,80.749,75.914,80.35,43.471,59.675,43.862,-10.82,27.344,25.156,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.938,72.813,0.014,64.438,150.625,68.438,65.938,23.703,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.034,64.938,150.625,69.563,67.75,14.234,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.325,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,19.656,2.248,7.522,2.154,72.261,70.361,75.44,70.089,70.745,0.0,-0.014,-0.016,20.0,20.0,23.954,22.161,31.575,69.888,80.675,75.914,80.276,43.397,59.675,43.717,-10.828,27.328,25.141,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.813,72.688,0.014,64.563,150.625,68.438,65.938,27.766,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.188,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.034,65.0,150.625,69.563,67.75,14.242,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.261,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
2052008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.469,2.248,7.522,2.015,72.261,70.254,75.335,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.954,22.161,31.575,69.888,80.675,75.914,80.276,43.178,59.78,43.571,-10.82,27.328,25.141,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.938,72.688,0.014,64.438,150.625,68.438,65.938,24.031,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.034,65.0,150.625,69.625,67.75,14.242,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.317,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
2052008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.313,2.248,7.522,0.13,72.261,70.254,75.23,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.982,22.161,31.588,69.888,80.601,75.914,80.202,42.958,59.78,43.498,-10.82,27.328,25.125,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.813,0.014,64.563,150.625,68.438,65.938,24.172,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.034,65.0,150.625,69.625,67.625,11.391,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.431,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
2052008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.469,2.248,9.286,2.478,72.261,70.148,75.335,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,23.954,22.161,31.601,69.888,80.675,75.914,80.202,42.885,59.675,43.28,-10.82,27.344,25.141,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.938,72.813,0.014,64.438,150.625,68.313,65.938,28.25,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.688,6.68,37.781,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.75,0.034,64.938,150.625,69.563,67.625,14.266,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.315,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.297,2.248,11.048,1.261,72.261,70.254,75.23,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,22.189,31.614,69.888,80.527,75.808,80.128,42.665,59.884,43.134,-10.82,27.313,25.141,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.813,72.688,0.014,64.563,150.625,68.313,65.938,24.484,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.188,68.563,0.0,37.781,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.032,65.0,150.625,69.563,67.625,14.281,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.313,2.248,7.522,1.232,72.261,70.254,75.23,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.954,22.189,31.601,69.888,80.453,75.808,80.202,42.518,59.78,42.916,-10.828,27.328,25.125,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.688,0.014,64.563,150.625,68.313,65.938,28.547,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.035,65.0,150.625,69.563,67.625,11.43,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.313,2.248,7.522,1.144,72.476,70.148,75.23,69.878,70.959,0.0,-0.014,-0.016,20.0,20.0,23.982,22.189,31.614,69.995,80.601,75.914,80.202,42.445,59.988,42.843,-10.82,27.313,25.125,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.938,72.688,0.014,64.563,150.625,68.438,65.938,28.719,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.034,65.0,150.625,69.563,67.625,14.305,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.149,0.0,0.001,0.002,0.303,0.0,0.0,0.035,0.035,0.003,-0.001,0.001,0.001
2052008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.391,2.248,9.286,1.649,72.261,70.148,75.335,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,22.189,31.601,69.995,80.601,75.808,80.128,42.372,59.884,42.697,-10.82,27.313,25.125,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.813,72.813,0.014,64.563,150.625,68.125,65.938,24.969,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.5,150.625,70.313,68.563,0.0,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.034,65.0,150.625,69.563,67.625,14.313,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.248,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
2052008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.391,2.248,7.522,1.852,72.261,70.254,75.23,69.878,70.852,0.0,-0.014,-0.012,20.0,20.0,23.954,22.189,31.627,69.888,80.527,75.914,80.128,42.152,59.675,42.551,-10.828,27.313,25.125,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.813,72.688,0.014,64.563,150.625,68.438,65.938,25.125,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.5,150.625,70.313,68.563,6.555,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.034,65.188,150.625,69.563,67.625,14.32,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,19.297,2.248,9.286,2.287,72.261,70.254,75.23,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.982,22.189,31.64,69.888,80.453,75.808,80.054,42.079,59.78,42.551,-10.82,27.313,25.094,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.688,0.014,64.563,150.625,68.313,65.938,25.281,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.5,150.625,70.313,68.563,6.531,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.041,65.0,150.625,69.563,67.625,11.461,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.359,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.001
2052008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.297,2.248,9.286,1.881,72.261,70.254,75.335,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.982,22.189,31.653,69.888,80.527,75.808,80.128,42.005,59.571,42.333,-10.828,27.281,25.094,72.313,150.625,71.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.813,72.813,0.014,64.563,150.625,68.438,65.938,25.438,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.313,150.625,70.313,68.563,0.0,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.035,65.0,150.625,69.563,67.625,11.469,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.249,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.375,2.248,9.286,2.132,72.261,70.254,75.335,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,22.189,31.64,69.995,80.527,75.808,80.054,41.859,59.884,42.26,-10.82,27.313,25.109,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.688,0.014,64.438,150.625,68.313,65.938,29.5,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.5,0.029,65.5,150.625,70.313,68.563,0.0,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.038,64.938,150.625,69.563,67.625,14.344,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.25,2.248,7.522,2.814,72.261,70.148,75.335,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.954,22.189,31.627,69.78,80.527,75.808,80.054,42.005,59.78,42.333,-10.82,27.297,25.094,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,64.563,150.625,68.438,65.938,25.75,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.5,150.625,70.313,68.438,0.0,37.75,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.042,65.0,150.625,69.563,67.625,14.352,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.246,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
2052008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.422,2.248,5.758,1.439,72.261,70.254,75.23,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.954,22.189,31.627,69.888,80.453,75.914,80.054,42.811,59.571,43.134,-10.828,27.297,25.078,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.938,72.688,0.014,64.438,150.625,68.313,65.875,29.813,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.313,150.625,70.313,68.563,6.398,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.03,64.938,150.625,69.563,67.625,11.5,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.149,0.001,0.258,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
2052008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.438,2.248,5.758,1.532,72.261,70.254,75.23,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.926,22.189,31.64,69.78,80.453,75.808,80.054,43.178,59.571,43.498,-10.82,27.281,25.094,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.813,72.688,0.014,64.438,150.625,68.313,65.938,26.063,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.563,68.438,0.029,65.5,150.625,70.313,68.563,6.355,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.042,64.938,150.625,69.563,67.625,11.516,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.263,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
2052008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.484,2.248,7.522,1.403,72.261,70.254,75.23,69.984,70.745,0.0,-0.018,-0.008,20.0,20.0,23.926,22.189,31.64,69.888,80.453,75.808,80.054,43.178,59.571,43.571,-10.82,27.281,25.094,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.813,72.813,0.014,64.563,150.625,68.313,65.938,30.141,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.438,6.309,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.034,64.938,150.625,69.563,67.625,14.391,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.32,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.001
2052008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.359,2.248,5.758,1.09,72.261,70.254,75.23,69.878,70.852,0.0,-0.014,-0.016,20.0,20.0,23.926,22.189,31.653,69.888,80.453,75.808,80.054,43.178,59.466,43.571,-10.828,27.281,25.094,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.813,72.813,0.014,64.438,150.625,68.313,65.938,30.313,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.563,6.227,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.034,64.938,150.625,69.563,67.625,11.547,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.323,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.001
2052008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,5.758,2.222,72.261,70.254,75.125,69.878,70.852,0.0,-0.014,-0.012,20.0,20.0,23.926,22.189,31.653,69.888,80.379,75.702,79.981,43.104,59.675,43.571,-10.82,27.266,25.078,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.688,0.014,64.438,150.625,68.313,65.938,30.484,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.438,6.141,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.035,65.0,150.625,69.563,67.625,14.438,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.378,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.001
2052008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,19.25,2.248,5.758,0.857,72.261,70.254,75.23,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.954,22.161,31.64,69.888,80.379,75.702,79.981,43.178,59.675,43.644,-10.828,27.266,25.047,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.938,72.813,0.014,64.438,150.625,68.313,65.938,30.672,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.188,68.563,6.051,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.035,64.938,150.625,69.563,67.625,14.453,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.376,0.0,0.0,0.035,0.035,0.002,-0.001,0.001,0.001
2052008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.25,2.248,5.758,2.608,72.261,70.254,75.02,69.878,70.852,0.0,-0.018,-0.016,20.0,20.0,23.926,22.189,31.627,69.888,80.305,75.702,79.907,43.397,59.571,43.79,-10.82,27.266,25.078,72.0,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.438,150.625,68.313,65.938,26.938,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.563,5.961,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.037,64.938,150.625,69.563,67.625,14.477,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,0.327,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.001
2052008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.344,2.248,5.758,4.325,72.261,70.467,75.23,70.089,70.745,0.0,-0.018,-0.016,20.0,20.0,23.926,22.189,31.64,69.995,80.305,75.702,79.907,43.471,59.675,43.862,-10.82,27.266,25.063,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.688,0.014,64.438,150.625,68.313,65.938,33.875,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.438,5.867,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.035,64.938,150.625,69.563,67.625,14.5,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.322,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.001
2052008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.234,2.248,3.993,3.3,72.261,70.254,75.02,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.926,22.217,31.627,69.888,80.305,75.808,79.833,43.544,59.571,43.862,-10.82,27.25,25.031,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.813,72.688,0.014,64.438,150.625,68.313,65.938,31.203,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.188,68.438,5.777,37.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.038,65.0,150.625,69.563,67.625,14.523,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.265,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,22.123,2.248,5.758,2.001,72.261,70.254,75.02,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.926,22.217,31.614,69.78,80.305,75.702,79.907,43.544,59.675,43.862,-10.82,27.234,25.031,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.813,0.014,64.438,150.625,68.313,65.938,34.25,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.313,68.438,5.691,37.063,72.0,70.0,1000.0,500.0,0.0,3.766,70.125,69.875,0.035,64.938,150.625,69.563,67.625,14.547,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.264,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
