DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.661,2.248,5.758,0.689,72.261,70.148,74.809,69.772,70.745,0.0,-0.018,-0.012,20.0,20.0,23.926,22.217,31.614,69.888,80.231,75.702,79.833,43.544,59.571,43.935,-10.82,27.234,25.031,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.438,150.625,68.313,65.938,31.563,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.438,5.594,37.188,72.0,70.0,1000.0,500.0,0.0,2.689,70.125,69.75,0.035,64.875,150.625,69.563,67.625,14.578,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.327,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.002
2052008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,21.656,2.248,5.758,1.116,72.261,70.148,74.809,69.984,70.745,0.0,-0.014,-0.012,20.0,20.0,23.898,22.245,31.601,69.888,80.305,75.702,79.833,43.617,59.571,43.935,-10.82,27.234,25.016,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,64.438,150.625,68.313,65.938,31.75,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.188,150.625,70.313,68.563,5.504,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.035,64.938,150.625,69.438,67.625,14.602,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.267,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.001
2052008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.792,2.248,3.993,1.024,72.154,70.254,74.915,69.984,70.745,0.0,-0.014,-0.016,20.0,20.0,23.898,22.245,31.588,69.78,80.231,75.702,79.833,43.69,59.571,44.008,-10.82,27.219,25.0,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,64.438,150.625,68.313,65.938,31.922,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.313,68.563,5.406,37.0,72.0,70.0,1000.0,500.0,0.0,2.691,70.125,69.75,0.04,64.875,150.625,69.563,67.625,14.625,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.268,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.001
2052008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,22.627,2.248,3.993,3.593,72.261,70.254,74.915,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.926,22.273,31.562,69.888,80.231,75.596,79.833,43.69,59.571,44.008,-10.82,27.234,25.0,72.0,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.688,0.014,64.375,150.625,68.313,65.938,32.094,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.313,68.438,5.316,36.781,72.0,70.0,1000.0,500.0,0.0,2.945,70.125,69.75,0.034,64.938,150.625,69.563,67.625,14.656,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,0.269,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
2052008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,3.993,1.987,72.261,70.254,74.809,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.926,22.273,31.562,69.888,80.231,75.702,79.833,43.617,59.571,44.008,-10.82,27.219,24.984,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.938,72.688,0.014,64.438,150.625,68.313,65.938,32.281,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.188,68.438,5.215,36.719,72.0,70.0,1000.0,500.0,0.0,3.047,70.063,69.75,0.035,64.938,150.625,69.563,67.5,14.688,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.328,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
2052008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,22.27,2.248,5.758,1.25,72.261,70.254,74.809,69.984,70.852,0.0,-0.018,-0.016,20.0,20.0,23.898,22.33,31.562,69.888,80.231,75.702,79.833,43.764,59.675,44.081,-10.82,27.219,24.969,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.438,150.625,68.125,65.938,32.469,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.0,68.438,5.121,36.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.041,64.875,150.625,69.438,67.625,17.578,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.266,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.001
2052008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.188,2.248,5.758,0.458,72.261,70.254,74.809,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.898,22.301,31.575,69.995,80.157,75.596,79.759,43.764,59.571,44.081,-10.82,27.219,24.969,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,72.688,0.014,64.375,150.625,68.313,65.875,32.656,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.313,68.438,5.023,36.844,72.0,70.0,1000.0,500.0,0.0,1.583,70.125,69.75,0.033,64.938,150.625,69.563,67.625,14.742,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,-0.072,0.001,0.269,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.002
2052008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,22.477,2.248,3.993,1.189,72.369,70.254,74.809,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.898,22.33,31.588,69.888,80.157,75.702,79.759,43.69,59.675,44.081,-10.82,27.188,24.984,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.688,0.014,64.438,150.625,68.313,65.875,32.844,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.438,0.029,65.313,150.625,70.188,68.313,4.934,36.719,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.75,0.042,64.938,150.625,69.438,67.5,14.773,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.327,0.0,0.0,0.034,0.035,0.002,-0.001,0.003,0.001
2052008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.318,2.248,3.993,3.507,72.261,70.148,74.704,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.898,22.33,31.562,69.888,80.157,75.702,79.759,43.69,59.78,44.081,-10.82,27.188,24.953,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.938,72.688,0.014,64.375,150.625,68.313,65.875,33.031,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.313,68.438,4.836,36.281,72.0,70.0,1000.0,500.0,0.0,1.804,70.063,69.75,0.034,64.875,150.625,69.563,67.625,14.805,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.325,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
2052008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.328,2.248,5.758,3.888,72.261,70.254,74.915,69.878,70.852,0.0,-0.018,-0.016,20.0,20.0,23.87,22.358,31.542,69.888,80.083,75.702,79.759,43.764,59.571,44.081,-10.82,27.188,24.938,72.0,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.813,72.563,0.014,64.438,150.625,68.313,65.938,33.188,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.188,68.438,4.746,36.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.625,0.035,64.938,150.625,69.438,67.625,14.828,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.268,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
2052008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.422,2.248,3.993,3.498,72.261,70.254,74.809,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.898,22.386,31.542,69.995,80.083,75.596,79.685,43.837,59.675,44.154,-10.828,27.172,24.953,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.813,72.688,0.014,64.563,150.625,68.313,65.875,33.375,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.313,68.313,0.029,65.313,150.625,70.313,68.313,4.652,36.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.035,64.938,150.625,69.438,67.625,14.852,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.268,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.344,2.248,5.758,3.915,72.261,70.254,74.809,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.898,22.358,31.549,69.995,80.083,75.702,79.685,43.764,59.571,44.154,-10.82,27.156,24.938,72.0,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.813,72.688,0.014,64.438,150.625,68.313,65.875,33.563,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.313,4.563,36.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.036,64.875,150.625,69.563,67.625,17.75,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.331,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.001
2052008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.843,2.248,7.522,1.961,72.154,70.148,74.704,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.87,22.358,31.542,69.78,80.157,75.596,79.759,43.91,59.675,44.299,-10.82,27.172,24.906,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.438,150.625,68.313,65.875,33.75,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.438,4.465,36.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.034,64.938,150.625,69.438,67.5,14.906,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.331,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.001
2052008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.344,2.248,5.758,3.427,72.261,70.254,74.809,69.984,70.852,0.0,-0.014,-0.012,20.0,20.0,23.87,22.358,31.549,69.888,80.083,75.596,79.685,43.837,59.675,44.227,-10.82,27.172,24.906,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.688,0.014,64.438,150.625,68.125,65.875,33.938,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.313,4.367,36.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.034,64.938,150.625,69.563,67.5,14.93,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.33,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.001
2052008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.438,2.248,7.522,1.639,72.261,70.254,74.915,69.984,70.852,0.0,-0.014,-0.012,20.0,20.0,23.87,22.358,31.542,69.78,80.009,75.596,79.685,43.91,59.675,44.227,-10.828,27.141,24.906,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.938,72.688,0.014,64.438,150.625,68.125,65.875,37.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.438,4.277,36.094,72.0,70.0,1000.0,500.0,0.0,1.718,70.063,69.75,0.034,64.938,150.625,69.563,67.625,17.844,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.27,0.0,0.0,0.034,0.035,0.003,-0.0,0.002,0.002
2052008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.438,2.248,9.286,1.063,72.261,70.254,74.915,69.772,70.852,0.0,-0.018,-0.012,20.0,20.0,23.842,22.358,31.529,69.888,80.009,75.596,79.611,43.837,59.571,44.227,-10.82,27.141,24.906,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.813,72.688,0.014,64.375,150.625,68.313,65.875,34.313,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.313,4.184,36.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.034,64.875,150.625,69.438,67.625,17.875,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.332,0.0,0.0,0.035,0.035,0.002,-0.0,0.002,0.001
2052008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.328,2.248,7.522,2.788,72.261,70.254,74.915,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.87,22.358,31.529,69.995,80.009,75.596,79.611,43.91,59.675,44.227,-10.82,27.125,24.906,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.688,72.688,0.014,64.438,150.625,68.125,65.875,34.5,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.438,4.086,36.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.034,64.875,150.625,69.438,67.5,15.055,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.268,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.001
2052008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.297,2.248,7.522,3.246,72.261,70.254,74.915,69.984,70.745,0.0,-0.014,-0.012,20.0,20.0,23.87,22.358,31.491,69.888,80.009,75.596,79.537,43.837,59.571,44.227,-10.82,27.141,24.875,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.375,150.625,68.313,65.875,34.688,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.438,3.996,36.375,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.875,0.035,64.875,150.625,69.438,67.625,17.953,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.296,0.001,0.002,0.331,0.0,0.0,0.035,0.035,0.002,-0.0,0.001,0.001
2052008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.406,2.248,5.758,2.624,72.261,70.148,74.915,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.842,22.386,31.478,69.888,80.009,75.596,79.611,43.91,59.362,44.227,-10.82,27.141,24.875,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.813,72.688,0.014,64.375,150.625,68.125,65.875,37.781,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.313,68.438,3.9,36.063,72.0,70.0,1000.0,500.0,0.0,2.256,70.063,69.75,0.034,64.938,150.625,69.438,67.5,18.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.274,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.001
2052008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,21.719,2.248,7.522,0.382,72.261,70.148,74.809,69.878,70.745,0.0,-0.014,-0.012,20.0,20.0,23.87,22.358,31.491,69.888,79.935,75.596,79.611,43.91,59.571,44.227,-10.82,27.109,24.875,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.438,150.625,68.125,65.875,35.094,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.438,3.805,36.0,72.0,70.0,1000.0,500.0,0.0,1.724,70.063,69.625,0.034,64.938,150.625,69.438,67.5,15.164,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.271,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.001
2052008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,21.402,2.248,7.522,1.217,72.261,70.361,75.02,69.984,70.852,0.0,-0.018,-0.016,20.0,20.0,23.87,22.33,31.491,69.78,79.935,75.489,79.537,43.91,59.571,44.299,-10.82,27.125,24.859,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.813,0.014,64.375,150.625,68.125,65.875,38.156,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.438,3.713,36.125,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.625,0.034,64.875,150.625,69.438,67.5,18.063,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.001,0.334,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.0
2052008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.959,2.248,7.522,1.052,72.261,70.254,74.915,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.87,22.358,31.516,69.888,79.861,75.596,79.464,43.91,59.571,44.299,-10.82,27.109,24.859,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.813,72.813,0.014,64.438,150.625,68.125,65.875,38.375,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.313,150.625,70.188,68.438,7.266,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.034,64.938,150.625,69.438,67.5,15.234,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.333,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
2052008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.469,3.37,5.758,3.126,72.154,70.254,74.915,69.984,70.745,0.0,-0.018,-0.016,20.0,20.0,23.87,22.358,31.491,69.78,79.861,75.596,79.464,43.91,59.466,44.299,-10.82,27.094,24.859,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.438,150.625,68.125,65.875,35.688,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.188,68.313,3.523,36.094,72.0,70.0,1000.0,500.0,0.0,0.173,70.063,69.75,0.035,64.875,150.625,69.438,67.5,18.141,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.222,0.001,0.001,0.335,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
2052008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.391,2.248,5.758,2.062,72.261,70.254,74.915,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.87,22.358,31.478,69.888,79.861,75.596,79.464,43.837,59.466,44.299,-10.82,27.078,24.828,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.813,72.688,0.014,64.375,150.625,68.125,65.875,38.75,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.313,150.625,70.188,68.313,7.078,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.875,0.034,64.875,150.625,69.438,67.625,18.172,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.397,0.0,0.0,0.034,0.035,0.002,-0.0,0.001,0.001
2052008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,23.295,2.248,7.522,3.635,72.261,70.254,74.915,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.842,22.33,31.439,69.888,79.861,75.596,79.464,43.984,59.571,44.299,-10.82,27.078,24.844,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.688,0.014,64.375,150.625,68.125,65.875,38.938,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.313,150.625,70.188,68.188,3.342,35.344,72.0,70.0,1000.0,500.0,0.0,4.254,70.063,69.625,0.034,64.875,150.625,69.438,67.5,18.219,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.269,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
2052008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.336,2.248,5.758,4.399,72.261,70.254,74.915,69.984,70.745,0.0,-0.018,-0.016,20.0,20.0,23.842,22.358,31.439,69.888,79.935,75.489,79.537,43.984,59.675,44.299,-10.82,27.078,24.828,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,72.688,0.014,64.438,150.625,68.125,65.875,39.156,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.313,0.029,65.188,150.625,70.188,68.438,3.26,35.0,72.0,70.0,1000.0,500.0,0.0,4.586,70.0,69.625,0.034,64.875,150.625,69.438,67.5,18.25,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.27,0.0,0.0,0.034,0.035,0.002,-0.0,0.002,0.0
2052008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.977,2.248,9.286,3.509,72.154,70.467,75.23,70.195,70.852,0.0,-0.018,-0.012,20.0,20.0,23.842,22.33,31.439,69.888,79.935,75.489,79.537,43.984,59.675,44.372,-10.828,27.047,24.813,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.938,72.688,0.014,64.375,150.625,68.125,65.875,39.344,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.028,65.313,150.625,70.188,68.313,6.82,34.813,72.0,70.0,1000.0,500.0,0.0,3.666,70.063,69.625,0.034,64.875,150.625,69.438,67.5,15.43,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.332,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
2052008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.281,2.248,5.758,2.597,72.154,70.254,75.02,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.814,22.33,31.426,69.78,79.787,75.489,79.39,43.984,59.675,44.372,-10.828,27.047,24.813,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.688,0.014,64.375,150.625,68.125,65.875,39.531,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.313,150.625,70.188,68.313,3.096,35.156,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.033,64.875,150.625,69.438,67.5,15.461,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.331,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
2052008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,22.291,2.248,7.522,3.004,72.261,70.254,74.915,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.814,22.33,31.426,69.888,79.861,75.489,79.39,43.984,59.571,44.299,-10.828,27.047,24.797,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.813,72.688,0.014,64.375,150.625,68.125,65.625,39.75,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.188,150.625,70.188,68.313,6.648,34.531,72.0,70.0,1000.0,500.0,0.0,4.078,70.063,69.625,0.035,64.938,150.625,69.438,67.5,15.5,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.438,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.269,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
2052008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,23.277,2.248,5.758,3.024,72.154,70.254,75.02,69.878,70.852,0.0,-0.018,-0.012,20.0,20.0,23.842,22.33,31.465,69.888,79.861,75.489,79.39,43.91,59.466,44.299,-10.82,27.047,24.797,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.813,72.688,0.014,64.375,150.625,68.125,65.875,39.938,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.313,150.625,70.0,68.313,2.916,34.156,72.0,70.0,1000.0,500.0,0.0,4.996,70.0,69.625,0.035,64.938,150.625,69.438,67.5,15.539,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.334,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
2052008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.391,2.248,7.522,2.787,72.261,70.254,75.02,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.842,22.33,31.478,69.888,79.787,75.489,79.39,43.984,59.675,44.445,-10.828,27.047,24.781,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.563,0.014,64.375,150.625,68.125,65.625,37.281,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.25,68.125,0.029,65.313,150.625,70.188,68.313,6.473,34.719,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.625,0.033,64.875,150.625,69.438,67.5,18.438,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.393,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
2052008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,7.522,-0.541,72.154,70.254,75.02,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.814,22.33,31.478,69.78,79.787,75.489,79.39,43.984,59.466,44.372,-10.82,27.0,24.781,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.688,0.014,64.438,150.625,68.125,65.625,40.344,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.313,2.75,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.625,0.034,64.875,150.625,69.438,67.625,18.484,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.313,2.248,9.286,1.682,72.261,70.254,75.02,69.984,70.852,0.0,-0.018,-0.016,20.0,20.0,23.814,22.33,31.478,69.888,79.787,75.489,79.39,43.984,59.466,44.372,-10.82,27.0,24.766,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.813,72.688,0.014,64.375,150.625,68.313,65.625,40.563,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.188,150.625,70.0,68.188,6.316,34.219,72.0,70.0,1000.0,500.0,0.0,2.537,70.0,69.625,0.034,64.938,150.625,69.438,67.5,18.531,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.335,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,21.236,2.248,9.286,1.332,72.261,70.254,75.02,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.814,22.358,31.465,69.888,79.713,75.489,79.316,43.984,59.675,44.372,-10.82,27.016,24.781,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.813,72.688,0.014,64.375,150.625,68.125,65.625,40.75,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.188,2.588,33.906,72.0,70.0,1000.0,500.0,0.0,3.582,70.0,69.75,0.034,64.875,150.625,69.438,67.375,18.578,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.332,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,23.061,2.248,9.286,2.762,72.154,70.254,75.125,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.814,22.358,31.439,69.888,79.713,75.489,79.316,43.984,59.571,44.372,-10.82,26.984,24.766,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.375,150.625,68.125,65.625,40.969,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.188,2.502,34.125,72.0,70.0,1000.0,500.0,0.0,1.367,70.063,69.625,0.034,64.875,150.625,69.438,67.625,18.625,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.334,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,23.01,2.248,9.286,2.238,72.046,70.148,75.125,69.878,70.745,0.0,-0.018,-0.016,20.0,20.0,23.786,22.33,31.426,69.673,79.787,75.489,79.316,44.057,59.571,44.372,-10.82,26.984,24.766,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.813,72.563,0.014,64.375,150.625,68.063,65.625,41.156,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.188,6.066,33.313,72.0,70.0,1000.0,500.0,0.0,4.813,70.0,69.625,0.04,64.875,150.625,69.438,67.5,18.672,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.002,0.271,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
2052008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.484,2.248,7.522,2.054,72.154,70.254,75.125,69.878,70.852,0.0,-0.018,-0.016,20.0,20.0,23.786,22.301,31.426,69.888,79.713,75.383,79.316,43.984,59.466,44.299,-10.82,26.984,24.766,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,64.375,150.625,68.125,65.625,41.375,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.188,5.992,33.375,72.0,70.0,1000.0,500.0,0.0,2.291,69.875,69.625,0.034,64.875,150.625,69.438,67.5,18.734,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.273,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
2052008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,20.388,2.248,9.286,1.965,72.154,70.148,75.23,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.786,22.301,31.426,69.888,79.639,75.383,79.242,43.984,59.571,44.445,-10.82,27.0,24.75,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.938,72.688,0.014,64.375,150.625,68.125,65.625,41.594,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.188,150.625,70.0,68.313,5.914,32.938,72.0,70.0,1000.0,500.0,0.0,4.469,70.0,69.75,0.035,64.875,150.625,69.438,67.5,18.781,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.394,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
2052008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,11.048,1.944,72.261,70.254,75.125,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.786,22.273,31.426,69.888,79.713,75.383,79.316,44.057,59.571,44.518,-10.82,26.969,24.75,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.688,0.014,64.375,150.625,68.063,65.625,41.813,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.188,2.189,33.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.625,0.042,64.875,150.625,69.438,67.5,18.828,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.398,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.271,2.248,12.81,0.497,72.154,70.254,75.335,69.984,70.745,0.0,-0.018,-0.016,20.0,20.0,23.786,22.273,31.465,69.888,79.639,75.383,79.316,44.057,59.675,44.445,-10.828,26.969,24.734,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.375,150.625,68.125,65.625,42.0,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.313,150.625,70.0,68.188,5.77,32.813,72.0,70.0,1000.0,500.0,0.0,3.641,70.0,69.625,0.034,64.875,150.625,69.438,67.5,18.875,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.332,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.578,2.248,14.572,1.299,72.154,70.467,75.545,69.878,70.745,0.0,-0.018,-0.012,20.0,20.0,23.758,22.217,31.452,69.78,79.713,75.171,79.316,44.057,59.571,44.445,-10.82,26.953,24.734,72.0,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.813,72.688,0.014,64.375,150.625,68.063,65.625,42.219,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.188,150.625,69.938,68.188,5.699,33.219,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.625,0.035,64.75,150.625,69.438,67.5,18.938,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.334,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
2052008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,23.988,2.248,14.572,1.048,72.154,70.254,75.335,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.758,22.245,31.478,69.888,79.639,75.383,79.242,44.057,59.884,44.445,-10.82,26.953,24.719,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,64.375,150.625,68.125,65.625,42.406,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.188,150.625,70.0,68.188,5.629,32.344,72.0,70.0,1000.0,500.0,0.0,5.504,69.875,69.625,0.034,64.875,150.625,69.438,67.5,18.984,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,0.001,0.328,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
2052008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.008,2.248,16.333,0.174,72.154,70.254,75.44,69.984,70.852,0.0,-0.018,-0.012,20.0,20.0,23.758,22.161,31.439,69.888,79.639,75.383,79.316,44.13,59.675,44.518,-10.82,26.938,24.719,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.563,0.014,64.375,150.625,68.063,65.625,42.625,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.188,68.125,0.029,65.188,150.625,69.938,68.188,5.559,32.375,72.0,70.0,1000.0,500.0,0.0,3.342,70.0,69.625,0.035,64.875,150.625,69.438,67.5,19.031,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.334,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
2052008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,6.722,13.383,0.0,80.0,65.0,1.4,24.664,2.248,16.333,0.352,72.261,70.254,75.44,69.984,70.745,0.0,-0.018,-0.012,20.0,20.0,23.786,22.161,31.413,69.995,79.861,75.383,78.577,44.057,59.675,44.445,-10.82,26.906,24.688,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.688,0.014,64.313,150.625,68.125,65.625,42.844,33.563,72.0,70.0,1000.0,500.0,-0.002,0.0,68.0,68.0,0.029,65.188,150.625,69.938,68.188,100.0,32.063,72.0,70.0,1000.0,500.0,0.0,0.92,70.0,69.625,0.034,64.875,150.625,69.438,67.5,100.0,36.656,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,1.927,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
2052008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,107.76,92.533,23.691,13.456,0.0,80.0,65.0,1.4,24.664,330.529,434.037,0.567,72.261,70.254,74.915,69.984,70.745,0.054,0.166,0.017,20.0,16.0,23.169,21.713,31.426,69.888,112.337,75.383,112.923,44.203,59.571,44.445,-10.82,26.734,24.906,72.125,150.625,71.75,72.063,0.0,24.406,72.0,70.0,1000.0,500.0,0.001,23.703,73.813,72.688,0.014,64.375,150.625,68.75,66.063,100.0,98.125,72.0,70.0,1000.0,500.0,0.005,92.063,68.688,68.313,0.32,65.063,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.007,99.938,73.813,69.875,0.659,64.875,150.625,69.875,67.875,100.0,96.438,72.0,70.0,1000.0,500.0,0.013,132.75,72.625,69.25,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,529.5,527.0,531.5,-0.072,527.5,525.0,33.313,-0.376,0.212,-2.009,0.0,0.108,0.093,0.002,0.018,0.38,0.366
2052008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,155.783,93.704,23.495,13.339,0.0,80.0,65.0,1.4,367.297,595.095,660.726,1.477,72.046,70.997,72.391,69.984,70.21,0.038,0.321,0.014,27.546,20.893,23.225,22.245,31.413,69.78,98.873,75.383,96.378,44.203,59.675,44.591,-10.828,25.594,24.438,72.0,150.625,71.75,72.063,0.0,29.609,72.0,70.0,1000.0,500.0,0.002,32.969,73.688,72.563,0.014,64.375,150.625,70.188,68.0,100.0,99.875,72.0,70.0,1000.0,500.0,0.031,203.5,78.813,75.563,2.736,65.313,150.625,71.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.027,187.5,78.0,76.625,2.879,64.875,150.625,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.029,190.0,75.125,75.313,3.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,549.5,550.5,548.5,295.75,549.5,544.5,536.0,2.496,0.335,8.516,0.0,0.156,0.094,0.002,1.3,0.579,-0.088
2052008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,233.089,117.13,23.299,13.441,0.0,80.0,65.0,1.4,666.625,958.721,943.301,67.949,71.938,71.209,70.604,70.195,70.21,0.095,0.577,0.036,35.811,27.147,23.449,23.647,31.374,69.995,106.493,75.383,107.531,44.203,59.675,44.518,-10.82,25.016,24.125,72.125,150.625,71.688,72.188,0.0,32.719,72.0,70.0,1000.0,500.0,0.006,50.281,73.813,72.688,0.014,64.438,150.625,70.813,71.563,100.0,99.875,72.0,70.0,1000.0,500.0,0.069,296.25,93.0,89.125,3.488,65.313,150.625,71.438,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.06,274.0,82.0,81.75,3.402,64.875,150.625,71.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.055,260.5,77.75,76.75,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,556.0,560.5,553.0,305.75,556.0,556.0,550.0,-0.777,0.274,-3.505,0.0,0.233,0.117,0.002,1.967,0.124,0.519
2052008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,349.048,144.07,23.289,13.398,0.0,80.0,65.0,1.4,938.594,1174.47,1153.526,17.257,71.615,71.422,70.078,70.512,70.21,0.164,0.843,0.061,43.585,33.657,23.562,24.516,31.4,69.458,114.335,75.383,114.105,44.35,59.78,44.518,-10.82,24.578,23.891,72.125,150.625,71.688,72.188,0.0,35.0,72.0,70.0,1000.0,500.0,0.012,69.438,73.813,72.688,0.014,64.375,150.625,71.063,76.688,100.0,99.688,72.0,70.0,1000.0,500.0,0.111,371.0,104.688,102.813,3.465,65.313,150.625,71.438,75.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.096,344.0,108.563,101.875,3.42,64.875,150.625,71.0,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.088,328.5,82.375,81.375,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,557.5,562.0,553.5,308.5,558.0,558.5,553.5,0.138,0.146,0.774,0.0,0.349,0.144,0.002,0.942,3.313,0.516
2052008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,487.262,180.381,23.309,13.412,0.0,80.0,65.0,1.4,1178.313,1363.285,1339.861,74.996,71.615,71.315,69.973,70.618,70.424,0.233,1.178,0.098,50.927,39.98,23.618,25.02,31.413,68.814,114.853,75.596,114.327,44.203,59.571,44.518,-10.82,24.266,23.688,72.125,150.625,71.75,72.063,0.0,36.313,72.0,70.0,1000.0,500.0,0.02,89.0,73.813,72.688,0.014,64.375,150.625,71.438,79.563,100.0,97.438,72.0,70.0,1000.0,500.0,0.155,437.25,111.0,108.063,3.447,65.5,150.625,71.5,79.188,100.0,98.938,72.0,70.0,1000.0,500.0,0.137,410.0,109.125,104.063,3.416,64.875,150.625,71.25,74.313,100.0,99.75,72.0,70.0,1000.0,500.0,0.123,388.75,106.563,101.375,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,557.5,561.5,553.5,308.5,558.0,558.5,554.5,0.312,0.275,1.772,0.0,0.487,0.18,0.002,1.465,2.504,2.649
2052008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,675.842,215.52,23.309,13.354,0.0,80.0,65.0,1.4,1388.063,1569.754,1519.332,104.94,71.831,71.422,70.499,70.934,70.531,0.313,1.513,0.142,57.777,45.686,23.562,24.936,31.4,67.632,118.625,76.021,118.537,44.277,59.571,44.445,-10.82,24.078,23.563,72.0,150.625,71.75,72.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.026,102.0,73.688,72.688,0.014,64.563,150.625,71.563,80.875,100.0,91.25,72.0,70.0,1000.0,500.0,0.207,501.75,113.875,110.25,3.432,65.5,150.625,71.625,81.25,100.0,95.375,72.0,70.0,1000.0,500.0,0.18,468.75,112.188,108.5,3.418,64.938,150.625,71.25,77.625,100.0,98.0,72.0,70.0,1000.0,500.0,0.163,445.25,107.625,103.75,3.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,557.0,560.5,552.5,307.5,558.5,558.5,554.5,0.048,0.147,0.296,0.0,0.676,0.216,0.002,1.799,1.824,1.968
2052008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,869.107,251.83,23.33,13.354,0.0,80.0,65.0,1.4,1590.563,1761.716,1696.196,124.472,72.046,71.422,71.024,71.04,70.745,0.408,1.859,0.175,64.005,50.402,23.506,24.74,31.4,66.128,123.952,76.445,123.56,44.277,59.571,44.518,-10.82,24.0,23.516,72.0,150.625,71.75,72.188,0.0,35.969,72.0,70.0,1000.0,500.0,0.033,113.938,73.813,72.688,0.014,64.563,150.625,71.75,82.125,100.0,82.0,72.0,70.0,1000.0,500.0,0.258,560.0,117.75,113.438,3.43,65.75,150.625,71.813,82.5,100.0,89.0,72.0,70.0,1000.0,500.0,0.225,522.0,116.75,111.438,3.416,65.0,150.625,71.313,79.75,100.0,92.063,72.0,70.0,1000.0,500.0,0.208,504.5,112.125,108.438,3.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,556.0,559.5,552.0,307.25,556.5,557.5,554.0,0.193,0.21,1.318,0.0,0.869,0.252,0.002,2.136,2.622,1.871
2052008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1078.77,297.511,23.289,13.383,0.0,80.0,65.0,1.4,1757.063,1906.147,1820.726,151.141,72.476,71.528,71.655,71.146,71.173,0.53,2.158,0.219,69.464,55.166,23.393,24.291,31.426,64.839,126.837,77.508,126.588,44.203,59.675,44.518,-10.82,23.906,23.438,72.0,150.625,72.063,72.188,0.0,34.5,72.0,70.0,1000.0,500.0,0.041,127.0,73.688,72.688,0.014,64.875,150.625,71.813,83.125,100.0,73.0,72.0,70.0,1000.0,500.0,0.292,593.0,122.125,117.438,3.416,67.063,150.625,72.063,83.5,100.0,81.25,72.0,70.0,1000.0,500.0,0.262,562.0,119.813,114.063,3.414,65.313,150.625,71.438,80.875,100.0,84.25,72.0,70.0,1000.0,500.0,0.253,552.5,115.938,111.063,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,554.5,558.0,551.0,306.75,555.5,556.5,553.0,0.118,0.272,0.835,0.0,1.079,0.298,0.002,2.31,2.834,2.46
