DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1252.123,339.678,23.361,13.339,0.0,80.0,65.0,1.4,1869.375,2010.747,1908.69,166.044,72.799,71.74,72.286,71.357,71.387,0.69,2.429,0.267,73.841,58.863,23.225,23.815,31.4,63.443,127.355,78.464,127.401,44.35,59.78,44.591,-10.82,23.813,23.359,72.0,150.625,72.188,72.188,0.0,33.281,72.0,70.0,1000.0,500.0,0.045,133.375,73.813,72.563,0.014,65.688,150.625,72.125,84.25,100.0,65.0,72.0,70.0,1000.0,500.0,0.305,606.5,125.438,120.5,3.418,68.5,150.625,72.188,84.063,58.938,73.5,72.0,70.0,1000.0,500.0,0.286,586.0,123.375,114.938,1.498,66.5,150.625,71.625,81.938,100.0,76.125,72.0,70.0,1000.0,500.0,0.282,582.5,119.125,114.0,3.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,553.5,557.0,549.5,306.25,554.0,555.5,552.0,-0.022,0.208,-0.155,0.0,1.252,0.34,0.003,2.432,1.822,2.578
2052008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1356.369,361.933,0.011,13.383,0.0,80.0,65.0,1.4,1924.375,2035.792,1975.635,154.108,72.907,72.058,72.812,71.674,71.387,0.876,2.634,0.315,76.936,61.343,23.057,23.395,31.387,62.046,126.837,79.632,126.957,44.203,59.675,44.591,-10.828,23.672,23.266,72.0,150.625,72.375,72.313,0.0,32.375,72.0,70.0,1000.0,500.0,0.05,140.5,73.688,72.563,0.014,66.313,150.625,72.438,85.0,100.0,58.625,72.0,70.0,1000.0,500.0,0.306,603.5,126.688,121.5,3.424,69.938,150.625,72.438,81.563,15.945,67.125,72.0,70.0,1000.0,500.0,0.292,592.5,123.125,108.313,0.172,68.125,150.625,71.938,82.938,72.563,68.688,72.0,70.0,1000.0,500.0,0.297,596.5,123.438,117.5,3.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,552.5,555.0,548.5,306.25,553.0,553.5,550.5,-0.0,0.336,0.0,0.0,1.356,0.362,0.002,2.559,0.367,2.788
2052008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1391.508,385.359,0.011,13.368,0.0,80.0,65.0,1.4,1917.0,2000.744,1986.013,216.935,73.23,72.164,73.022,71.78,71.601,1.029,2.742,0.359,79.064,63.163,22.608,23.114,31.387,60.65,126.763,80.801,126.662,44.203,59.78,44.591,-10.82,23.359,22.953,72.0,150.625,72.688,72.375,0.0,31.438,72.0,70.0,1000.0,500.0,0.051,142.0,73.688,72.563,0.014,67.438,150.625,72.75,85.625,100.0,53.688,72.0,70.0,1000.0,500.0,0.294,593.5,126.5,121.438,3.395,70.375,150.625,72.688,77.938,0.0,63.188,72.0,70.0,1000.0,500.0,0.281,580.0,120.938,106.375,0.038,69.313,150.625,72.25,82.25,34.375,63.344,72.0,70.0,1000.0,500.0,0.293,590.5,123.125,109.813,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,551.0,553.5,547.5,306.0,551.5,552.5,549.5,0.0,0.333,0.0,0.0,1.392,0.385,0.002,2.476,0.08,1.136
2052008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1383.309,372.474,0.011,13.412,0.0,80.0,65.0,1.4,1881.375,1949.198,1980.822,217.273,73.338,72.164,73.127,71.78,71.708,1.177,2.789,0.355,80.151,63.966,22.356,22.89,31.387,58.717,126.319,82.182,126.145,44.35,59.78,44.664,-10.828,23.281,22.844,72.125,150.625,72.875,72.688,0.0,30.844,72.0,70.0,1000.0,500.0,0.05,140.75,73.688,72.688,0.014,68.0,150.625,72.813,85.813,80.563,50.531,72.0,70.0,1000.0,500.0,0.28,576.0,125.563,120.5,3.127,70.25,150.625,72.938,75.75,3.625,60.25,72.0,70.0,1000.0,500.0,0.269,567.0,119.563,105.188,0.042,69.938,150.625,72.375,80.188,16.641,59.656,72.0,70.0,1000.0,500.0,0.28,577.5,122.125,104.438,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,549.5,552.0,546.5,305.75,550.0,551.0,548.0,0.0,0.273,0.0,0.0,1.383,0.372,0.002,2.281,0.087,0.383
2052008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1342.313,379.502,0.011,13.339,0.0,80.0,65.0,1.4,1840.125,1906.147,1967.004,193.824,73.553,72.164,73.127,71.991,71.815,1.257,2.782,0.373,80.573,64.434,22.3,22.89,31.361,57.32,125.801,83.032,125.702,44.13,59.78,44.591,-10.82,23.25,22.797,72.125,150.625,72.938,72.813,0.0,30.578,72.0,70.0,1000.0,500.0,0.048,137.25,73.688,72.688,0.014,68.0,150.625,73.063,85.75,88.875,48.75,72.0,70.0,1000.0,500.0,0.261,556.5,124.313,118.25,2.43,70.125,150.625,73.0,74.688,15.82,59.281,72.0,70.0,1000.0,500.0,0.251,545.0,118.75,104.25,0.041,70.0,150.625,72.438,77.625,13.906,57.375,72.0,70.0,1000.0,500.0,0.264,560.5,119.5,103.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,549.0,550.5,546.0,305.5,548.5,549.0,547.0,0.0,0.393,0.0,0.0,1.342,0.38,0.002,2.124,0.086,0.103
2052008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1369.253,385.359,0.011,13.412,0.0,80.0,65.0,1.4,1774.75,1856.684,1961.832,175.353,73.66,72.27,73.022,71.991,71.923,1.326,2.803,0.377,81.161,64.887,22.243,22.946,31.361,56.353,125.653,83.988,125.48,44.277,59.675,44.664,-10.82,23.188,22.75,72.125,150.625,73.313,72.875,0.0,30.641,72.0,70.0,1000.0,500.0,0.046,135.375,73.813,72.688,0.014,67.813,150.625,73.25,85.75,96.063,47.313,72.0,70.0,1000.0,500.0,0.247,543.5,123.25,117.25,2.568,70.0,150.625,73.25,74.125,15.828,57.938,72.0,70.0,1000.0,500.0,0.242,536.0,118.0,103.563,0.042,69.75,150.625,72.563,75.813,23.297,55.688,72.0,70.0,1000.0,500.0,0.251,548.5,118.688,102.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,547.5,549.5,544.5,305.5,547.5,548.0,545.5,0.0,0.337,0.0,0.0,1.369,0.385,0.002,2.222,0.088,0.062
2052008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1330.6,392.387,0.011,13.354,0.0,80.0,65.0,1.4,1745.625,1809.09,1954.944,111.299,73.876,72.376,72.812,72.202,72.03,1.333,2.803,0.392,81.108,64.864,22.131,23.002,31.348,56.031,125.357,84.837,125.259,44.203,59.884,44.591,-10.82,23.156,22.719,72.125,150.625,73.375,73.0,0.0,30.063,72.0,70.0,1000.0,500.0,0.048,136.75,73.813,72.563,0.014,67.438,150.625,73.375,85.938,100.0,46.344,72.0,70.0,1000.0,500.0,0.237,531.5,122.5,117.563,3.197,69.813,150.625,73.313,74.0,19.656,57.563,72.0,70.0,1000.0,500.0,0.229,523.0,117.313,102.938,0.037,69.688,150.625,72.625,74.938,26.125,54.594,72.0,70.0,1000.0,500.0,0.241,536.5,118.5,101.938,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,546.5,548.0,544.0,305.25,546.0,547.0,544.5,0.0,0.33,0.0,0.0,1.331,0.392,0.003,2.276,0.077,0.222
2052008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1352.855,393.558,0.021,13.383,0.0,80.0,65.0,1.4,1717.5,1805.815,1970.455,65.513,73.876,72.482,72.812,72.202,71.923,1.413,2.753,0.406,81.144,64.915,22.103,23.086,31.335,55.816,125.061,85.581,124.963,44.277,59.78,44.591,-10.82,23.156,22.719,72.125,150.625,73.375,73.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.049,137.875,73.813,72.563,0.014,67.063,150.625,73.438,86.25,100.0,45.844,72.0,70.0,1000.0,500.0,0.229,521.5,122.063,117.25,3.199,69.688,150.625,73.375,73.875,23.516,56.281,72.0,70.0,1000.0,500.0,0.228,522.5,116.5,102.25,0.042,69.438,150.625,72.938,75.063,34.75,53.906,72.0,70.0,1000.0,500.0,0.232,526.5,118.5,87.063,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.0,547.0,543.0,304.75,546.5,545.5,543.5,0.0,0.271,0.0,0.0,1.353,0.394,0.003,2.221,0.086,1.08
2052008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1309.517,380.674,0.011,13.339,0.0,80.0,65.0,1.4,1697.0,1781.292,1934.336,75.905,74.091,72.589,72.707,72.308,72.137,1.394,2.724,0.392,81.067,64.848,22.019,23.198,31.322,56.031,124.914,86.218,124.815,44.35,59.675,44.591,-10.828,23.109,22.656,72.125,150.625,73.625,73.25,0.0,29.25,72.0,70.0,1000.0,500.0,0.049,136.5,73.813,72.688,0.014,66.938,150.625,73.563,86.5,100.0,44.781,72.0,70.0,1000.0,500.0,0.226,520.0,121.563,116.938,3.199,69.688,150.625,73.375,74.0,23.625,56.719,72.0,70.0,1000.0,500.0,0.219,511.25,116.25,103.688,0.104,69.563,150.625,72.938,76.438,34.938,53.75,72.0,70.0,1000.0,500.0,0.224,516.5,120.0,88.563,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,545.0,545.5,542.5,304.75,545.0,544.5,542.5,0.0,0.21,0.0,0.0,1.31,0.381,0.002,2.135,0.189,1.302
2052008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1275.549,384.187,0.011,13.441,0.0,80.0,65.0,1.4,1674.625,1755.2,1913.809,55.183,74.091,72.695,72.812,72.308,72.244,1.433,2.774,0.399,80.873,64.731,22.019,23.226,31.309,56.246,124.692,86.749,124.594,44.35,59.571,44.664,-10.82,23.078,22.625,72.125,150.625,73.625,73.375,0.0,30.609,72.0,70.0,1000.0,500.0,0.042,129.25,73.813,72.688,0.014,66.875,150.625,73.688,86.5,100.0,45.406,72.0,70.0,1000.0,500.0,0.216,507.25,120.813,116.313,3.199,69.688,150.625,73.5,74.688,29.359,55.656,72.0,70.0,1000.0,500.0,0.221,513.5,115.188,97.438,0.138,69.563,150.625,73.063,77.625,30.422,52.438,72.0,70.0,1000.0,500.0,0.224,519.0,120.875,94.875,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,545.0,541.5,304.5,544.0,543.5,542.0,0.0,0.277,0.0,0.0,1.276,0.384,0.002,2.077,0.354,1.096
2052008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1293.119,375.988,0.011,13.368,0.0,80.0,65.0,1.4,1655.5,1735.676,1905.28,41.393,74.199,72.801,72.917,72.413,72.244,1.402,2.728,0.388,80.801,64.631,21.991,23.198,31.309,56.998,124.396,87.281,124.298,44.203,59.675,44.591,-10.82,23.109,22.625,72.313,150.625,73.688,73.5,0.0,30.188,72.0,70.0,1000.0,500.0,0.049,138.375,73.813,72.563,0.014,66.75,150.625,73.875,86.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.214,505.25,119.875,115.375,3.199,69.5,150.625,73.625,75.563,23.859,56.594,72.0,70.0,1000.0,500.0,0.209,502.5,117.5,82.688,0.138,69.688,150.625,73.125,78.25,26.781,53.344,72.0,70.0,1000.0,500.0,0.213,505.25,121.125,96.563,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.5,544.0,541.0,304.5,543.0,543.0,540.5,0.0,0.335,0.0,0.0,1.293,0.376,0.003,2.078,0.694,1.028
2052008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1297.804,371.303,0.011,13.398,0.0,80.0,65.0,1.4,1655.25,1734.051,1906.985,62.15,74.414,72.907,72.917,72.519,72.351,1.452,2.688,0.403,80.696,64.575,21.935,23.17,31.309,57.75,124.248,87.812,124.151,44.277,59.675,44.664,-10.828,23.063,22.609,72.438,150.625,73.875,73.5,0.0,30.313,72.0,70.0,1000.0,500.0,0.049,138.125,73.813,72.688,0.014,66.625,150.625,73.938,86.313,100.0,45.0,72.0,70.0,1000.0,500.0,0.213,504.5,119.25,115.0,3.201,69.813,150.625,73.813,75.875,20.156,56.5,72.0,70.0,1000.0,500.0,0.209,499.25,117.625,83.313,0.107,69.75,150.625,73.25,78.438,24.125,52.656,72.0,70.0,1000.0,500.0,0.216,507.0,120.875,96.25,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,543.0,540.5,304.25,543.0,542.0,540.0,0.0,0.337,0.0,0.0,1.298,0.371,0.002,1.964,0.53,0.696
2052008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1303.66,377.16,0.011,13.368,0.0,80.0,65.0,1.4,1641.875,1753.572,1891.662,282.553,74.414,72.27,73.022,72.413,72.351,1.33,2.774,0.388,80.964,64.746,21.318,23.086,31.309,55.816,124.174,88.237,124.003,44.35,59.675,44.736,-10.82,22.625,22.063,72.438,150.625,74.0,73.563,0.0,31.25,72.0,70.0,1000.0,500.0,0.046,134.25,73.813,72.688,0.014,66.625,150.625,73.938,86.313,100.0,44.594,72.0,70.0,1000.0,500.0,0.214,507.25,119.0,114.688,3.205,69.938,150.625,73.813,75.75,16.438,56.281,72.0,70.0,1000.0,500.0,0.209,501.5,118.25,84.5,0.047,69.75,150.625,73.25,77.813,24.203,53.125,72.0,70.0,1000.0,500.0,0.211,503.25,120.563,95.313,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,542.0,540.0,304.25,541.5,541.5,539.0,0.0,0.337,0.0,0.0,1.304,0.377,0.002,1.995,0.229,0.353
2052008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1303.66,380.674,0.011,13.354,0.0,80.0,65.0,1.4,1641.875,1747.06,1896.765,265.217,74.091,71.103,73.022,71.885,71.923,1.383,2.728,0.392,81.121,64.983,21.402,22.89,31.257,52.164,123.952,88.662,123.855,44.277,59.78,44.664,-10.82,22.891,22.125,72.313,150.625,73.875,73.813,0.0,30.563,72.0,70.0,1000.0,500.0,0.053,144.5,73.813,72.563,0.014,66.438,150.625,73.688,86.313,100.0,45.156,72.0,70.0,1000.0,500.0,0.207,502.25,118.688,114.5,3.207,69.938,150.625,73.625,75.25,16.484,55.594,72.0,70.0,1000.0,500.0,0.213,505.25,117.188,84.813,0.047,69.938,150.625,73.25,76.938,14.844,52.844,72.0,70.0,1000.0,500.0,0.213,501.75,120.0,94.0,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.5,541.5,539.5,304.25,542.5,541.0,538.5,0.0,0.333,0.0,0.0,1.304,0.381,0.003,1.939,0.22,0.364
2052008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1301.318,368.96,0.011,13.339,0.0,80.0,65.0,1.4,1642.75,1719.436,1888.263,263.956,73.768,70.573,73.127,71.357,71.387,1.394,2.756,0.399,81.147,64.969,21.598,22.75,31.283,49.371,123.656,88.98,123.634,44.423,59.884,44.736,-10.82,23.219,22.375,72.438,150.625,73.625,73.563,0.0,30.922,72.0,70.0,1000.0,500.0,0.05,138.875,73.813,72.688,0.014,66.438,150.625,73.563,86.188,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,497.75,118.563,114.188,3.199,69.938,150.625,73.5,74.75,20.313,56.656,72.0,70.0,1000.0,500.0,0.205,496.5,116.438,85.0,0.05,69.938,150.625,73.125,76.25,17.578,52.969,72.0,70.0,1000.0,500.0,0.21,499.5,119.125,91.375,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.0,540.5,539.0,304.25,540.5,540.5,537.5,0.0,0.27,0.0,0.0,1.301,0.369,0.002,2.021,0.227,0.321
2052008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1300.146,374.817,0.011,13.383,0.0,80.0,65.0,1.4,1633.125,1732.426,1896.765,271.307,73.445,70.361,73.337,70.934,70.852,1.349,2.836,0.395,81.278,65.023,21.907,22.694,31.27,47.653,123.582,89.405,123.486,44.423,59.78,44.736,-10.82,23.516,22.656,72.438,150.625,73.5,73.5,0.0,31.156,72.0,70.0,1000.0,500.0,0.05,141.0,73.813,72.563,0.014,66.438,150.625,73.375,85.938,100.0,44.313,72.0,70.0,1000.0,500.0,0.214,508.0,118.375,114.063,3.201,69.813,150.625,73.313,74.375,20.359,56.656,72.0,70.0,1000.0,500.0,0.204,496.25,115.813,85.125,0.047,69.938,150.625,73.063,75.625,17.609,53.313,72.0,70.0,1000.0,500.0,0.208,497.25,118.313,89.75,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,540.0,538.5,304.25,540.5,540.0,537.0,0.0,0.273,0.0,0.0,1.3,0.375,0.003,1.993,0.208,0.256
2052008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1308.346,374.817,0.011,13.339,0.0,80.0,65.0,1.4,1643.5,1729.177,1900.169,261.544,73.122,69.83,73.022,70.618,70.424,1.406,2.857,0.384,81.344,65.114,22.075,22.722,31.27,46.579,123.36,89.618,123.338,44.35,59.884,44.664,-10.82,23.766,22.906,72.313,150.625,73.313,73.375,0.0,30.859,72.0,70.0,1000.0,500.0,0.055,147.375,73.813,72.688,0.014,66.438,150.625,73.063,85.75,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,500.25,117.938,113.75,3.193,69.813,150.625,73.0,73.938,24.203,56.781,72.0,70.0,1000.0,500.0,0.205,495.0,115.125,85.0,0.047,69.75,150.625,72.938,75.188,24.297,52.531,72.0,70.0,1000.0,500.0,0.21,502.25,117.625,88.625,0.072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,539.5,538.0,304.0,540.0,539.5,536.5,0.0,0.27,0.0,0.0,1.308,0.375,0.002,1.931,0.205,0.302
2052008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1265.007,373.646,0.021,13.339,0.0,80.0,65.0,1.4,1646.5,1729.177,1884.866,266.909,73.122,69.618,72.812,70.512,70.317,1.394,2.832,0.388,81.26,65.046,22.272,22.638,31.296,45.719,123.212,89.83,123.19,44.423,59.78,44.736,-10.82,23.906,23.125,72.438,150.625,73.063,73.375,0.0,30.563,72.0,70.0,1000.0,500.0,0.055,146.75,73.813,72.688,0.014,66.625,150.625,72.938,85.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,498.0,117.75,113.438,3.203,69.813,150.625,72.938,73.75,20.5,56.531,72.0,70.0,1000.0,500.0,0.205,497.5,114.563,84.875,0.049,69.75,150.625,72.938,74.875,24.375,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,117.125,87.438,0.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,539.0,537.5,304.0,539.0,539.0,535.5,0.0,0.272,0.0,0.0,1.265,0.374,0.002,1.995,0.21,0.305
2052008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1320.059,395.9,0.011,13.354,0.0,80.0,65.0,1.4,1641.375,1742.18,1932.622,269.273,72.692,69.512,72.917,70.089,69.889,1.375,2.825,0.417,81.428,65.207,22.356,22.722,31.27,44.86,122.99,90.149,122.969,44.35,59.675,44.736,-10.82,24.047,23.281,72.5,150.625,72.875,73.188,0.0,31.344,72.0,70.0,1000.0,500.0,0.054,146.125,73.813,72.688,0.014,66.625,150.625,72.75,85.313,100.0,44.375,72.0,70.0,1000.0,500.0,0.216,505.5,117.313,113.125,3.207,69.688,150.625,72.688,73.438,24.359,56.406,72.0,70.0,1000.0,500.0,0.205,497.25,113.625,84.875,0.062,69.75,150.625,72.625,74.875,24.469,52.813,72.0,70.0,1000.0,500.0,0.211,501.0,116.688,84.375,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,538.5,537.0,303.75,538.5,538.5,534.5,0.0,0.336,0.0,0.0,1.32,0.396,0.002,1.94,0.258,0.514
2052008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1277.892,371.303,0.021,13.383,0.0,80.0,65.0,1.4,1647.75,1727.553,1895.063,258.535,72.476,69.406,72.917,69.878,69.675,1.394,2.803,0.395,81.398,65.117,22.496,22.722,31.309,44.108,122.842,90.361,122.895,44.423,59.884,44.736,-10.82,24.203,23.469,72.438,150.625,72.75,73.188,0.0,31.594,72.0,70.0,1000.0,500.0,0.055,147.25,73.813,72.563,0.014,66.75,150.625,72.625,85.125,100.0,45.063,72.0,70.0,1000.0,500.0,0.209,500.25,116.938,112.75,3.201,69.688,150.625,72.625,73.438,30.063,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,114.25,85.125,0.104,69.688,150.625,72.563,74.938,27.297,53.531,72.0,70.0,1000.0,500.0,0.206,497.5,117.0,83.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,538.0,536.5,303.75,538.0,538.5,534.0,-0.0,0.271,0.0,0.0,1.278,0.371,0.003,1.937,0.438,0.537
2052008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1290.776,375.988,0.011,13.368,0.0,80.0,65.0,1.4,1644.125,1734.051,1901.872,266.281,72.261,69.194,72.917,69.772,69.46,1.413,2.908,0.399,81.412,65.116,22.58,22.694,31.283,43.463,122.694,90.786,122.673,44.423,59.988,44.664,-10.828,24.266,23.578,72.438,150.625,72.688,72.875,0.0,32.156,72.0,70.0,1000.0,500.0,0.054,146.625,73.813,72.688,0.014,66.75,150.625,72.438,85.0,100.0,45.344,72.0,70.0,1000.0,500.0,0.207,498.75,116.563,112.188,3.193,69.688,150.625,72.438,73.938,24.578,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,114.375,79.75,0.125,69.688,150.625,72.438,75.063,24.672,52.438,72.0,70.0,1000.0,500.0,0.214,505.25,116.938,84.375,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,537.5,536.5,303.75,538.5,538.0,533.5,0.0,0.207,0.0,0.0,1.291,0.376,0.002,2.018,0.626,0.517
2052008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,1309.517,379.502,0.021,13.383,0.0,80.0,65.0,1.4,1646.5,1719.436,1886.565,248.305,72.154,69.087,72.917,69.561,69.353,1.387,2.8,0.381,81.363,65.102,22.804,22.694,31.283,43.034,122.472,90.999,122.526,44.277,59.884,44.736,-10.82,24.469,23.781,72.438,150.625,72.375,72.875,0.0,32.625,72.0,70.0,1000.0,500.0,0.055,146.875,73.813,72.688,0.014,66.75,150.625,72.313,84.688,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,497.25,116.063,111.938,3.197,69.813,150.625,72.313,74.438,20.891,56.719,72.0,70.0,1000.0,500.0,0.205,494.75,115.688,77.938,0.121,69.75,150.625,72.375,74.938,27.5,53.188,72.0,70.0,1000.0,500.0,0.208,501.25,117.125,85.125,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.5,537.0,536.0,303.75,537.0,537.5,533.0,-0.0,0.394,0.0,0.0,1.31,0.38,0.002,1.906,0.66,0.509
2052008,631,1.0,1.0,1.0,1.0,100.0,0.0,69.378,69.378,69.378,1.0,1.0,1350.512,387.701,0.011,13.383,0.0,80.0,65.0,1.4,1637.625,1778.027,1977.364,1259.294,71.723,64.419,72.812,68.188,68.711,1.337,2.89,0.366,82.024,65.604,20.477,22.554,31.283,41.208,122.324,91.105,122.378,44.423,59.78,44.736,-10.82,22.938,21.891,72.438,150.625,72.188,72.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.06,154.5,73.813,72.688,0.014,66.875,150.625,71.813,84.5,100.0,44.344,72.0,70.0,1000.0,500.0,0.216,506.25,115.5,111.438,3.197,69.813,150.625,72.063,74.375,20.953,56.031,72.0,70.0,1000.0,500.0,0.208,503.0,115.625,79.313,0.09,69.75,150.625,72.25,74.938,24.859,52.438,72.0,70.0,1000.0,500.0,0.212,505.75,117.5,85.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,536.5,536.0,303.5,538.0,537.0,532.5,-0.0,0.273,0.0,0.0,1.351,0.388,0.002,1.877,0.472,0.511
2052008,632,1.0,1.0,1.0,1.0,100.0,0.0,69.703,69.703,69.703,1.0,1.0,1324.744,387.701,0.011,13.354,0.0,80.0,65.0,1.4,1661.5,1758.457,1970.455,1285.894,69.678,57.735,72.812,64.174,65.393,1.368,2.922,0.344,81.893,65.509,22.103,22.105,31.309,38.845,122.176,91.317,122.23,44.423,59.78,44.736,-10.82,26.234,23.563,72.438,150.625,70.875,72.063,0.0,31.641,72.0,70.0,1000.0,500.0,0.063,157.375,73.813,72.688,0.014,66.75,150.625,70.375,83.688,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,115.063,110.875,3.203,69.813,150.625,70.438,73.375,21.016,56.094,72.0,70.0,1000.0,500.0,0.208,501.25,115.625,80.813,0.09,69.75,150.625,71.25,74.5,24.938,53.75,72.0,70.0,1000.0,500.0,0.205,495.75,117.313,85.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,536.5,535.5,303.5,536.0,537.0,532.5,-0.0,0.272,0.0,0.0,1.325,0.388,0.002,1.939,0.453,0.508
2052008,633,1.0,1.0,1.0,1.0,100.0,0.0,69.584,69.584,69.584,1.0,1.0,1358.712,387.701,0.021,13.339,0.0,80.0,65.0,1.4,1667.5,1771.499,1965.279,1289.506,66.772,53.704,72.601,60.37,61.432,1.383,2.915,0.362,81.949,65.564,24.712,21.909,31.322,37.448,122.028,91.848,122.082,44.423,59.884,44.809,-10.82,29.734,26.125,72.438,150.625,69.125,71.063,0.0,31.641,72.0,70.0,1000.0,500.0,0.063,157.5,73.813,72.688,0.014,66.875,150.625,68.313,82.438,100.0,45.063,72.0,70.0,1000.0,500.0,0.21,501.25,114.875,110.438,3.201,69.688,150.625,68.5,72.063,30.5,55.844,72.0,70.0,1000.0,500.0,0.209,502.5,115.625,82.063,0.086,69.688,150.625,70.0,73.75,27.781,53.281,72.0,70.0,1000.0,500.0,0.207,497.0,117.5,84.875,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,536.0,535.5,303.25,536.0,536.5,532.0,-0.0,0.333,0.0,0.0,1.359,0.388,0.002,2.053,0.417,0.603
2052008,634,1.0,1.0,1.0,1.0,100.0,0.0,69.079,69.079,69.079,1.0,1.0,1339.971,392.387,0.011,13.398,0.0,80.0,65.0,1.4,1661.875,1755.2,1961.832,1288.292,64.189,51.263,72.181,57.413,58.006,1.41,2.929,0.366,81.98,65.587,26.591,21.881,31.322,36.589,121.806,91.742,121.935,44.423,59.78,44.736,-10.828,32.563,28.688,72.313,150.625,67.313,69.875,0.0,31.391,72.0,70.0,1000.0,500.0,0.064,159.375,73.938,72.688,0.014,66.875,150.625,66.313,81.0,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,503.25,114.5,109.875,3.197,69.313,150.625,66.688,70.875,34.563,56.531,72.0,70.0,1000.0,500.0,0.207,496.0,118.125,81.313,0.156,69.563,150.625,68.75,73.188,36.375,53.25,72.0,70.0,1000.0,500.0,0.208,499.0,117.688,84.188,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,536.0,534.5,303.25,536.0,536.5,532.0,-0.0,0.273,0.0,0.0,1.34,0.392,0.003,2.138,0.829,1.089
2052008,635,1.0,1.0,1.0,1.0,100.0,0.0,68.424,68.424,68.424,1.0,1.0,1377.453,392.387,0.011,13.368,0.0,80.0,65.0,1.4,1660.75,1771.499,1979.093,1290.539,61.929,49.99,71.971,55.405,55.223,1.41,2.929,0.362,81.985,65.589,28.694,21.993,31.335,35.944,121.658,91.848,121.713,44.35,59.884,44.736,-10.82,35.406,31.547,72.125,150.625,65.625,68.563,0.0,31.531,72.0,70.0,1000.0,500.0,0.064,158.625,73.813,72.688,0.014,66.875,150.625,64.438,79.938,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,503.5,115.0,110.063,3.197,69.188,150.625,64.938,70.438,42.219,56.063,72.0,70.0,1000.0,500.0,0.211,499.0,120.125,81.313,0.27,69.438,150.625,67.438,73.063,36.563,52.094,72.0,70.0,1000.0,500.0,0.214,509.0,118.688,86.0,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,535.5,534.5,303.25,536.5,536.5,531.5,-0.0,0.332,0.0,0.0,1.377,0.392,0.002,2.282,1.513,1.359
2052008,636,1.0,1.0,1.0,1.0,100.0,0.0,67.553,67.553,67.553,1.0,1.0,1336.457,384.187,0.011,13.398,0.0,80.0,65.0,1.4,1659.125,1745.433,1953.223,1270.181,59.991,48.929,71.655,53.715,53.296,1.448,2.886,0.37,81.817,65.479,30.377,22.133,31.322,35.407,121.584,91.955,121.639,44.423,59.78,44.809,-10.82,37.406,33.969,72.125,150.625,64.0,67.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.055,148.0,73.813,72.813,0.014,66.938,150.625,63.063,79.063,100.0,43.75,72.0,70.0,1000.0,500.0,0.215,506.25,117.25,111.938,3.197,69.188,150.625,63.656,70.938,42.469,56.719,72.0,70.0,1000.0,500.0,0.206,495.25,121.063,85.563,0.306,69.313,150.625,66.25,72.875,36.75,52.688,72.0,70.0,1000.0,500.0,0.21,501.25,118.5,91.0,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,535.5,534.0,303.25,536.5,536.5,531.0,-0.0,0.337,0.0,0.0,1.336,0.384,0.002,2.453,1.567,1.191
2052008,637,1.0,1.0,1.0,1.0,100.0,0.0,66.652,66.652,66.652,1.0,1.0,1344.656,391.215,0.011,13.383,0.0,80.0,65.0,1.4,1660.125,1738.927,1958.386,1271.801,58.377,48.081,71.445,52.236,51.69,1.413,2.922,0.355,81.812,65.487,32.004,22.245,31.322,35.192,121.289,92.167,121.418,44.423,59.884,44.809,-10.828,39.406,36.313,72.0,150.625,62.719,66.188,0.0,30.922,72.0,70.0,1000.0,500.0,0.059,150.625,73.938,72.813,0.014,67.063,150.625,61.75,78.5,100.0,43.313,72.0,70.0,1000.0,500.0,0.214,507.0,119.25,113.813,3.193,69.188,150.625,62.188,70.938,45.594,56.313,72.0,70.0,1000.0,500.0,0.208,498.25,121.188,90.938,0.353,69.313,150.625,64.875,72.563,39.813,52.969,72.0,70.0,1000.0,500.0,0.208,499.75,118.5,93.063,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,535.0,534.0,303.25,536.0,536.0,531.0,-0.0,0.334,0.0,0.0,1.345,0.391,0.002,2.506,1.541,1.253
2052008,638,1.0,1.0,1.0,1.0,100.0,0.0,65.613,65.613,65.613,1.0,1.0,1329.429,390.044,0.011,13.368,0.0,80.0,65.0,1.4,1645.125,1714.57,1956.665,1256.742,57.193,47.762,71.445,51.391,50.62,1.402,2.89,0.351,81.753,65.377,33.294,22.386,31.309,34.978,121.067,92.273,121.27,44.423,59.884,44.736,-10.82,40.969,38.281,71.813,150.625,61.344,65.0,0.0,31.391,72.0,70.0,1000.0,500.0,0.053,144.625,73.813,72.688,0.014,67.375,150.625,60.5,78.188,100.0,43.5,72.0,70.0,1000.0,500.0,0.212,505.5,120.0,114.563,3.197,69.063,150.625,61.281,70.75,45.906,56.344,72.0,70.0,1000.0,500.0,0.205,499.5,120.688,92.5,0.353,69.125,150.625,63.813,72.125,40.063,53.094,72.0,70.0,1000.0,500.0,0.208,498.25,118.5,93.375,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.5,534.0,303.25,535.5,536.0,530.5,-0.0,0.271,0.0,0.0,1.329,0.39,0.002,2.509,1.436,1.488
2052008,639,1.0,1.0,1.0,1.0,100.0,0.0,64.639,64.639,64.639,1.0,1.0,1325.915,386.53,0.021,13.354,0.0,80.0,65.0,1.4,1646.875,1721.059,1944.63,1252.114,56.224,47.444,71.34,50.546,49.871,1.433,2.908,0.355,81.636,65.311,34.416,22.442,31.322,34.763,120.919,92.379,121.196,44.496,59.884,44.736,-10.82,42.25,39.906,71.813,150.625,60.344,64.125,0.0,31.516,72.0,70.0,1000.0,500.0,0.053,144.125,73.813,72.813,0.014,67.938,150.625,59.5,77.625,93.563,43.438,72.0,70.0,1000.0,500.0,0.212,505.75,119.438,113.938,3.197,69.063,150.625,60.188,70.25,52.719,56.313,72.0,70.0,1000.0,500.0,0.208,498.0,119.375,93.75,0.477,69.063,150.625,62.844,71.875,46.844,52.688,72.0,70.0,1000.0,500.0,0.21,501.5,118.5,96.0,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.5,533.5,303.25,535.0,535.5,530.0,-0.0,0.208,0.0,0.0,1.326,0.387,0.002,2.538,1.765,1.547
2052008,640,1.0,1.0,1.0,1.0,100.0,0.0,63.5,63.5,63.5,1.0,1.0,1334.114,384.187,0.011,13.354,0.0,80.0,65.0,1.4,1644.5,1706.465,1951.503,1252.536,55.471,47.126,71.129,50.018,49.335,1.391,2.933,0.381,81.668,65.327,35.453,22.47,31.309,34.548,120.845,92.592,120.975,44.496,59.78,44.882,-10.82,43.469,41.375,71.5,150.625,59.469,63.125,0.0,30.578,72.0,70.0,1000.0,500.0,0.053,143.625,73.938,72.813,0.014,68.0,150.625,58.594,76.688,86.563,43.594,72.0,70.0,1000.0,500.0,0.211,504.25,117.875,112.313,3.115,68.875,150.625,59.25,70.188,53.063,56.031,72.0,70.0,1000.0,500.0,0.209,500.25,117.313,96.125,0.52,68.938,150.625,61.813,71.563,50.031,52.906,72.0,70.0,1000.0,500.0,0.208,499.25,119.0,97.813,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.5,533.5,303.0,535.0,536.0,530.0,-0.0,0.337,0.0,0.0,1.334,0.384,0.002,2.502,1.592,1.569
2052008,641,1.0,1.0,1.0,1.0,100.0,0.0,62.33,62.33,62.33,1.0,1.0,1311.859,384.187,0.011,13.398,0.0,80.0,65.0,1.4,1633.75,1680.574,1939.48,1235.221,54.825,46.914,71.024,49.49,48.8,1.433,2.89,0.37,81.539,65.229,36.183,22.582,31.296,34.548,120.697,92.592,120.827,44.423,59.78,44.736,-10.82,44.281,42.563,71.438,150.625,58.75,62.438,0.0,30.563,72.0,70.0,1000.0,500.0,0.046,134.625,73.813,72.688,0.014,68.563,150.625,57.688,75.375,73.813,44.625,72.0,70.0,1000.0,500.0,0.203,496.5,116.125,109.5,2.004,68.875,150.625,58.469,69.938,53.438,56.469,72.0,70.0,1000.0,500.0,0.207,497.5,115.125,96.313,0.661,68.938,150.625,61.094,71.375,53.094,52.406,72.0,70.0,1000.0,500.0,0.211,502.5,119.0,98.875,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.5,303.25,534.0,535.5,530.0,-0.0,0.273,0.0,0.0,1.312,0.384,0.002,1.919,1.797,1.595
2052008,642,1.0,1.0,1.0,1.0,100.0,0.0,61.22,61.22,61.22,1.0,1.0,1322.401,381.845,0.011,13.383,0.0,80.0,65.0,1.4,1636.375,1680.574,1936.05,1222.455,54.179,46.701,70.814,49.173,48.479,1.436,2.875,0.344,81.542,65.244,36.912,22.694,31.296,34.333,120.549,92.698,120.679,44.35,59.78,44.809,-10.82,45.188,43.594,71.313,150.625,57.875,61.719,0.0,29.969,72.0,70.0,1000.0,500.0,0.045,133.625,73.938,72.813,0.014,68.688,150.625,57.156,73.438,68.688,44.906,72.0,70.0,1000.0,500.0,0.204,493.5,114.875,105.625,1.328,68.813,150.625,57.781,69.688,60.469,55.906,72.0,70.0,1000.0,500.0,0.21,501.25,114.688,96.313,0.661,68.875,150.625,60.375,71.063,57.219,52.813,72.0,70.0,1000.0,500.0,0.208,499.75,119.0,99.0,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,534.0,533.0,303.5,534.5,535.5,530.0,-0.0,0.398,0.0,0.0,1.322,0.382,0.002,1.776,1.756,1.889
2052008,643,1.0,1.0,1.0,1.0,100.0,0.0,60.63,60.63,60.63,1.0,1.0,1324.744,384.187,0.021,13.354,0.0,80.0,65.0,1.4,1641.125,1667.656,1942.912,1201.771,53.749,46.701,70.499,48.856,48.158,1.394,2.897,0.37,81.51,65.207,37.501,22.918,31.283,34.333,120.327,92.804,120.531,44.423,59.78,44.809,-10.82,45.813,44.469,71.125,150.625,57.281,61.094,0.0,28.984,72.0,70.0,1000.0,500.0,0.045,133.5,73.938,72.813,0.014,68.875,150.625,56.563,71.813,64.375,44.625,72.0,70.0,1000.0,500.0,0.206,494.75,114.188,103.125,1.215,68.688,150.625,57.281,69.25,60.875,55.844,72.0,70.0,1000.0,500.0,0.211,501.25,116.813,96.438,0.705,68.875,150.625,59.656,71.063,57.594,52.688,72.0,70.0,1000.0,500.0,0.209,500.5,119.875,101.313,0.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.0,533.0,303.0,534.0,535.0,529.5,-0.0,0.336,0.0,0.0,1.325,0.384,0.002,1.944,2.075,1.857
2052008,644,1.0,1.0,1.0,1.0,100.0,0.0,59.357,59.357,59.357,1.0,1.0,1314.202,379.502,0.011,13.383,0.0,80.0,65.0,1.4,1634.125,1669.269,1912.102,1167.017,53.318,47.02,70.288,48.75,48.051,1.429,2.882,0.359,81.477,65.221,37.949,23.086,31.283,34.226,120.105,92.911,120.236,44.423,59.78,44.809,-10.82,46.125,45.094,71.313,150.625,56.906,60.625,0.0,29.313,72.0,70.0,1000.0,500.0,0.039,123.375,73.938,72.813,0.014,68.688,150.625,55.844,70.813,69.438,44.375,72.0,70.0,1000.0,500.0,0.208,496.25,115.0,102.438,1.142,68.688,150.625,56.688,69.375,61.313,55.656,72.0,70.0,1000.0,500.0,0.212,502.0,117.5,98.313,0.76,68.875,150.625,59.094,71.0,57.969,52.531,72.0,70.0,1000.0,500.0,0.21,501.75,120.0,101.875,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,534.0,533.0,303.0,533.5,535.0,529.5,-0.0,0.336,0.0,0.0,1.314,0.38,0.002,2.074,2.106,1.834
2052008,645,1.0,1.0,1.0,1.0,100.0,0.0,58.21,58.21,58.21,1.0,1.0,1314.202,378.331,0.011,13.383,0.0,80.0,65.0,1.4,1627.25,1670.883,1912.102,1121.289,53.21,47.444,69.973,48.75,48.158,1.444,2.879,0.381,81.365,65.132,38.258,23.226,31.27,34.118,119.957,93.017,120.236,44.496,59.884,44.882,-10.82,46.156,45.438,71.188,150.625,56.531,60.094,0.0,29.594,72.0,70.0,1000.0,500.0,0.038,122.125,73.938,72.813,0.014,68.625,150.625,55.625,70.375,72.75,43.969,72.0,70.0,1000.0,500.0,0.211,499.5,117.188,103.563,1.15,68.625,150.625,56.281,69.375,61.75,56.719,72.0,70.0,1000.0,500.0,0.205,495.25,115.813,98.813,0.766,68.875,150.625,58.469,70.813,61.219,52.531,72.0,70.0,1000.0,500.0,0.21,501.0,118.938,101.563,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.5,533.5,303.0,533.5,535.0,529.0,-0.0,0.336,0.0,0.0,1.314,0.378,0.002,2.264,1.882,1.804
2052008,646,1.0,1.0,1.0,1.0,100.0,0.0,56.698,56.698,56.698,1.0,1.0,1309.517,371.303,0.011,13.427,0.0,80.0,65.0,1.4,1627.25,1656.367,1898.467,1082.367,53.103,47.868,69.868,48.961,48.265,1.375,2.969,0.373,81.377,65.086,38.258,23.451,31.283,34.011,119.883,93.123,120.088,44.496,59.78,44.809,-10.828,45.906,45.531,71.188,150.625,56.125,59.594,0.0,28.672,72.0,70.0,1000.0,500.0,0.038,122.188,73.938,72.813,0.014,68.625,150.625,55.344,70.375,73.188,43.688,72.0,70.0,1000.0,500.0,0.213,501.0,118.563,105.188,1.16,68.625,150.625,56.094,69.188,64.938,56.406,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,98.188,0.833,68.75,150.625,58.094,70.375,61.625,52.719,72.0,70.0,1000.0,500.0,0.208,499.75,116.625,100.75,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.0,533.0,303.25,534.5,535.0,529.0,-0.0,0.275,0.0,0.0,1.31,0.371,0.002,2.24,1.92,1.801
2052008,647,1.0,1.0,1.0,1.0,100.0,0.0,56.043,56.043,56.043,1.0,1.0,1322.401,365.447,0.011,13.383,0.0,80.0,65.0,1.4,1619.313,1659.591,1871.301,1068.536,53.103,48.399,69.973,49.278,48.586,1.383,2.886,0.381,81.297,65.019,38.342,23.507,31.257,34.011,119.587,93.123,119.94,44.496,59.988,44.882,-10.82,45.75,45.563,71.188,150.625,55.906,59.375,0.0,28.063,72.0,70.0,1000.0,500.0,0.038,121.25,73.938,72.813,0.014,68.563,150.625,55.219,70.375,76.438,43.719,72.0,70.0,1000.0,500.0,0.211,503.25,117.938,105.813,1.241,68.5,150.625,55.875,69.188,65.375,55.313,72.0,70.0,1000.0,500.0,0.213,506.0,113.625,98.625,0.939,68.75,150.625,57.688,70.125,62.0,53.656,72.0,70.0,1000.0,500.0,0.204,493.75,115.125,100.125,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.5,533.0,303.0,534.0,534.5,529.0,-0.0,0.333,0.0,0.0,1.322,0.365,0.002,2.173,2.037,1.817
2052008,648,1.0,1.0,1.0,1.0,100.0,0.0,54.735,54.735,54.735,1.0,1.0,1317.716,370.132,0.011,13.383,0.0,80.0,65.0,1.4,1621.625,1649.922,1859.458,979.314,53.103,48.717,69.657,49.49,48.8,1.372,2.864,0.381,81.411,65.13,38.342,23.563,31.257,34.011,119.513,93.229,119.867,44.496,60.093,44.882,-10.82,45.469,45.438,71.125,150.625,55.906,59.313,0.0,28.547,72.0,70.0,1000.0,500.0,0.032,111.688,73.813,72.813,0.014,68.563,150.625,55.125,69.938,76.875,43.563,72.0,70.0,1000.0,500.0,0.211,502.75,115.438,104.0,1.226,68.5,150.625,55.656,69.375,69.688,55.625,72.0,70.0,1000.0,500.0,0.214,502.75,115.813,99.25,0.96,68.563,150.625,57.406,70.125,62.469,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,101.688,0.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,533.5,533.0,303.0,533.5,534.5,528.5,-0.0,0.331,0.0,0.0,1.318,0.37,0.002,2.027,2.298,2.067
2052008,649,1.0,1.0,1.0,1.0,100.0,0.0,53.831,53.831,53.831,1.0,1.0,1318.887,374.817,0.021,13.427,0.0,80.0,65.0,1.4,1607.875,1637.047,1872.994,923.052,53.318,49.46,69.868,49.912,49.228,1.375,2.879,0.388,81.44,65.156,38.174,23.619,31.238,34.011,119.291,93.336,119.645,44.57,59.884,44.955,-10.82,44.906,44.938,71.125,150.625,55.813,58.875,0.0,28.297,72.0,70.0,1000.0,500.0,0.031,110.5,73.938,72.813,0.014,68.563,150.625,55.125,69.75,77.375,44.313,72.0,70.0,1000.0,500.0,0.204,497.75,115.875,103.188,1.228,68.625,150.625,55.625,69.813,70.125,55.375,72.0,70.0,1000.0,500.0,0.214,505.0,117.938,102.25,1.135,68.563,150.625,57.094,70.375,69.438,53.656,72.0,70.0,1000.0,500.0,0.205,497.5,116.125,103.188,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.5,533.0,303.25,534.5,534.5,528.5,-0.0,0.338,0.0,0.0,1.319,0.375,0.002,2.252,2.572,2.03
2052008,650,1.0,1.0,1.0,1.0,100.0,0.0,52.626,52.626,52.626,1.0,1.0,1316.545,374.817,0.011,13.383,0.0,80.0,65.0,1.4,1611.563,1632.223,1861.149,889.003,53.641,50.203,69.552,50.335,49.764,1.368,2.8,0.388,81.505,65.15,37.921,23.675,31.251,34.011,119.217,93.336,119.497,44.423,59.78,44.809,-10.82,44.281,44.656,71.125,150.625,55.813,58.875,0.0,27.875,72.0,70.0,1000.0,500.0,0.031,109.875,73.938,72.813,0.014,68.563,150.625,55.125,69.625,77.813,43.781,72.0,70.0,1000.0,500.0,0.209,501.75,114.375,103.188,1.373,68.625,150.625,55.625,70.438,64.063,55.5,72.0,70.0,1000.0,500.0,0.213,502.5,116.125,103.188,1.115,68.563,150.625,56.969,70.375,69.938,53.156,72.0,70.0,1000.0,500.0,0.206,500.5,114.125,101.938,1.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.5,303.0,533.0,534.5,528.5,-0.0,0.336,0.0,0.0,1.317,0.375,0.002,2.221,2.085,1.884
2052008,651,1.0,1.0,1.0,1.0,100.0,0.0,51.694,51.694,51.694,1.0,1.0,1297.804,368.96,0.011,13.398,0.0,80.0,65.0,1.4,1614.375,1633.831,1849.328,831.159,53.964,51.051,69.657,50.863,50.299,1.375,2.915,0.392,81.555,65.244,37.529,23.675,31.238,33.903,118.995,93.336,119.35,44.496,59.78,44.882,-10.82,43.5,44.0,70.938,150.625,55.906,58.781,0.0,27.188,72.0,70.0,1000.0,500.0,0.031,110.0,74.0,72.813,0.014,68.563,150.625,55.219,69.75,78.313,43.563,72.0,70.0,1000.0,500.0,0.21,502.75,114.688,103.813,1.396,68.688,150.625,55.875,70.25,64.5,56.25,72.0,70.0,1000.0,500.0,0.208,497.25,114.563,100.563,0.977,68.5,150.625,56.969,70.25,70.375,53.5,72.0,70.0,1000.0,500.0,0.206,495.25,114.188,101.5,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.0,534.0,534.0,529.0,-0.0,0.338,0.0,0.0,1.298,0.369,0.002,2.195,1.978,2.057
2052008,652,1.0,1.0,1.0,1.0,100.0,0.0,50.752,50.752,50.752,1.0,1.0,1322.401,371.303,0.011,13.398,0.0,80.0,65.0,1.4,1603.313,1635.439,1859.458,778.37,54.502,51.9,69.552,51.497,51.048,1.383,2.879,0.399,81.617,65.294,37.192,23.759,31.251,33.903,118.847,93.442,119.202,44.57,59.884,44.955,-10.82,42.688,43.344,71.188,150.625,56.0,58.875,0.0,27.547,72.0,70.0,1000.0,500.0,0.026,100.5,73.938,72.813,0.014,68.563,150.625,55.531,69.938,78.813,43.313,72.0,70.0,1000.0,500.0,0.21,503.5,114.063,103.5,1.51,68.688,150.625,55.969,69.813,64.938,56.125,72.0,70.0,1000.0,500.0,0.208,498.25,114.5,100.375,0.967,68.563,150.625,56.969,70.313,73.75,52.063,72.0,70.0,1000.0,500.0,0.215,506.75,116.5,102.813,1.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.5,533.5,303.0,533.5,534.0,528.5,-0.0,0.337,0.0,0.0,1.322,0.371,0.002,2.306,1.975,2.201
2052008,653,1.0,1.0,1.0,1.0,100.0,0.0,49.71,49.71,49.71,1.0,1.0,1310.688,363.104,0.011,13.441,0.0,80.0,65.0,1.4,1596.313,1609.748,1862.839,717.033,54.932,52.961,69.552,52.236,51.798,1.383,2.904,0.384,81.562,65.215,36.631,23.647,31.257,34.011,118.625,93.76,118.98,44.423,59.78,44.882,-10.82,41.625,42.438,71.125,150.625,56.344,58.875,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.813,73.938,72.813,0.014,68.563,150.625,55.844,70.563,79.25,44.188,72.0,70.0,1000.0,500.0,0.206,498.5,116.875,105.813,1.52,68.688,150.625,56.281,69.813,62.469,55.875,72.0,70.0,1000.0,500.0,0.208,502.0,113.813,99.438,0.965,68.563,150.625,56.969,70.688,71.375,53.625,72.0,70.0,1000.0,500.0,0.204,494.75,116.625,103.938,1.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.5,533.5,303.0,533.5,534.0,528.5,-0.0,0.402,0.0,0.0,1.311,0.363,0.002,2.429,2.006,2.04
2052008,654,1.0,1.0,1.0,1.0,100.0,0.0,48.864,48.864,48.864,1.0,1.0,1284.92,371.303,23.567,13.339,0.0,80.0,65.0,1.4,1608.438,1627.402,1842.585,691.071,55.471,53.81,69.657,52.976,52.654,1.41,2.936,0.388,81.456,65.286,36.042,23.759,31.257,34.118,119.809,93.548,119.571,44.57,59.884,44.809,-10.82,40.594,41.469,71.188,150.625,56.531,59.219,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,100.563,73.938,72.813,0.014,68.563,150.625,56.25,70.938,79.75,43.969,72.0,70.0,1000.0,500.0,0.21,498.5,116.25,105.875,1.52,68.688,150.625,56.688,69.813,65.75,56.5,72.0,70.0,1000.0,500.0,0.207,497.0,113.5,99.5,0.97,68.563,150.625,57.281,70.813,71.813,52.469,72.0,70.0,1000.0,500.0,0.212,503.0,114.688,102.813,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.0,533.5,303.0,533.5,534.0,528.5,0.214,0.208,0.81,0.0,1.285,0.371,0.002,2.279,1.964,1.921
2052008,655,1.0,1.0,1.0,1.0,100.0,0.0,48.077,48.077,48.077,1.0,1.0,1323.573,374.817,23.515,13.383,0.0,80.0,65.0,1.4,1595.313,1640.264,1857.768,665.087,56.116,54.659,69.763,53.715,53.403,1.36,2.807,0.388,81.508,65.17,35.425,23.703,31.27,34.118,115.37,93.548,115.509,44.716,59.884,44.955,-10.82,39.563,40.469,71.125,150.625,56.906,59.219,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,100.25,73.938,72.813,0.014,68.625,150.625,56.75,71.563,77.5,43.281,72.0,70.0,1000.0,500.0,0.212,504.75,118.188,107.25,1.521,68.813,150.625,57.094,70.188,63.281,55.594,72.0,70.0,1000.0,500.0,0.211,505.5,114.563,99.313,0.973,68.563,150.625,57.406,70.813,72.25,53.125,72.0,70.0,1000.0,500.0,0.207,497.0,114.625,102.25,1.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,533.0,533.5,303.0,533.0,534.0,528.5,-0.15,0.211,-0.472,0.0,1.324,0.375,0.002,2.403,2.145,2.034
2052008,656,1.0,1.0,1.0,1.0,100.0,0.0,47.662,47.662,47.662,1.0,1.0,1286.091,374.817,23.567,13.354,0.0,80.0,65.0,1.4,1597.5,1616.164,1837.533,617.206,56.655,55.507,69.763,54.56,54.153,1.375,2.955,0.388,81.456,65.247,34.808,23.619,31.27,34.011,115.888,93.654,116.026,44.57,59.884,44.882,-10.82,38.688,39.531,71.125,150.625,57.188,59.313,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,100.5,73.813,72.813,0.014,68.625,150.625,57.031,72.0,77.938,43.531,72.0,70.0,1000.0,500.0,0.211,503.5,117.25,107.125,1.527,68.813,150.625,57.375,70.563,63.688,56.594,72.0,70.0,1000.0,500.0,0.206,496.75,116.125,101.125,0.973,68.75,150.625,57.688,70.813,66.188,53.094,72.0,70.0,1000.0,500.0,0.208,498.25,113.688,101.938,1.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.5,533.5,303.0,533.0,533.5,528.5,-0.146,0.272,-0.47,0.0,1.286,0.375,0.002,2.233,2.109,1.961
2052008,657,1.0,1.0,1.0,1.0,99.272,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,372.474,23.546,13.398,0.0,80.0,65.0,1.4,1603.0,1630.616,1881.471,603.689,57.3,56.25,69.868,55.194,54.902,1.379,2.897,0.381,81.449,65.188,34.219,23.619,31.238,34.226,118.551,93.867,118.389,44.716,59.78,44.955,-10.82,37.719,38.594,71.188,150.625,57.75,59.5,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,100.438,73.938,72.813,0.014,68.688,150.625,57.594,72.188,75.5,43.906,72.0,70.0,1000.0,500.0,0.21,498.25,117.5,107.438,1.53,68.875,150.625,57.875,70.75,60.281,56.156,72.0,70.0,1000.0,500.0,0.208,499.5,116.25,100.438,0.907,68.563,150.625,58.0,70.813,66.625,52.063,72.0,70.0,1000.0,500.0,0.215,506.25,113.5,101.688,1.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,533.5,303.0,532.5,534.0,528.5,0.155,0.213,0.551,0.0,1.314,0.372,0.002,2.224,2.072,1.954
2052008,658,1.0,1.0,1.0,1.0,98.076,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,373.646,23.546,13.31,0.0,80.0,65.0,1.4,1599.063,1625.796,1866.222,588.686,57.839,56.887,69.973,55.828,55.437,1.394,2.89,0.373,81.423,65.133,33.546,23.647,31.257,34.118,118.847,94.185,118.832,44.57,59.884,44.882,-10.828,36.844,37.594,71.188,150.625,58.125,59.906,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,100.125,73.938,72.813,0.014,68.875,150.625,57.969,72.438,71.188,43.469,72.0,70.0,1000.0,500.0,0.211,503.5,116.313,106.438,1.492,69.063,150.625,58.25,70.875,54.094,55.563,72.0,70.0,1000.0,500.0,0.211,504.5,117.438,100.125,0.736,68.563,150.625,58.156,70.938,67.063,53.125,72.0,70.0,1000.0,500.0,0.207,496.75,113.688,101.563,1.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,533.0,533.5,303.0,533.0,533.5,528.5,0.014,0.271,0.051,0.0,1.31,0.374,0.002,2.129,1.841,2.001
