DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,659,1.0,1.0,1.0,1.0,97.192,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,373.646,23.567,13.383,0.0,80.0,65.0,1.4,1587.313,1622.584,1874.689,574.106,58.377,57.311,69.973,56.462,56.186,1.341,2.926,0.388,81.569,65.156,33.097,23.507,31.283,34.226,117.812,94.398,117.946,44.57,59.78,44.955,-10.82,36.219,36.813,71.125,150.625,58.406,60.0,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.563,73.813,72.813,0.014,68.875,150.625,58.375,72.625,71.563,44.344,72.0,70.0,1000.0,500.0,0.206,497.0,115.75,105.875,1.494,69.063,150.625,58.656,70.563,54.406,55.625,72.0,70.0,1000.0,500.0,0.211,504.75,116.438,99.25,0.699,68.75,150.625,58.469,71.313,67.438,53.75,72.0,70.0,1000.0,500.0,0.204,494.5,115.5,103.063,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,533.5,302.75,533.0,533.5,528.5,-0.135,0.339,-0.456,0.0,1.293,0.374,0.002,2.132,1.736,2.058
2052008,700,1.0,1.0,1.0,1.0,96.236,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,371.303,23.536,13.427,0.0,80.0,65.0,1.4,1599.563,1645.092,1895.063,578.866,58.807,57.523,70.078,56.779,56.615,1.33,2.872,0.388,81.606,65.365,32.621,23.591,31.283,34.226,117.072,94.823,117.134,44.643,59.78,44.882,-10.82,35.656,36.063,71.125,150.625,58.844,60.406,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,99.375,73.938,72.813,0.014,68.688,150.625,58.781,72.813,76.625,43.906,72.0,70.0,1000.0,500.0,0.209,500.75,117.313,106.75,1.474,69.063,150.625,59.063,70.75,54.688,55.844,72.0,70.0,1000.0,500.0,0.21,502.25,116.75,98.938,0.692,68.875,150.625,58.781,71.563,65.0,53.594,72.0,70.0,1000.0,500.0,0.206,494.75,115.688,103.25,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.5,302.75,533.0,533.5,528.5,-0.066,0.212,-0.211,0.0,1.301,0.371,0.002,2.249,1.781,2.039
2052008,701,1.0,1.0,1.0,1.0,95.304,0.0,47.0,47.0,47.0,1.0,1.0,1279.063,374.817,23.546,13.295,0.0,80.0,65.0,1.4,1602.625,1629.009,1881.471,572.848,59.238,57.629,70.078,57.096,56.936,1.413,2.836,0.392,81.739,65.439,32.228,23.507,31.309,34.333,115.74,95.354,115.878,44.716,59.78,45.028,-10.828,35.281,35.5,71.125,150.625,59.125,60.625,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.25,73.938,72.813,0.014,68.875,150.625,59.0,73.313,72.313,43.688,72.0,70.0,1000.0,500.0,0.211,501.25,118.375,107.75,1.412,69.063,150.625,59.25,70.75,52.125,56.406,72.0,70.0,1000.0,500.0,0.205,499.5,115.5,98.625,0.682,68.938,150.625,59.188,71.875,65.313,53.313,72.0,70.0,1000.0,500.0,0.207,496.0,116.688,103.313,1.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,533.5,302.75,533.5,533.5,528.0,-0.159,0.275,-0.47,0.0,1.279,0.375,0.002,2.167,1.663,1.934
2052008,702,1.0,1.0,1.0,1.0,94.434,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,374.817,23.515,13.354,0.0,80.0,65.0,1.4,1601.25,1635.439,1872.994,575.351,59.453,57.735,70.183,57.413,57.257,1.436,2.915,0.399,81.774,65.428,31.919,23.423,31.322,34.333,114.557,95.46,114.77,44.716,59.988,44.955,-10.82,34.906,35.031,71.125,150.625,59.563,60.719,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.563,73.938,72.813,0.014,69.063,150.625,59.438,73.313,66.0,43.375,72.0,70.0,1000.0,500.0,0.212,503.0,117.875,106.5,1.186,69.063,150.625,59.563,70.75,55.281,56.156,72.0,70.0,1000.0,500.0,0.207,499.75,115.0,97.938,0.669,68.938,150.625,59.25,72.0,61.906,52.875,72.0,70.0,1000.0,500.0,0.209,500.0,116.375,102.688,0.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,302.75,533.0,533.5,528.5,-0.262,0.209,-0.724,0.0,1.318,0.375,0.002,1.949,1.65,1.835
2052008,703,1.0,1.0,1.0,1.0,93.532,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,375.988,23.505,13.339,0.0,80.0,65.0,1.4,1593.5,1617.768,1871.301,577.006,59.776,57.841,70.183,57.518,57.471,1.398,2.828,0.403,81.655,65.403,31.639,23.423,31.309,34.333,118.255,95.779,118.168,44.643,59.988,44.955,-10.82,34.656,34.656,71.125,150.625,59.625,61.094,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,99.875,73.938,72.813,0.014,69.063,150.625,59.594,73.0,66.313,45.094,72.0,70.0,1000.0,500.0,0.202,490.25,117.25,105.188,1.115,69.063,150.625,59.75,70.75,55.563,56.344,72.0,70.0,1000.0,500.0,0.207,496.0,116.125,97.75,0.677,69.063,150.625,59.469,72.0,59.469,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,116.375,102.5,0.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.0,533.5,303.0,532.5,533.5,528.0,0.091,0.271,0.295,0.0,1.295,0.376,0.002,1.943,1.798,1.865
2052008,704,1.0,1.0,1.0,1.0,92.736,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,394.729,23.577,13.383,0.0,80.0,65.0,1.4,1611.438,1651.533,1927.484,576.05,59.884,57.947,70.183,57.729,57.471,1.383,2.814,0.41,81.83,65.486,31.443,23.423,31.309,34.226,118.921,96.097,118.832,44.716,59.884,45.028,-10.82,34.469,34.344,71.188,150.625,59.938,61.219,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,99.75,73.938,72.813,0.014,69.188,150.625,59.781,72.813,66.625,43.313,72.0,70.0,1000.0,500.0,0.211,504.5,116.313,104.438,1.109,69.188,150.625,60.094,70.938,53.0,56.438,72.0,70.0,1000.0,500.0,0.207,496.25,117.063,98.5,0.675,69.063,150.625,59.75,71.875,59.781,52.531,72.0,70.0,1000.0,500.0,0.213,503.75,115.938,101.688,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,533.5,302.75,532.5,533.5,528.0,0.092,0.275,0.303,0.0,1.3,0.395,0.002,1.903,1.81,1.812
2052008,705,1.0,1.0,1.0,1.0,91.842,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,380.674,23.588,13.354,0.0,80.0,65.0,1.4,1611.438,1645.092,1893.363,580.458,60.099,57.947,70.183,57.835,57.685,1.394,2.879,0.381,81.852,65.451,31.331,23.395,31.283,34.333,116.702,96.31,116.838,44.716,59.78,45.028,-10.82,34.281,34.094,71.188,150.625,60.063,61.375,0.0,26.625,72.0,70.0,1000.0,500.0,0.028,106.625,73.938,72.813,0.014,69.188,150.625,59.906,72.813,63.125,43.844,72.0,70.0,1000.0,500.0,0.21,501.0,115.5,103.813,1.103,69.188,150.625,60.188,71.125,53.25,56.844,72.0,70.0,1000.0,500.0,0.204,494.0,117.313,98.938,0.644,69.063,150.625,59.875,71.875,60.094,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,101.375,0.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,302.75,532.5,533.5,528.0,-0.157,0.277,-0.464,0.0,1.295,0.381,0.002,1.863,1.709,1.731
2052008,706,1.0,1.0,1.0,1.0,91.121,0.0,47.0,47.0,47.0,1.0,1.0,1277.892,378.331,23.629,13.354,0.0,80.0,65.0,1.4,1598.375,1635.439,1874.689,576.606,60.206,57.947,70.183,57.835,57.685,1.387,2.868,0.392,81.884,65.515,31.05,23.367,31.27,34.226,116.036,96.629,116.247,44.643,59.884,45.028,-10.828,34.063,33.813,71.125,150.625,60.25,61.625,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,100.688,73.938,72.813,0.014,69.063,150.625,60.094,72.75,63.375,43.375,72.0,70.0,1000.0,500.0,0.211,504.5,115.75,103.375,1.074,69.188,150.625,60.25,71.5,48.813,56.469,72.0,70.0,1000.0,500.0,0.207,495.75,116.75,98.813,0.667,69.063,150.625,60.063,71.688,60.406,52.938,72.0,70.0,1000.0,500.0,0.209,500.5,114.688,100.875,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.0,532.5,533.5,528.0,-0.257,0.337,-0.721,0.0,1.278,0.378,0.002,1.921,1.729,1.743
2052008,707,1.0,1.0,1.0,1.0,90.199,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,380.674,23.639,13.412,0.0,80.0,65.0,1.4,1597.688,1635.439,1872.994,581.127,60.206,57.947,70.183,57.941,57.792,1.421,2.868,0.395,81.885,65.509,31.05,23.423,31.309,34.226,114.705,96.947,114.77,44.643,59.78,44.955,-10.82,34.031,33.75,71.188,150.625,60.344,61.719,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,72.813,0.014,69.188,150.625,60.406,72.813,67.438,43.688,72.0,70.0,1000.0,500.0,0.211,502.75,117.188,104.313,1.08,69.313,150.625,60.469,71.063,46.313,56.781,72.0,70.0,1000.0,500.0,0.204,495.5,115.875,97.5,0.566,69.063,150.625,60.063,71.688,57.844,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,115.188,101.0,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,302.75,533.0,533.0,528.0,-0.087,0.276,-0.222,0.0,1.294,0.381,0.002,2.009,1.503,1.799
2052008,708,1.0,1.0,1.0,1.0,89.49,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,375.988,23.639,13.383,0.0,80.0,65.0,1.4,1604.813,1614.559,1866.222,578.311,60.422,57.947,70.288,57.941,57.792,1.417,2.915,0.403,81.815,65.452,30.882,23.31,31.309,34.226,118.551,97.266,118.685,44.643,59.571,45.028,-10.82,33.906,33.594,71.125,150.625,60.531,61.844,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.625,73.938,72.813,0.014,69.188,150.625,60.406,73.25,63.969,44.656,72.0,70.0,1000.0,500.0,0.202,494.75,117.5,105.0,1.075,69.313,150.625,60.656,70.875,49.25,56.625,72.0,70.0,1000.0,500.0,0.206,494.75,115.188,96.5,0.553,69.125,150.625,60.375,72.0,58.125,53.281,72.0,70.0,1000.0,500.0,0.209,499.25,116.313,101.563,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.0,532.5,533.0,528.0,-0.149,0.345,-0.457,0.0,1.306,0.376,0.002,1.941,1.494,1.852
2052008,709,1.0,1.0,1.0,1.0,88.722,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,378.331,23.68,13.383,0.0,80.0,65.0,1.4,1599.625,1649.922,1876.384,581.25,60.422,58.054,70.288,58.152,57.899,1.413,2.89,0.381,81.923,65.539,30.798,23.31,31.335,34.226,119.217,97.478,119.128,44.643,59.78,45.028,-10.82,33.781,33.469,71.188,150.625,60.75,61.938,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.188,73.938,72.813,0.014,69.063,150.625,60.5,73.25,64.25,43.531,72.0,70.0,1000.0,500.0,0.211,503.5,116.875,104.563,1.08,69.313,150.625,60.75,70.563,54.188,56.406,72.0,70.0,1000.0,500.0,0.206,498.0,114.5,96.188,0.565,69.125,150.625,60.469,72.125,58.406,52.656,72.0,70.0,1000.0,500.0,0.213,503.5,116.688,102.125,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,534.0,303.0,532.0,533.0,527.5,0.097,0.34,0.304,0.0,1.314,0.378,0.002,1.921,1.496,1.831
2052008,710,1.0,1.0,1.0,1.0,87.841,0.0,47.0,47.0,47.0,1.0,1.0,1282.577,372.474,23.639,13.368,0.0,80.0,65.0,1.4,1603.75,1624.19,1884.866,572.482,60.529,57.947,70.183,58.046,57.899,1.421,2.933,0.384,81.845,65.541,30.742,23.31,31.361,34.226,116.776,97.903,116.838,44.57,59.78,44.955,-10.82,33.719,33.375,71.188,150.625,60.75,62.031,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.5,73.938,72.813,0.014,69.188,150.625,60.625,73.0,64.5,44.219,72.0,70.0,1000.0,500.0,0.208,496.25,116.063,104.125,1.089,69.188,150.625,60.75,70.563,49.75,56.188,72.0,70.0,1000.0,500.0,0.208,498.5,114.938,95.813,0.558,69.125,150.625,60.469,72.188,52.188,53.5,72.0,70.0,1000.0,500.0,0.208,498.0,116.375,101.875,0.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,534.0,303.0,533.0,533.5,527.5,-0.078,0.338,-0.212,0.0,1.283,0.372,0.002,1.879,1.543,1.735
2052008,711,1.0,1.0,1.0,1.0,87.167,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,380.674,23.629,13.398,0.0,80.0,65.0,1.4,1590.938,1664.429,1886.565,582.597,60.637,58.16,70.288,58.152,58.006,1.375,2.9,0.384,81.845,65.43,30.685,23.226,31.374,34.333,116.258,98.01,116.395,44.863,59.78,45.101,-10.82,33.656,33.281,71.188,150.625,60.938,62.219,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,98.313,73.938,72.813,0.014,69.188,150.625,60.719,72.875,64.813,44.125,72.0,70.0,1000.0,500.0,0.208,499.5,115.875,103.5,1.068,69.188,150.625,60.844,70.75,54.688,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,115.875,96.188,0.558,69.125,150.625,60.563,72.125,58.938,52.813,72.0,70.0,1000.0,500.0,0.21,504.25,115.813,100.688,0.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,533.5,303.0,532.0,533.5,527.5,-0.177,0.214,-0.468,0.0,1.341,0.381,0.002,1.91,1.588,1.646
2052008,712,1.0,1.0,1.0,1.0,86.453,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,372.474,23.649,13.412,0.0,80.0,65.0,1.4,1600.188,1638.655,1869.607,575.729,60.637,58.16,70.288,58.258,58.006,1.375,2.868,0.395,81.829,65.451,30.601,23.254,31.348,34.333,115.0,98.222,115.139,44.643,59.78,45.028,-10.82,33.563,33.219,71.188,150.625,60.938,62.313,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,98.625,73.938,72.813,0.014,69.25,150.625,60.719,73.0,62.188,43.438,72.0,70.0,1000.0,500.0,0.211,503.5,116.938,104.0,1.043,69.188,150.625,60.844,70.875,50.219,55.5,72.0,70.0,1000.0,500.0,0.211,505.25,116.438,96.813,0.556,69.125,150.625,60.656,71.875,52.719,53.656,72.0,70.0,1000.0,500.0,0.206,496.0,115.188,100.188,0.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,534.0,303.0,532.5,533.0,527.5,-0.196,0.341,-0.475,0.0,1.305,0.372,0.002,1.95,1.577,1.624
2052008,713,1.0,1.0,1.0,1.0,85.733,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,371.303,23.639,13.398,0.0,80.0,65.0,1.4,1598.438,1635.439,1878.079,577.35,60.745,58.16,70.288,58.258,58.006,1.383,2.976,0.381,81.85,65.477,30.601,23.339,31.335,34.226,118.255,98.541,118.02,44.643,59.78,45.028,-10.82,33.594,33.156,71.188,150.625,60.938,62.313,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.0,73.938,72.813,0.014,69.25,150.625,60.813,73.25,65.313,44.813,72.0,70.0,1000.0,500.0,0.201,493.25,117.5,104.563,0.967,69.313,150.625,60.969,70.938,50.469,55.469,72.0,70.0,1000.0,500.0,0.214,504.0,115.875,97.063,0.563,69.125,150.625,60.969,71.875,59.5,53.063,72.0,70.0,1000.0,500.0,0.209,499.0,114.625,99.688,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,534.0,303.0,532.5,533.0,527.5,0.282,0.341,0.802,0.0,1.294,0.371,0.002,1.807,1.531,1.693
2052008,714,1.0,1.0,1.0,1.0,84.976,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,377.16,23.484,13.368,0.0,80.0,65.0,1.4,1598.875,1653.144,1884.866,583.3,60.745,58.372,70.604,58.258,58.006,1.429,2.915,0.41,81.799,65.448,30.489,23.17,31.322,34.226,119.069,98.859,119.128,44.716,59.78,45.028,-10.82,33.438,33.063,71.188,150.625,61.25,62.531,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.625,73.938,72.813,0.014,69.25,150.625,61.031,73.25,62.688,44.688,72.0,70.0,1000.0,500.0,0.205,493.0,117.25,104.125,0.957,69.313,150.625,61.063,70.938,50.688,55.344,72.0,70.0,1000.0,500.0,0.214,505.25,115.188,96.75,0.547,69.125,150.625,60.969,71.875,59.781,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,99.688,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,534.0,303.25,532.0,533.0,527.5,-0.069,0.277,-0.2,0.0,1.294,0.377,0.002,1.815,1.458,1.625
2052008,715,1.0,1.0,1.0,1.0,84.214,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,380.674,23.484,13.412,0.0,80.0,65.0,1.4,1598.5,1664.429,1879.775,586.865,60.852,58.16,70.393,58.258,58.113,1.353,2.955,0.395,81.979,65.455,30.489,23.198,31.335,34.226,117.886,99.072,118.094,44.643,59.884,45.028,-10.82,33.438,33.031,71.188,150.625,61.25,62.438,0.0,27.438,72.0,70.0,1000.0,500.0,0.026,102.375,73.938,72.813,0.014,69.188,150.625,61.031,72.875,62.938,43.875,72.0,70.0,1000.0,500.0,0.209,501.0,116.563,103.5,0.966,69.313,150.625,61.063,70.938,50.906,55.594,72.0,70.0,1000.0,500.0,0.211,504.75,114.688,96.313,0.563,69.313,150.625,60.969,71.688,60.063,52.219,72.0,70.0,1000.0,500.0,0.214,508.0,114.688,99.625,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,534.0,303.0,532.0,533.0,527.5,-0.26,0.339,-0.706,0.0,1.328,0.381,0.002,1.823,1.496,1.699
2052008,716,1.0,1.0,1.0,1.0,83.478,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,385.359,23.474,13.383,0.0,80.0,65.0,1.4,1600.188,1635.439,1872.994,576.022,60.852,58.16,70.288,58.363,58.113,1.448,2.897,0.388,81.842,65.519,30.433,23.226,31.335,34.226,117.22,94.716,117.281,44.716,59.78,45.028,-10.828,33.406,33.0,71.188,150.625,61.344,62.656,0.0,26.906,72.0,70.0,1000.0,500.0,0.027,102.563,73.938,72.813,0.014,69.25,150.625,61.031,72.875,63.188,44.906,72.0,70.0,1000.0,500.0,0.204,491.75,115.625,102.875,0.967,69.313,150.625,61.281,70.938,48.406,56.594,72.0,70.0,1000.0,500.0,0.207,495.25,115.5,96.125,0.548,69.313,150.625,61.094,71.875,53.813,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,115.5,100.188,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,534.0,303.0,532.0,533.0,527.5,-0.064,0.277,-0.207,0.0,1.286,0.385,0.002,1.782,1.535,1.715
2052008,717,1.0,1.0,1.0,1.0,82.804,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,398.243,23.433,13.471,0.0,80.0,65.0,1.4,1602.313,1654.755,1929.196,573.066,60.852,58.266,70.393,58.363,58.22,1.391,2.872,0.421,81.981,65.532,30.433,23.198,31.348,34.226,115.814,81.969,115.952,44.789,59.78,45.028,-10.82,33.344,32.969,71.188,150.625,61.344,62.656,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,98.813,73.938,72.813,0.014,69.25,150.625,61.094,72.813,63.438,43.563,72.0,70.0,1000.0,500.0,0.21,503.75,116.125,102.563,0.964,69.313,150.625,61.281,71.063,51.344,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,116.25,96.5,0.56,69.313,150.625,61.094,72.0,54.031,52.125,72.0,70.0,1000.0,500.0,0.215,507.25,115.688,100.688,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,534.0,303.25,532.0,533.0,527.5,-0.096,0.215,-0.467,0.0,1.295,0.398,0.002,1.889,1.598,1.713
2052008,718,1.0,1.0,1.0,1.0,82.081,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,373.646,23.526,13.383,0.0,80.0,65.0,1.4,1597.188,1654.755,1883.169,568.806,60.96,58.266,70.393,58.68,58.22,1.436,2.886,0.403,81.893,65.545,30.433,23.198,31.348,34.226,114.926,74.533,114.696,44.789,59.78,45.101,-10.82,33.281,32.938,71.188,150.625,61.469,62.844,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,100.25,73.938,72.813,0.014,69.25,150.625,61.094,73.0,63.688,43.719,72.0,70.0,1000.0,500.0,0.209,503.0,117.438,103.688,0.956,69.313,150.625,61.375,71.125,51.531,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,96.938,0.57,69.313,150.625,61.094,72.125,54.25,53.031,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,100.688,0.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,534.0,303.0,532.0,533.0,527.5,0.134,0.279,0.782,0.0,1.287,0.374,0.002,1.899,1.596,1.541
2052008,719,1.0,1.0,1.0,1.0,81.458,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,373.646,23.629,13.441,0.0,80.0,65.0,1.4,1595.625,1657.979,1876.384,576.364,61.067,58.266,70.393,58.68,58.327,1.394,2.85,0.384,81.869,65.492,30.377,23.142,31.387,34.333,118.255,67.204,117.281,44.789,59.675,45.101,-10.82,33.094,32.844,71.188,150.625,61.469,62.844,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.25,73.813,72.813,0.014,69.25,150.625,61.188,73.313,63.938,44.188,72.0,70.0,1000.0,500.0,0.206,499.5,117.875,104.313,0.955,69.375,150.625,61.469,71.125,49.0,55.656,72.0,70.0,1000.0,500.0,0.213,502.75,115.688,97.063,0.551,69.313,150.625,61.25,72.125,54.469,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,114.688,99.688,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,533.5,303.0,532.0,533.0,527.5,0.451,0.282,3.324,0.0,1.313,0.374,0.002,1.871,1.483,1.581
2052008,720,1.0,1.0,1.0,1.0,80.815,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,378.331,23.629,13.368,0.0,80.0,65.0,1.4,1596.375,1635.439,1874.689,576.004,61.283,58.266,70.499,59.525,58.542,1.398,2.828,0.392,81.851,65.484,30.209,23.086,31.361,34.333,119.439,58.387,118.02,44.789,59.675,45.101,-10.82,32.25,32.625,71.188,150.625,61.563,62.938,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,98.938,73.938,72.813,0.014,69.313,150.625,61.313,73.313,64.188,45.031,72.0,70.0,1000.0,500.0,0.203,492.5,117.25,104.188,0.957,69.5,150.625,61.656,71.063,49.188,55.219,72.0,70.0,1000.0,500.0,0.213,507.0,115.0,96.313,0.516,69.438,150.625,61.469,72.0,54.688,53.75,72.0,70.0,1000.0,500.0,0.206,495.25,114.5,99.313,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,534.0,303.0,532.5,533.0,527.5,0.549,0.28,4.84,0.0,1.301,0.378,0.002,1.806,1.394,1.599
2052008,721,1.0,1.0,1.0,1.0,80.419,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,377.16,23.639,13.398,0.0,80.0,65.0,1.4,1596.375,1643.482,1886.565,566.862,61.821,58.266,70.499,61.638,59.398,1.41,2.81,0.395,81.977,65.471,29.76,23.086,31.361,34.333,116.924,60.511,115.73,44.716,59.884,45.101,-10.82,29.828,31.938,71.188,150.625,61.844,62.938,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,99.25,73.813,72.813,0.014,69.25,150.625,61.875,73.5,64.375,43.969,72.0,70.0,1000.0,500.0,0.209,500.75,116.563,103.563,0.963,69.375,150.625,62.063,71.375,45.469,55.844,72.0,70.0,1000.0,500.0,0.21,502.0,114.938,95.813,0.521,69.313,150.625,61.625,72.125,54.906,53.813,72.0,70.0,1000.0,500.0,0.205,494.0,114.875,99.5,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,534.0,303.0,531.5,533.0,527.5,0.5,0.34,4.078,0.0,1.324,0.377,0.002,1.809,1.44,1.629
2052008,722,1.0,1.0,1.0,1.0,80.303,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,385.359,23.639,13.398,0.0,80.0,65.0,1.4,1598.188,1638.655,1876.384,578.11,62.682,58.372,70.499,63.54,60.361,1.402,2.846,0.377,82.123,65.717,28.947,23.142,31.387,34.333,116.184,68.903,114.992,44.789,59.78,45.101,-10.82,27.688,30.922,71.313,150.625,62.344,63.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.028,104.0,73.938,72.813,0.014,69.313,150.625,62.406,73.625,61.875,43.875,72.0,70.0,1000.0,500.0,0.21,502.0,115.5,103.125,0.939,69.5,150.625,62.625,71.5,45.656,56.563,72.0,70.0,1000.0,500.0,0.204,496.5,115.625,95.625,0.501,69.313,150.625,62.031,72.313,55.125,53.219,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,99.813,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,533.5,303.0,531.5,533.0,527.5,0.596,0.279,4.072,0.0,1.326,0.385,0.002,1.68,1.448,1.637
2052008,723,1.0,1.0,1.0,1.0,80.302,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,374.817,23.701,13.441,0.0,80.0,65.0,1.4,1602.625,1637.047,1881.471,574.98,63.435,58.478,70.604,65.019,61.325,1.398,2.875,0.399,82.182,65.739,28.245,23.058,31.361,34.226,115.148,76.021,113.662,44.789,59.675,45.101,-10.82,26.219,29.953,71.188,150.625,62.75,63.406,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,98.625,73.813,72.688,0.014,69.313,150.625,63.156,74.0,62.094,43.625,72.0,70.0,1000.0,500.0,0.211,502.5,115.875,102.875,0.938,69.5,150.625,63.25,71.688,45.813,56.156,72.0,70.0,1000.0,500.0,0.208,500.0,116.438,95.5,0.456,69.438,150.625,62.438,72.688,52.469,52.875,72.0,70.0,1000.0,500.0,0.21,500.5,115.688,100.313,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,533.5,303.0,531.5,533.0,527.5,0.9,0.282,5.091,0.0,1.307,0.375,0.002,1.762,1.38,1.609
2052008,724,1.0,1.0,1.0,1.0,80.489,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,374.817,23.691,13.354,0.0,80.0,65.0,1.4,1600.938,1648.312,1881.471,561.895,64.296,58.478,70.604,65.969,62.288,1.341,2.908,0.395,82.295,65.799,27.46,23.03,31.4,34.333,118.625,80.163,117.651,44.789,59.675,45.101,-10.82,25.297,29.016,71.313,150.625,63.375,63.719,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,98.0,73.813,72.813,0.014,69.438,150.625,63.688,74.563,59.438,43.656,72.0,70.0,1000.0,500.0,0.21,501.0,117.188,103.688,0.949,69.5,150.625,63.813,71.938,40.375,56.219,72.0,70.0,1000.0,500.0,0.207,499.5,116.313,95.75,0.403,69.438,150.625,63.0,72.875,52.656,52.281,72.0,70.0,1000.0,500.0,0.213,506.5,115.188,100.438,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,303.0,532.5,533.0,527.5,0.6,0.28,3.332,0.0,1.319,0.375,0.002,1.851,1.197,1.492
2052008,725,1.0,1.0,1.0,1.0,80.712,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,375.988,23.691,13.324,0.0,80.0,65.0,1.4,1608.563,1624.19,1881.471,564.839,64.942,58.478,70.709,66.603,63.038,1.417,2.886,0.406,82.21,65.762,26.927,22.946,31.426,34.333,118.108,81.757,117.207,44.863,59.675,45.173,-10.828,24.656,28.328,71.313,150.625,63.875,64.125,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,98.688,73.813,72.813,0.014,69.313,150.625,64.25,75.313,59.625,44.656,72.0,70.0,1000.0,500.0,0.201,494.5,117.438,104.75,0.949,69.688,150.625,64.375,72.063,40.469,56.594,72.0,70.0,1000.0,500.0,0.206,495.5,115.813,94.5,0.338,69.563,150.625,63.438,73.188,48.125,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,114.625,99.813,0.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,534.0,303.0,531.0,533.0,527.5,0.587,0.279,3.083,0.0,1.302,0.376,0.002,1.739,1.041,1.508
2052008,726,1.0,1.0,1.0,1.0,80.997,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,383.016,23.68,13.427,0.0,80.0,65.0,1.4,1588.688,1653.144,1884.866,577.827,65.48,58.584,70.814,67.131,63.466,1.402,2.854,0.399,82.4,65.936,26.478,22.918,31.413,34.333,116.258,83.032,115.287,44.936,59.78,45.173,-10.82,24.156,27.719,71.313,150.625,64.25,64.438,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,97.813,73.813,72.813,0.014,69.313,150.625,64.813,75.688,62.719,43.875,72.0,70.0,1000.0,500.0,0.209,501.0,116.875,104.563,0.943,69.813,150.625,64.688,71.938,36.781,56.531,72.0,70.0,1000.0,500.0,0.207,496.0,115.25,92.625,0.333,69.688,150.625,63.656,73.188,48.25,52.063,72.0,70.0,1000.0,500.0,0.215,507.75,114.313,99.0,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,303.0,531.5,533.0,527.5,0.692,0.214,3.323,0.0,1.295,0.383,0.002,1.677,1.089,1.253
2052008,727,1.0,1.0,1.0,1.0,81.363,0.0,47.0,47.0,47.0,1.0,1.0,1342.313,388.873,23.711,13.441,0.0,80.0,65.0,1.4,1600.75,1672.498,1888.263,572.194,66.019,58.69,70.919,67.66,64.001,1.356,2.854,0.421,82.494,65.982,26.03,22.806,31.426,34.441,115.148,84.519,114.327,44.789,59.675,45.101,-10.82,23.656,27.125,71.438,150.625,64.813,64.875,0.0,26.594,72.0,70.0,1000.0,500.0,0.028,104.188,73.813,72.813,0.014,69.438,150.625,65.25,75.75,60.063,43.75,72.0,70.0,1000.0,500.0,0.209,501.25,116.125,104.125,0.95,69.813,150.625,65.125,71.938,36.844,55.313,72.0,70.0,1000.0,500.0,0.213,504.75,114.688,91.75,0.322,69.688,150.625,64.063,73.188,44.594,52.906,72.0,70.0,1000.0,500.0,0.209,502.5,114.625,97.813,0.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,533.5,303.25,531.0,533.0,527.0,0.636,0.282,2.814,0.0,1.342,0.389,0.002,1.647,1.068,1.364
2052008,728,1.0,1.0,1.0,1.0,81.764,0.0,47.0,47.0,47.0,1.0,1.0,1296.633,384.187,23.711,13.383,0.0,80.0,65.0,1.4,1614.75,1651.533,1895.063,567.383,66.449,58.69,70.919,67.871,64.429,1.391,2.85,0.388,82.404,65.96,25.609,22.722,31.439,34.441,118.403,85.581,116.986,44.863,59.78,45.173,-10.828,23.313,26.641,71.313,150.625,65.188,65.063,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,98.438,73.813,72.813,0.014,69.313,150.625,65.625,76.0,63.125,44.344,72.0,70.0,1000.0,500.0,0.205,496.75,116.063,103.5,0.912,69.813,150.625,65.563,72.063,36.938,55.375,72.0,70.0,1000.0,500.0,0.213,505.5,114.25,90.938,0.319,69.75,150.625,64.563,73.188,41.938,53.188,72.0,70.0,1000.0,500.0,0.208,497.25,115.125,97.5,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,533.5,303.0,531.0,533.0,527.0,1.024,0.278,4.852,0.0,1.297,0.384,0.002,1.656,1.075,1.312
2052008,729,1.0,1.0,1.0,1.0,82.192,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,380.674,23.722,13.354,0.0,80.0,65.0,1.4,1595.75,1666.042,1888.263,577.953,66.772,58.902,71.024,68.188,64.643,1.375,2.897,0.41,82.502,65.951,25.357,22.582,31.452,34.548,119.217,85.9,118.168,44.863,59.675,45.173,-10.828,23.203,26.328,71.313,150.625,65.625,65.438,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.813,73.813,72.813,0.014,69.25,150.625,66.0,76.313,63.375,43.656,72.0,70.0,1000.0,500.0,0.211,501.5,116.75,104.0,0.967,69.938,150.625,65.875,72.188,33.219,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,114.375,90.688,0.292,69.75,150.625,64.875,73.188,42.031,53.0,72.0,70.0,1000.0,500.0,0.208,501.25,115.375,97.25,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.5,303.0,531.5,533.0,527.0,0.747,0.279,3.593,0.0,1.352,0.381,0.002,1.781,1.0,1.247
2052008,730,1.0,1.0,1.0,1.0,82.675,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,379.502,23.711,13.412,0.0,80.0,65.0,1.4,1608.938,1646.702,1883.169,568.413,67.095,58.902,71.129,68.399,64.857,1.383,2.904,0.388,82.471,66.003,25.16,22.61,31.413,34.441,118.477,86.006,117.651,44.936,59.78,45.173,-10.82,22.984,26.047,71.438,150.625,66.0,65.875,0.0,27.703,72.0,70.0,1000.0,500.0,0.024,98.563,73.813,72.813,0.014,69.438,150.625,66.188,76.875,63.594,45.0,72.0,70.0,1000.0,500.0,0.202,491.5,117.188,104.875,0.977,69.938,150.625,66.25,72.313,33.25,55.25,72.0,70.0,1000.0,500.0,0.213,504.5,115.0,90.125,0.297,69.75,150.625,65.25,73.375,42.125,53.25,72.0,70.0,1000.0,500.0,0.207,498.0,115.375,97.25,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,533.5,303.0,531.0,533.0,527.5,0.603,0.214,2.828,0.0,1.305,0.38,0.002,1.738,1.068,1.276
2052008,731,1.0,1.0,1.0,1.0,83.154,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,386.53,23.722,13.368,0.0,80.0,65.0,1.4,1593.0,1687.04,1900.169,580.112,67.31,58.902,71.129,68.505,65.071,1.341,2.929,0.403,82.561,65.987,24.964,22.47,31.439,34.441,117.886,86.643,116.838,44.863,59.675,45.173,-10.828,22.766,25.766,71.5,150.625,66.188,66.063,0.0,27.016,72.0,70.0,1000.0,500.0,0.027,103.688,73.813,72.813,0.014,69.25,150.625,66.625,77.125,63.844,43.906,72.0,70.0,1000.0,500.0,0.209,500.0,116.75,104.875,0.984,69.938,150.625,66.375,72.375,33.281,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,115.25,89.688,0.251,69.938,150.625,65.625,73.5,35.531,52.938,72.0,70.0,1000.0,500.0,0.209,502.0,115.313,97.313,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.5,303.0,531.5,533.0,527.0,0.796,0.28,3.591,0.0,1.329,0.387,0.002,1.688,0.927,1.09
2052008,732,1.0,1.0,1.0,1.0,83.692,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,378.331,23.783,13.368,0.0,80.0,65.0,1.4,1612.938,1646.702,1883.169,567.697,67.525,59.115,71.34,68.822,65.286,1.391,2.918,0.425,82.653,66.168,24.74,22.498,31.439,34.441,116.48,87.706,115.656,45.009,59.78,45.246,-10.82,22.594,25.578,71.5,150.625,66.375,66.5,0.0,26.938,72.0,70.0,1000.0,500.0,0.026,101.5,73.813,72.813,0.014,69.313,150.625,66.813,77.25,64.063,43.5,72.0,70.0,1000.0,500.0,0.212,501.5,116.125,104.563,0.971,70.0,150.625,66.688,72.375,30.453,56.594,72.0,70.0,1000.0,500.0,0.205,494.75,115.25,88.875,0.243,69.75,150.625,65.813,73.375,35.594,52.906,72.0,70.0,1000.0,500.0,0.209,500.75,114.875,95.938,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,533.5,303.0,531.5,533.0,527.5,0.681,0.214,2.832,0.0,1.317,0.378,0.002,1.622,0.926,1.128
2052008,733,1.0,1.0,1.0,1.0,84.259,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,387.701,23.691,13.412,0.0,80.0,65.0,1.4,1593.188,1653.144,1905.28,566.33,67.741,59.115,71.235,68.822,65.5,1.433,2.882,0.403,82.576,66.036,24.627,22.47,31.439,34.441,115.592,87.812,114.992,45.009,59.884,45.246,-10.82,22.531,25.406,71.5,150.625,66.813,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,98.313,73.813,72.813,0.014,69.188,150.625,67.125,77.313,67.0,43.781,72.0,70.0,1000.0,500.0,0.21,502.0,115.75,104.313,1.004,70.0,150.625,66.938,72.375,30.453,56.375,72.0,70.0,1000.0,500.0,0.208,496.0,115.188,88.125,0.261,69.938,150.625,66.063,73.5,35.594,53.5,72.0,70.0,1000.0,500.0,0.206,496.25,114.625,95.625,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.0,531.0,533.0,527.5,0.512,0.214,2.054,0.0,1.302,0.388,0.002,1.66,1.021,1.091
2052008,734,1.0,1.0,1.0,1.0,84.861,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,383.016,23.546,13.412,0.0,80.0,65.0,1.4,1590.813,1670.883,1889.962,573.715,67.956,59.221,71.445,68.716,65.5,1.337,2.944,0.388,82.774,66.169,24.403,22.33,31.491,34.548,114.483,87.706,114.179,44.863,59.571,45.173,-10.82,22.672,25.297,71.5,150.625,67.0,66.813,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,72.813,0.014,69.313,150.625,67.25,77.5,64.5,43.375,72.0,70.0,1000.0,500.0,0.211,504.0,116.75,104.813,1.006,70.0,150.625,67.063,72.563,30.453,55.906,72.0,70.0,1000.0,500.0,0.21,500.25,115.0,87.938,0.229,70.0,150.625,66.375,73.5,32.875,52.688,72.0,70.0,1000.0,500.0,0.21,502.0,114.188,94.938,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.5,533.5,303.0,531.5,533.0,527.5,0.267,0.283,1.035,0.0,1.304,0.383,0.002,1.735,0.896,1.094
2052008,735,1.0,1.0,1.0,1.0,85.269,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,384.187,23.515,13.398,0.0,80.0,65.0,1.4,1595.313,1677.343,1889.962,570.991,67.741,59.115,71.55,68.082,65.071,1.372,2.936,0.392,82.595,66.018,24.571,22.273,31.465,34.548,118.847,87.387,118.759,44.936,59.571,45.173,-10.82,23.219,25.484,71.75,150.625,67.0,66.875,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,98.125,73.688,72.813,0.014,69.188,150.625,67.25,77.813,67.5,43.875,72.0,70.0,1000.0,500.0,0.208,501.5,117.438,105.625,1.019,70.0,150.625,67.25,72.313,26.797,55.313,72.0,70.0,1000.0,500.0,0.214,504.75,114.5,86.75,0.196,69.938,150.625,66.375,73.375,32.875,53.531,72.0,70.0,1000.0,500.0,0.205,496.75,113.875,94.188,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,533.5,303.0,531.5,533.0,527.0,0.066,0.217,0.299,0.0,1.325,0.384,0.002,1.739,0.786,1.045
2052008,736,1.0,1.0,1.0,1.0,85.536,0.0,47.0,47.0,47.0,1.0,1.0,1339.971,391.215,23.526,13.339,0.0,80.0,65.0,1.4,1603.375,1662.816,1888.263,558.383,67.31,59.327,71.55,66.815,64.429,1.444,2.839,0.399,82.516,66.059,24.936,22.217,31.491,34.548,119.957,87.387,119.867,44.936,59.571,45.246,-10.82,24.25,25.922,71.5,150.625,67.0,67.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.028,103.5,73.813,72.813,0.014,69.25,150.625,66.938,77.875,67.75,44.469,72.0,70.0,1000.0,500.0,0.205,497.25,117.875,106.125,1.014,70.0,150.625,67.063,72.188,30.438,56.719,72.0,70.0,1000.0,500.0,0.206,495.0,114.25,85.688,0.205,69.938,150.625,66.375,73.375,35.625,52.938,72.0,70.0,1000.0,500.0,0.21,501.25,113.625,93.688,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,533.0,303.0,531.5,533.0,527.5,0.065,0.283,0.306,0.0,1.34,0.391,0.002,1.721,0.847,1.006
2052008,737,1.0,1.0,1.0,1.0,85.612,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,379.502,23.526,13.368,0.0,80.0,65.0,1.4,1606.25,1670.883,1881.471,570.115,66.664,59.221,71.55,65.441,63.466,1.448,2.929,0.395,82.52,66.019,25.385,22.189,31.491,34.655,117.886,87.281,117.946,44.936,59.571,45.173,-10.828,25.516,26.484,71.75,150.625,66.813,67.188,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,98.938,73.813,72.813,0.014,69.25,150.625,66.5,77.688,70.813,43.844,72.0,70.0,1000.0,500.0,0.211,500.0,117.438,105.875,1.019,70.0,150.625,66.625,71.75,30.438,56.438,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,85.0,0.199,70.0,150.625,66.25,73.188,32.906,53.063,72.0,70.0,1000.0,500.0,0.209,501.25,113.375,93.375,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,532.0,533.0,527.0,-0.046,0.216,-0.204,0.0,1.321,0.38,0.002,1.702,0.838,1.015
2052008,738,1.0,1.0,1.0,1.0,85.574,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,379.502,23.577,13.339,0.0,80.0,65.0,1.4,1592.438,1674.112,1886.565,578.696,66.019,59.115,71.445,63.857,62.502,1.41,2.908,0.395,82.463,65.968,25.918,22.245,31.478,34.548,117.516,87.493,117.651,45.009,59.571,45.246,-10.82,26.625,27.125,71.5,150.625,66.625,67.188,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,98.625,73.688,72.813,0.014,69.313,150.625,66.063,77.5,65.438,43.625,72.0,70.0,1000.0,500.0,0.21,503.5,116.75,105.438,1.035,70.0,150.625,66.125,71.563,30.453,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,114.125,84.5,0.181,69.938,150.625,65.938,73.063,35.625,53.469,72.0,70.0,1000.0,500.0,0.207,497.75,113.375,93.188,0.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,303.25,531.5,533.0,527.0,-0.106,0.217,-0.46,0.0,1.307,0.38,0.002,1.692,0.775,1.069
2052008,739,1.0,1.0,1.0,1.0,85.362,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,380.674,23.515,13.427,0.0,80.0,65.0,1.4,1599.875,1677.343,1893.363,578.456,65.265,59.115,71.445,62.8,61.753,1.406,2.879,0.406,82.397,65.91,26.478,22.217,31.478,34.441,116.184,87.918,116.247,44.936,59.571,45.246,-10.828,28.016,27.859,71.75,150.625,66.063,67.125,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,98.438,73.813,72.813,0.014,69.625,150.625,65.688,76.875,51.438,44.219,72.0,70.0,1000.0,500.0,0.206,499.0,116.063,104.563,0.781,69.813,150.625,65.75,71.125,37.125,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,114.25,84.188,0.208,69.938,150.625,65.688,72.75,35.656,52.188,72.0,70.0,1000.0,500.0,0.216,507.0,113.625,93.063,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,533.0,303.0,531.5,533.0,527.0,-0.052,0.284,-0.214,0.0,1.332,0.381,0.002,1.298,0.904,1.044
2052008,740,1.0,1.0,1.0,1.0,85.13,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,378.331,23.536,13.427,0.0,80.0,65.0,1.4,1602.75,1677.343,1881.471,569.865,64.727,59.115,71.34,61.955,61.111,1.425,2.915,0.399,82.396,65.925,26.983,22.301,31.491,34.548,115.148,88.449,115.287,45.009,59.571,45.246,-10.82,28.906,28.516,71.5,150.625,65.688,66.875,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,98.813,73.688,72.813,0.014,69.813,150.625,65.25,75.5,48.625,43.938,72.0,70.0,1000.0,500.0,0.21,498.75,115.438,101.563,0.636,69.813,150.625,65.438,70.875,37.188,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,114.25,83.813,0.211,69.938,150.625,65.438,72.688,35.656,52.875,72.0,70.0,1000.0,500.0,0.209,501.25,113.688,92.938,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,533.0,303.0,532.5,533.0,527.5,-0.123,0.219,-0.473,0.0,1.31,0.378,0.002,1.276,0.929,1.119
2052008,741,1.0,1.0,1.0,1.0,84.856,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,373.646,23.526,13.412,0.0,80.0,65.0,1.4,1594.938,1690.275,1883.169,577.333,64.296,59.008,71.129,61.321,60.468,1.429,2.89,0.392,82.325,65.827,27.376,22.358,31.491,34.548,116.332,88.98,115.878,45.083,59.571,45.319,-10.82,29.672,29.141,71.75,150.625,65.5,66.813,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,98.75,73.813,73.063,0.014,70.063,150.625,64.875,74.438,41.969,43.688,72.0,70.0,1000.0,500.0,0.213,501.0,115.625,99.563,0.514,69.688,150.625,65.063,70.75,33.469,55.469,72.0,70.0,1000.0,500.0,0.212,505.75,114.25,84.188,0.248,69.75,150.625,65.25,72.5,35.688,53.281,72.0,70.0,1000.0,500.0,0.207,498.0,113.688,92.938,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,533.5,532.5,303.0,531.5,533.0,527.0,0.39,0.218,1.543,0.0,1.326,0.374,0.002,1.193,1.078,1.104
2052008,742,1.0,1.0,1.0,1.0,84.454,0.0,47.0,47.0,47.0,1.0,1.0,1344.656,375.988,23.546,13.398,0.0,80.0,65.0,1.4,1601.375,1674.112,1872.994,584.387,63.758,59.008,71.024,60.793,60.04,1.448,2.861,0.392,82.141,65.693,27.684,22.414,31.465,34.441,118.699,89.511,118.832,45.083,59.571,45.319,-10.82,30.203,29.625,71.5,150.625,65.063,66.563,0.0,26.625,72.0,70.0,1000.0,500.0,0.028,104.375,73.813,72.813,0.014,69.938,150.625,64.688,73.5,44.719,43.219,72.0,70.0,1000.0,500.0,0.214,504.75,116.125,98.313,0.484,69.688,150.625,64.688,70.938,41.125,56.375,72.0,70.0,1000.0,500.0,0.206,497.5,114.125,85.563,0.305,69.75,150.625,65.0,72.313,42.406,52.688,72.0,70.0,1000.0,500.0,0.211,503.25,113.875,93.188,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,533.0,303.0,530.5,533.0,527.0,-0.107,0.218,-0.452,0.0,1.345,0.376,0.002,1.246,1.26,1.119
2052008,743,1.0,1.0,1.0,1.0,84.136,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,372.474,23.474,13.383,0.0,80.0,65.0,1.4,1597.5,1677.343,1884.866,583.138,63.758,58.796,70.814,60.265,60.147,1.421,2.886,0.384,82.021,65.551,28.049,22.526,31.503,34.655,118.625,88.874,118.832,45.009,59.675,45.246,-10.82,30.656,30.063,71.5,150.625,64.875,66.25,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,99.688,73.688,72.813,0.014,69.938,150.625,64.25,73.0,44.719,43.313,72.0,70.0,1000.0,500.0,0.212,505.75,116.875,98.063,0.489,69.688,150.625,64.438,71.125,41.219,55.969,72.0,70.0,1000.0,500.0,0.208,501.0,114.25,88.625,0.299,69.75,150.625,64.75,72.188,42.5,52.469,72.0,70.0,1000.0,500.0,0.211,502.5,113.875,93.375,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,533.0,303.0,531.5,533.0,527.0,-0.163,0.216,-0.702,0.0,1.331,0.372,0.002,1.329,1.108,1.153
2052008,744,1.0,1.0,1.0,1.0,83.717,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,372.474,23.505,13.427,0.0,80.0,65.0,1.4,1599.688,1667.656,1879.775,571.972,63.22,59.008,71.024,60.37,59.612,1.41,2.922,0.392,81.824,65.487,28.245,22.638,31.516,34.441,117.072,87.599,117.134,45.083,59.884,45.319,-10.82,31.016,30.391,71.5,150.625,64.563,66.188,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.063,73.688,72.813,0.014,69.938,150.625,64.063,72.813,48.656,43.844,72.0,70.0,1000.0,500.0,0.209,502.25,117.25,98.188,0.481,69.688,150.625,64.25,71.125,41.313,56.625,72.0,70.0,1000.0,500.0,0.206,495.5,114.375,89.0,0.31,69.75,150.625,64.625,72.125,42.563,52.5,72.0,70.0,1000.0,500.0,0.209,500.5,113.688,93.25,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,303.0,532.0,533.0,526.5,-0.049,0.214,-0.211,0.0,1.327,0.372,0.002,1.325,1.137,1.206
2052008,745,1.0,1.0,1.0,1.0,83.445,0.0,47.0,47.0,47.0,1.0,1.0,1316.545,379.502,23.526,13.441,0.0,80.0,65.0,1.4,1603.063,1654.755,1879.775,577.246,63.328,58.796,70.814,60.054,59.505,1.436,2.854,0.384,81.663,65.463,28.386,22.666,31.503,34.441,116.332,86.856,116.395,45.083,59.675,45.319,-10.82,31.125,30.656,71.75,150.625,64.375,65.938,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,99.438,73.688,72.813,0.014,69.813,150.625,63.875,72.625,48.719,44.75,72.0,70.0,1000.0,500.0,0.205,493.75,117.188,98.188,0.473,69.813,150.625,63.969,71.063,37.625,56.094,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,89.313,0.301,69.75,150.625,64.438,72.0,42.656,52.281,72.0,70.0,1000.0,500.0,0.21,503.0,113.625,93.813,0.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,532.5,303.25,532.0,533.0,527.0,-0.05,0.217,-0.214,0.0,1.317,0.38,0.002,1.298,1.115,1.155
2052008,746,1.0,1.0,1.0,1.0,82.955,0.0,47.0,47.0,47.0,1.0,1.0,1325.915,366.618,23.536,13.368,0.0,80.0,65.0,1.4,1606.5,1657.979,1871.301,582.456,63.005,58.69,70.709,60.37,59.398,1.394,2.908,0.399,81.735,65.393,28.526,22.694,31.503,34.333,115.518,86.431,115.509,45.083,59.571,45.319,-10.82,30.859,30.797,71.75,150.625,64.25,65.875,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,98.875,73.813,72.813,0.014,69.75,150.625,63.75,72.438,48.781,43.594,72.0,70.0,1000.0,500.0,0.213,501.25,116.75,98.188,0.526,69.688,150.625,63.813,70.938,37.719,55.938,72.0,70.0,1000.0,500.0,0.209,500.75,115.0,89.5,0.304,69.75,150.625,64.188,71.875,42.75,52.781,72.0,70.0,1000.0,500.0,0.207,499.75,113.375,93.875,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,303.0,531.5,532.5,527.0,0.007,0.218,0.031,0.0,1.326,0.367,0.002,1.411,1.121,1.17
2052008,747,1.0,1.0,1.0,1.0,82.597,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,372.474,23.495,13.398,0.0,80.0,65.0,1.4,1597.0,1659.591,1871.301,580.895,63.005,58.69,70.604,60.793,59.505,1.387,2.9,0.403,81.664,65.296,28.554,22.722,31.503,34.333,114.779,86.112,114.696,45.083,59.466,45.319,-10.82,30.359,30.828,71.5,150.625,64.188,65.625,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,98.063,73.813,72.813,0.014,69.75,150.625,63.688,72.438,51.719,43.656,72.0,70.0,1000.0,500.0,0.21,503.25,116.25,98.625,0.537,69.813,150.625,63.813,70.938,41.594,55.438,72.0,70.0,1000.0,500.0,0.212,505.25,114.938,89.5,0.318,69.688,150.625,64.188,72.0,45.563,53.406,72.0,70.0,1000.0,500.0,0.205,495.75,113.375,94.0,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,531.5,533.0,526.5,0.068,0.22,0.282,0.0,1.314,0.372,0.002,1.368,1.169,1.166
2052008,748,1.0,1.0,1.0,1.0,82.244,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,375.988,23.515,13.441,0.0,80.0,65.0,1.4,1591.563,1654.755,1878.079,562.107,63.005,58.69,70.604,61.11,59.719,1.44,2.998,0.403,81.554,65.316,28.498,22.862,31.516,34.441,119.587,84.944,119.276,45.083,59.466,45.319,-10.82,30.0,30.828,71.5,150.625,64.0,65.625,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.313,73.688,72.813,0.014,69.75,150.625,63.688,72.438,51.813,44.031,72.0,70.0,1000.0,500.0,0.208,500.5,115.625,98.188,0.531,69.688,150.625,63.719,70.938,41.688,56.406,72.0,70.0,1000.0,500.0,0.206,497.0,114.5,89.5,0.302,69.688,150.625,64.063,71.875,45.688,52.813,72.0,70.0,1000.0,500.0,0.209,500.25,113.375,94.0,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.25,531.5,532.5,526.5,0.211,0.221,1.056,0.0,1.308,0.376,0.002,1.338,1.092,1.194
