DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2052008,749,1.0,1.0,1.0,1.0,81.957,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,378.331,23.629,13.383,0.0,80.0,65.0,1.4,1591.563,1670.883,1884.866,576.781,63.112,58.69,70.604,61.533,59.826,1.33,2.893,0.395,81.732,65.352,28.386,22.834,31.562,34.441,120.327,72.94,119.793,45.083,59.675,45.319,-10.828,29.469,30.625,71.75,150.625,64.188,65.625,0.0,26.813,72.0,70.0,1000.0,500.0,0.028,105.25,73.813,72.813,0.014,69.625,150.625,63.75,72.313,51.875,44.094,72.0,70.0,1000.0,500.0,0.208,498.75,115.5,98.063,0.545,69.688,150.625,63.813,70.875,41.781,55.625,72.0,70.0,1000.0,500.0,0.212,503.5,114.25,89.5,0.309,69.688,150.625,64.063,71.875,43.063,53.031,72.0,70.0,1000.0,500.0,0.208,500.5,113.5,94.5,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,532.5,303.0,530.5,532.5,526.5,0.266,0.216,1.821,0.0,1.315,0.378,0.002,1.374,1.106,1.209
2052008,750,1.0,1.0,1.0,1.0,81.739,0.0,47.0,47.0,47.0,1.0,1.0,1298.975,378.331,23.598,13.412,0.0,80.0,65.0,1.4,1610.563,1645.092,1878.079,572.557,63.328,58.584,70.604,62.378,60.254,1.383,2.807,0.37,81.907,65.468,28.302,22.806,31.542,34.441,118.403,63.486,117.577,45.083,59.675,45.392,-10.828,28.578,30.438,71.5,150.625,64.188,65.438,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.5,73.688,72.813,0.014,69.75,150.625,63.75,72.313,51.969,43.781,72.0,70.0,1000.0,500.0,0.21,500.75,116.063,98.125,0.538,69.688,150.625,63.969,70.938,41.875,55.625,72.0,70.0,1000.0,500.0,0.211,504.75,114.5,89.5,0.314,69.688,150.625,64.063,72.0,45.875,53.844,72.0,70.0,1000.0,500.0,0.204,493.25,113.375,94.5,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.355,0.284,2.815,0.0,1.299,0.378,0.002,1.395,1.135,1.174
2052008,751,1.0,1.0,1.0,1.0,81.668,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,380.674,23.618,13.412,0.0,80.0,65.0,1.4,1600.75,1635.439,1878.079,570.092,63.974,58.69,70.604,63.54,60.897,1.402,2.904,0.403,81.936,65.54,27.965,22.834,31.542,34.548,117.59,66.354,116.764,45.083,59.675,45.319,-10.82,27.406,29.969,71.5,150.625,64.25,65.438,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,98.313,73.688,72.813,0.014,69.625,150.625,64.188,72.625,52.094,43.375,72.0,70.0,1000.0,500.0,0.211,503.25,116.563,98.625,0.571,69.688,150.625,64.25,71.125,41.969,56.844,72.0,70.0,1000.0,500.0,0.205,493.75,114.938,89.938,0.324,69.688,150.625,64.188,72.0,46.0,53.031,72.0,70.0,1000.0,500.0,0.208,498.5,113.313,94.625,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,303.25,531.5,532.5,526.5,0.381,0.217,2.818,0.0,1.287,0.381,0.002,1.48,1.171,1.176
2052008,752,1.0,1.0,1.0,1.0,81.728,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,379.502,23.68,13.427,0.0,80.0,65.0,1.4,1596.313,1677.343,1872.994,589.027,64.296,58.584,70.709,64.596,61.432,1.375,2.857,0.388,82.056,65.69,27.516,22.862,31.575,34.548,116.48,70.284,115.583,45.083,59.571,45.392,-10.82,26.344,29.344,71.5,150.625,64.438,65.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.028,105.188,73.688,72.813,0.014,69.75,150.625,64.375,72.875,52.188,43.438,72.0,70.0,1000.0,500.0,0.21,502.25,116.313,99.188,0.563,69.813,150.625,64.563,71.375,38.281,56.188,72.0,70.0,1000.0,500.0,0.208,497.5,115.188,90.313,0.336,69.688,150.625,64.438,72.125,46.094,52.438,72.0,70.0,1000.0,500.0,0.213,503.25,113.5,94.75,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.46,0.286,3.069,0.0,1.311,0.38,0.002,1.393,1.208,1.226
2052008,753,1.0,1.0,1.0,1.0,81.817,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,375.988,23.68,13.383,0.0,80.0,65.0,1.4,1598.063,1657.979,1889.962,576.033,64.727,58.902,70.814,65.547,61.967,1.36,2.955,0.388,82.323,65.796,27.124,22.75,31.575,34.548,115.444,74.852,114.696,45.156,59.78,45.465,-10.82,25.641,28.875,71.75,150.625,64.813,65.625,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,98.563,73.688,72.813,0.014,69.75,150.625,64.813,73.25,52.25,44.031,72.0,70.0,1000.0,500.0,0.207,497.5,116.063,99.313,0.559,69.813,150.625,64.875,71.563,38.375,55.438,72.0,70.0,1000.0,500.0,0.212,505.25,115.25,90.5,0.345,69.75,150.625,64.625,72.125,43.469,52.25,72.0,70.0,1000.0,500.0,0.213,506.25,113.5,94.875,0.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.436,0.283,2.56,0.0,1.333,0.376,0.002,1.353,1.234,1.183
2052008,754,1.0,1.0,1.0,1.0,82.148,0.0,47.0,47.0,47.0,1.0,1.0,1291.947,379.502,23.639,13.427,0.0,80.0,65.0,1.4,1600.688,1637.047,1883.169,562.429,65.48,58.796,70.709,65.969,62.716,1.345,2.857,0.392,82.19,65.751,26.815,22.806,31.627,34.655,114.409,77.933,113.662,45.009,59.466,45.392,-10.828,25.141,28.375,71.75,150.625,65.0,65.875,0.0,27.484,72.0,70.0,1000.0,500.0,0.024,98.063,73.688,72.813,0.014,69.75,150.625,65.063,73.438,52.344,44.844,72.0,70.0,1000.0,500.0,0.201,492.5,115.625,99.125,0.554,69.938,150.625,65.125,71.75,34.656,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,115.125,90.688,0.33,69.75,150.625,64.75,72.313,43.563,53.344,72.0,70.0,1000.0,500.0,0.206,496.0,113.688,94.938,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.5,533.0,303.0,531.0,532.5,526.5,0.484,0.356,2.553,0.0,1.292,0.38,0.002,1.321,1.166,1.166
2052008,755,1.0,1.0,1.0,1.0,82.212,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,383.016,23.67,13.485,0.0,80.0,65.0,1.4,1599.5,1654.755,1881.471,568.132,65.48,58.796,70.814,66.286,62.823,1.391,2.904,0.399,82.291,65.834,26.45,22.75,31.64,34.655,117.072,79.207,115.804,45.156,59.466,45.392,-10.82,24.766,27.969,71.5,150.625,65.188,66.063,0.0,27.813,72.0,70.0,1000.0,500.0,0.024,97.25,73.688,72.813,0.014,69.813,150.625,65.375,73.625,52.406,43.563,72.0,70.0,1000.0,500.0,0.211,502.25,115.875,98.938,0.558,69.938,150.625,65.438,71.75,34.688,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,114.688,90.688,0.271,69.938,150.625,65.0,72.5,43.656,53.281,72.0,70.0,1000.0,500.0,0.207,496.25,113.688,95.063,0.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.793,0.222,4.336,0.0,1.328,0.383,0.002,1.366,0.94,1.201
2052008,756,1.0,1.0,1.0,1.0,82.529,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,379.502,23.68,13.383,0.0,80.0,65.0,1.4,1596.75,1670.883,1884.866,581.521,65.911,58.796,70.919,66.498,63.145,1.326,2.926,0.373,82.33,65.864,26.142,22.722,31.653,34.548,118.995,80.163,118.02,45.156,59.78,45.392,-10.828,24.5,27.594,71.5,150.625,65.625,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.028,106.375,73.688,72.813,0.014,69.813,150.625,65.625,73.875,49.594,43.531,72.0,70.0,1000.0,500.0,0.21,501.0,116.875,99.313,0.555,70.0,150.625,65.75,71.75,34.719,55.906,72.0,70.0,1000.0,500.0,0.208,502.25,114.375,89.0,0.266,69.75,150.625,65.25,72.688,37.031,52.906,72.0,70.0,1000.0,500.0,0.209,502.75,113.625,94.938,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.595,0.216,3.334,0.0,1.315,0.38,0.002,1.408,0.976,1.122
2052008,757,1.0,1.0,1.0,1.0,82.694,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,384.187,23.598,13.383,0.0,80.0,65.0,1.4,1606.563,1635.439,1888.263,564.437,66.019,58.796,70.919,66.603,63.359,1.44,2.803,0.403,82.33,65.871,25.946,22.694,31.653,34.548,118.329,80.376,117.725,45.156,59.466,45.392,-10.82,24.359,27.344,71.5,150.625,65.688,66.25,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,98.5,73.688,72.813,0.014,69.938,150.625,65.938,74.125,49.625,44.625,72.0,70.0,1000.0,500.0,0.203,491.75,117.313,100.063,0.563,70.0,150.625,65.875,71.75,31.859,56.469,72.0,70.0,1000.0,500.0,0.206,496.75,114.25,88.313,0.258,69.938,150.625,65.313,72.688,37.063,53.063,72.0,70.0,1000.0,500.0,0.208,499.25,113.5,94.75,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,532.5,303.0,532.0,532.5,526.5,0.376,0.221,2.058,0.0,1.294,0.384,0.002,1.403,0.968,1.047
2052008,758,1.0,1.0,1.0,1.0,83.046,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,381.845,23.67,13.427,0.0,80.0,65.0,1.4,1596.563,1656.367,1888.263,572.092,66.234,58.902,70.919,66.92,63.466,1.402,2.9,0.406,82.405,65.922,25.777,22.61,31.653,34.441,116.998,80.695,116.247,45.009,59.571,45.319,-10.82,24.156,27.109,71.5,150.625,66.0,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,97.688,73.688,72.813,0.014,69.938,150.625,66.0,74.438,45.75,43.813,72.0,70.0,1000.0,500.0,0.211,498.75,117.313,100.375,0.559,70.0,150.625,66.063,71.688,31.875,55.875,72.0,70.0,1000.0,500.0,0.21,501.0,114.375,87.938,0.211,69.938,150.625,65.625,72.688,37.094,53.063,72.0,70.0,1000.0,500.0,0.208,502.5,113.5,93.813,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,532.5,303.0,531.5,532.5,526.5,0.49,0.286,2.568,0.0,1.307,0.382,0.002,1.368,0.807,1.093
2052008,759,1.0,1.0,1.0,1.0,83.382,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,383.016,23.691,13.368,0.0,80.0,65.0,1.4,1597.563,1657.979,1895.063,567.163,66.449,58.902,71.024,67.131,63.787,1.375,2.904,0.406,82.431,65.955,25.637,22.554,31.666,34.548,115.74,81.544,115.065,45.083,59.466,45.392,-10.82,23.922,26.938,71.75,150.625,66.188,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.024,98.438,73.688,72.813,0.014,69.938,150.625,66.188,74.563,45.75,43.719,72.0,70.0,1000.0,500.0,0.209,501.5,116.938,100.063,0.525,70.0,150.625,66.25,71.5,34.75,55.688,72.0,70.0,1000.0,500.0,0.212,501.0,114.125,86.313,0.202,69.938,150.625,65.688,72.75,37.094,53.656,72.0,70.0,1000.0,500.0,0.204,495.5,113.5,93.688,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.25,531.5,533.0,526.5,0.468,0.287,2.311,0.0,1.315,0.383,0.002,1.28,0.812,1.074
2052008,800,1.0,1.0,1.0,1.0,83.752,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,381.845,23.649,13.398,0.0,80.0,65.0,1.4,1619.5,1680.574,1895.063,580.272,66.664,58.902,71.024,67.343,63.894,1.406,2.944,0.395,82.566,66.094,25.441,22.582,31.678,34.548,115.222,82.288,114.253,45.229,59.571,45.465,-10.82,23.766,26.719,71.75,150.625,66.313,66.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.028,103.625,73.688,72.813,0.014,69.938,150.625,66.5,74.438,43.031,43.219,72.0,70.0,1000.0,500.0,0.212,505.0,116.313,99.438,0.517,69.938,150.625,66.313,71.5,31.891,55.875,72.0,70.0,1000.0,500.0,0.21,500.5,114.25,85.0,0.212,70.0,150.625,65.813,72.75,34.375,52.594,72.0,70.0,1000.0,500.0,0.212,503.0,113.688,93.813,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,532.5,303.0,531.0,533.0,526.5,0.696,0.22,3.312,0.0,1.327,0.382,0.002,1.261,0.897,1.098
2052008,801,1.0,1.0,1.0,1.0,84.107,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,384.187,23.536,13.398,0.0,80.0,65.0,1.4,1593.563,1661.203,1888.263,560.591,66.88,58.902,71.024,67.448,64.215,1.41,2.929,0.414,82.417,65.935,25.385,22.61,31.691,34.655,118.699,82.5,118.094,45.156,59.466,45.392,-10.82,23.719,26.625,71.75,150.625,66.375,66.813,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,98.0,73.688,72.813,0.014,70.063,150.625,66.625,74.438,45.781,43.813,72.0,70.0,1000.0,500.0,0.21,501.25,115.75,98.938,0.502,70.0,150.625,66.625,71.5,31.906,55.844,72.0,70.0,1000.0,500.0,0.21,502.0,114.25,84.5,0.226,70.0,150.625,66.063,73.063,34.375,53.531,72.0,70.0,1000.0,500.0,0.205,495.0,113.688,94.0,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.0,531.0,532.5,526.5,0.393,0.221,2.056,0.0,1.335,0.384,0.002,1.22,0.972,1.099
2052008,802,1.0,1.0,1.0,1.0,84.489,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,379.502,23.588,13.398,0.0,80.0,65.0,1.4,1587.125,1649.922,1884.866,563.822,66.772,59.008,71.024,67.237,63.894,1.387,2.9,0.395,82.418,65.97,25.329,22.526,31.678,34.548,118.699,82.394,118.315,45.009,59.571,45.392,-10.82,23.922,26.594,71.813,150.625,66.625,67.125,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,97.688,73.813,72.813,0.014,69.938,150.625,66.625,74.438,43.063,44.844,72.0,70.0,1000.0,500.0,0.201,493.5,115.063,98.5,0.513,70.0,150.625,66.625,71.688,34.781,55.688,72.0,70.0,1000.0,500.0,0.21,504.0,113.938,84.813,0.233,70.0,150.625,66.25,73.188,31.484,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,113.875,93.875,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,531.5,533.0,526.5,0.249,0.352,1.308,0.0,1.302,0.38,0.002,1.228,0.981,0.957
2052008,803,1.0,1.0,1.0,1.0,84.756,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,383.016,23.453,13.398,0.0,80.0,65.0,1.4,1604.375,1675.727,1891.662,570.783,66.772,59.008,71.024,66.92,63.68,1.398,2.962,0.403,82.472,65.951,25.413,22.498,31.691,34.548,116.554,81.651,116.543,45.229,59.466,45.465,-10.82,24.203,26.688,71.75,150.625,66.688,67.188,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,98.813,73.688,72.813,0.014,70.063,150.625,66.625,74.188,43.031,43.281,72.0,70.0,1000.0,500.0,0.213,505.0,115.0,98.063,0.5,70.0,150.625,66.625,71.75,31.922,55.5,72.0,70.0,1000.0,500.0,0.211,504.5,113.938,85.438,0.236,70.0,150.625,66.25,72.875,31.469,52.969,72.0,70.0,1000.0,500.0,0.21,500.25,113.688,92.813,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.5,532.5,303.0,531.0,532.5,526.5,0.007,0.222,0.037,0.0,1.329,0.383,0.002,1.224,0.973,1.048
2052008,804,1.0,1.0,1.0,1.0,84.906,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,377.16,23.495,13.339,0.0,80.0,65.0,1.4,1604.375,1670.883,1878.079,569.132,66.449,59.008,71.024,66.181,63.252,1.402,2.886,0.399,82.456,65.959,25.581,22.554,31.691,34.548,115.814,81.544,115.804,45.229,59.571,45.465,-10.828,24.781,26.891,71.75,150.625,66.625,67.188,0.0,26.922,72.0,70.0,1000.0,500.0,0.027,101.938,73.688,72.813,0.014,69.938,150.625,66.5,74.125,45.781,43.625,72.0,70.0,1000.0,500.0,0.21,503.5,115.438,98.063,0.5,70.0,150.625,66.375,71.75,31.922,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,113.938,85.688,0.213,70.0,150.625,66.25,72.875,31.453,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,113.5,92.688,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,303.0,531.5,532.5,527.0,0.007,0.219,0.034,0.0,1.318,0.377,0.002,1.256,0.87,1.017
2052008,805,1.0,1.0,1.0,1.0,85.047,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,379.502,23.546,13.383,0.0,80.0,65.0,1.4,1608.688,1667.656,1876.384,562.136,66.126,59.008,71.129,65.336,62.823,1.391,2.864,0.395,82.343,65.855,25.89,22.526,31.717,34.655,115.37,81.332,114.992,45.156,59.571,45.465,-10.82,25.609,27.266,71.75,150.625,66.625,67.25,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,98.0,73.813,72.813,0.014,70.063,150.625,66.188,74.0,43.031,44.5,72.0,70.0,1000.0,500.0,0.204,496.75,116.063,98.125,0.471,70.0,150.625,66.25,71.688,31.922,55.719,72.0,70.0,1000.0,500.0,0.209,502.75,113.938,85.563,0.234,70.125,150.625,66.063,72.875,34.281,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,113.375,92.563,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.261,0.287,1.286,0.0,1.314,0.38,0.002,1.221,0.96,1.02
2052008,806,1.0,1.0,1.0,1.0,84.993,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,381.845,23.515,13.383,0.0,80.0,65.0,1.4,1601.813,1662.816,1900.169,561.302,65.696,59.008,71.024,64.279,62.181,1.459,2.879,0.406,82.335,65.999,26.31,22.526,31.704,34.655,119.365,81.438,119.35,45.156,59.466,45.465,-10.82,26.219,27.781,71.75,150.625,66.188,67.188,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,98.125,73.688,72.813,0.014,70.063,150.625,66.0,73.813,43.031,44.438,72.0,70.0,1000.0,500.0,0.207,495.5,116.313,98.063,0.453,70.0,150.625,65.875,71.375,31.906,56.406,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,85.0,0.195,70.125,150.625,65.938,72.688,31.391,52.031,72.0,70.0,1000.0,500.0,0.215,507.75,113.125,92.438,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,302.75,531.5,532.5,526.5,0.009,0.289,0.051,0.0,1.31,0.382,0.002,1.195,0.821,0.898
2052008,807,1.0,1.0,1.0,1.0,84.841,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,383.016,23.536,13.383,0.0,80.0,65.0,1.4,1594.125,1675.727,1886.565,577.068,65.158,58.902,71.024,63.223,61.539,1.429,2.951,0.406,82.333,65.865,26.703,22.47,31.691,34.548,119.809,81.544,119.94,45.156,59.675,45.538,-10.82,27.781,28.281,71.75,150.625,66.0,67.188,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,98.188,73.688,72.813,0.014,70.063,150.625,65.5,73.313,43.0,43.188,72.0,70.0,1000.0,500.0,0.213,506.0,116.25,97.625,0.449,69.938,150.625,65.625,70.938,34.781,55.969,72.0,70.0,1000.0,500.0,0.21,501.0,114.375,84.313,0.204,70.0,150.625,65.688,72.5,31.375,53.125,72.0,70.0,1000.0,500.0,0.207,498.5,113.125,91.375,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,532.5,303.0,531.0,533.0,526.5,-0.081,0.352,-0.445,0.0,1.311,0.383,0.002,1.208,0.887,0.969
2052008,808,1.0,1.0,1.0,1.0,84.597,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,374.817,23.588,13.398,0.0,80.0,65.0,1.4,1595.375,1680.574,1896.765,566.879,64.619,59.008,70.919,62.166,60.897,1.364,2.861,0.366,82.205,65.728,27.152,22.498,31.691,34.548,117.886,81.757,117.872,45.083,59.675,45.465,-10.828,28.797,28.828,71.813,150.625,65.688,66.875,0.0,27.094,72.0,70.0,1000.0,500.0,0.027,103.625,73.688,72.813,0.014,69.938,150.625,65.25,73.0,43.0,43.656,72.0,70.0,1000.0,500.0,0.21,503.5,116.063,97.125,0.437,69.938,150.625,65.25,70.563,34.813,55.656,72.0,70.0,1000.0,500.0,0.209,504.75,114.563,83.313,0.186,70.0,150.625,65.438,72.313,34.219,53.219,72.0,70.0,1000.0,500.0,0.207,497.5,113.0,90.938,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.009,0.351,0.048,0.0,1.312,0.375,0.002,1.196,0.84,1.028
2052008,809,1.0,1.0,1.0,1.0,84.3,0.0,47.0,47.0,47.0,1.0,1.0,1284.92,367.789,23.567,13.383,0.0,80.0,65.0,1.4,1607.063,1648.312,1879.775,561.617,64.189,59.115,71.024,61.427,60.468,1.391,2.94,0.381,82.202,65.729,27.544,22.582,31.704,34.763,117.294,82.394,117.503,45.229,59.884,45.538,-10.82,29.641,29.391,71.75,150.625,65.375,66.813,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,101.75,73.688,72.813,0.014,69.813,150.625,64.813,72.75,45.75,44.813,72.0,70.0,1000.0,500.0,0.203,494.25,115.75,96.813,0.439,69.813,150.625,65.063,70.438,38.625,56.531,72.0,70.0,1000.0,500.0,0.207,496.5,114.5,83.125,0.248,70.0,150.625,65.25,72.125,34.219,53.125,72.0,70.0,1000.0,500.0,0.208,499.75,113.0,90.75,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,532.5,303.0,531.5,533.0,526.5,-0.141,0.282,-0.712,0.0,1.285,0.368,0.002,1.202,1.125,0.998
2052008,810,1.0,1.0,1.0,1.0,83.928,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,385.359,23.474,13.383,0.0,80.0,65.0,1.4,1599.375,1669.269,1891.662,577.761,63.758,58.796,70.814,60.899,60.147,1.379,2.886,0.406,82.33,65.867,27.909,22.666,31.691,34.763,116.332,81.544,116.247,45.156,59.571,45.538,-10.82,30.281,29.906,71.75,150.625,65.063,66.563,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,98.438,73.688,72.813,0.014,69.938,150.625,64.438,72.438,45.75,43.406,72.0,70.0,1000.0,500.0,0.211,504.25,115.75,96.5,0.442,69.688,150.625,64.563,70.563,38.688,56.063,72.0,70.0,1000.0,500.0,0.21,499.75,114.563,84.813,0.256,70.0,150.625,65.0,71.688,36.969,52.938,72.0,70.0,1000.0,500.0,0.208,502.75,113.0,90.625,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.25,531.0,533.0,526.5,0.057,0.355,0.288,0.0,1.312,0.385,0.002,1.23,1.101,1.0
2052008,811,1.0,1.0,1.0,1.0,83.589,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,379.502,23.536,13.412,0.0,80.0,65.0,1.4,1600.375,1669.269,1898.467,575.456,63.543,58.902,70.709,60.476,59.826,1.425,2.911,0.399,82.21,65.786,28.105,22.75,31.678,34.655,115.518,80.695,115.435,45.156,59.571,45.465,-10.82,30.641,30.266,71.813,150.625,65.0,66.5,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,98.5,73.813,72.813,0.014,69.813,150.625,64.25,72.188,45.781,43.813,72.0,70.0,1000.0,500.0,0.208,501.75,115.875,96.25,0.432,69.938,150.625,64.438,70.75,38.75,55.969,72.0,70.0,1000.0,500.0,0.21,500.0,114.375,86.188,0.267,69.938,150.625,64.875,71.563,36.969,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,113.0,90.438,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.056,0.287,0.282,0.0,1.318,0.38,0.002,1.225,1.088,1.035
2052008,812,1.0,1.0,1.0,1.0,83.263,0.0,47.0,47.0,47.0,1.0,1.0,1279.063,381.845,23.505,13.456,0.0,80.0,65.0,1.4,1595.188,1637.047,1879.775,564.193,63.435,58.902,70.709,61.004,59.826,1.406,2.926,0.399,82.097,65.67,28.302,22.778,31.666,34.655,115.148,79.632,114.696,45.156,59.571,45.465,-10.828,30.125,30.422,71.813,150.625,64.813,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,98.313,73.688,72.813,0.014,69.938,150.625,64.063,72.063,49.688,44.406,72.0,70.0,1000.0,500.0,0.205,497.75,116.063,96.375,0.436,69.688,150.625,64.375,70.75,38.813,56.531,72.0,70.0,1000.0,500.0,0.205,498.5,114.125,86.688,0.253,69.938,150.625,64.625,71.5,43.625,52.688,72.0,70.0,1000.0,500.0,0.21,501.0,112.938,90.813,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.0,531.0,532.5,526.0,0.299,0.288,1.536,0.0,1.279,0.382,0.002,1.24,1.004,1.095
2052008,813,1.0,1.0,1.0,1.0,82.983,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,372.474,23.526,13.471,0.0,80.0,65.0,1.4,1608.875,1661.203,1889.962,578.86,63.435,58.796,70.604,61.955,60.04,1.455,3.016,0.381,81.96,65.624,28.217,22.75,31.653,34.655,118.773,77.401,118.537,45.156,59.571,45.538,-10.82,29.141,30.344,71.75,150.625,64.563,66.063,0.0,26.344,72.0,70.0,1000.0,500.0,0.029,107.438,73.688,72.813,0.014,69.813,150.625,64.188,72.063,49.75,44.75,72.0,70.0,1000.0,500.0,0.204,494.25,115.875,96.375,0.44,69.813,150.625,64.375,70.75,42.656,56.063,72.0,70.0,1000.0,500.0,0.208,500.0,113.875,87.313,0.281,69.75,150.625,64.625,71.563,43.688,52.531,72.0,70.0,1000.0,500.0,0.21,502.75,112.813,92.0,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.0,532.5,303.0,531.0,532.5,526.5,0.134,0.357,0.802,0.0,1.307,0.372,0.002,1.24,1.079,1.198
2052008,814,1.0,1.0,1.0,1.0,82.828,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,377.16,23.505,13.368,0.0,80.0,65.0,1.4,1597.688,1664.429,1893.363,582.8,63.651,59.008,70.814,62.483,60.361,1.368,2.98,0.392,81.966,65.558,28.021,22.806,31.678,34.655,119.661,71.028,119.35,45.156,59.675,45.538,-10.82,28.469,30.125,71.75,150.625,64.563,66.063,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,98.813,73.688,72.813,0.014,69.813,150.625,64.25,72.0,52.656,43.313,72.0,70.0,1000.0,500.0,0.212,505.75,115.625,96.25,0.433,69.813,150.625,64.438,70.938,38.969,55.344,72.0,70.0,1000.0,500.0,0.213,505.25,113.813,88.375,0.319,69.938,150.625,64.625,71.688,37.094,53.094,72.0,70.0,1000.0,500.0,0.207,497.5,112.938,92.938,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,532.5,303.25,531.0,533.0,526.0,0.15,0.352,1.055,0.0,1.315,0.377,0.002,1.213,1.173,1.094
2052008,815,1.0,1.0,1.0,1.0,82.652,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,395.9,23.557,13.441,0.0,80.0,65.0,1.4,1591.563,1651.533,1913.809,566.922,63.866,58.69,70.604,62.906,60.468,1.364,2.846,0.414,81.83,65.493,27.909,22.862,31.691,34.655,117.368,64.76,117.06,45.229,59.78,45.465,-10.828,28.141,29.984,71.75,150.625,64.563,65.938,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,98.25,73.688,72.813,0.014,69.813,150.625,64.25,72.063,49.844,43.469,72.0,70.0,1000.0,500.0,0.211,504.75,115.75,96.688,0.484,69.813,150.625,64.438,71.063,35.25,56.656,72.0,70.0,1000.0,500.0,0.206,496.25,113.875,88.75,0.319,69.75,150.625,64.563,71.875,43.813,52.844,72.0,70.0,1000.0,500.0,0.209,500.25,112.938,93.063,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,303.0,531.5,533.0,526.0,0.138,0.218,1.048,0.0,1.314,0.396,0.002,1.333,1.159,1.153
2052008,816,1.0,1.0,1.0,1.0,82.551,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,373.646,23.495,13.368,0.0,80.0,65.0,1.4,1591.563,1637.047,1884.866,570.974,63.974,58.796,70.604,63.117,60.79,1.41,2.868,0.384,81.873,65.522,27.825,22.862,31.691,34.763,116.776,65.823,116.543,45.302,59.571,45.61,-10.82,27.906,29.844,71.75,150.625,64.813,65.938,0.0,27.703,72.0,70.0,1000.0,500.0,0.024,98.438,73.688,72.813,0.014,69.813,150.625,64.375,72.313,49.906,43.563,72.0,70.0,1000.0,500.0,0.211,504.25,116.313,97.375,0.484,69.813,150.625,64.563,71.125,35.313,56.281,72.0,70.0,1000.0,500.0,0.208,497.0,113.938,88.875,0.295,69.75,150.625,64.563,71.875,43.875,52.75,72.0,70.0,1000.0,500.0,0.209,501.0,113.0,93.063,0.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,532.5,526.5,0.107,0.289,0.791,0.0,1.311,0.374,0.002,1.325,1.069,1.11
2052008,817,1.0,1.0,1.0,1.0,82.328,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,381.845,23.536,13.485,0.0,80.0,65.0,1.4,1599.938,1656.367,1893.363,567.354,63.866,58.796,70.709,63.223,60.682,1.436,2.886,0.381,81.784,65.468,27.713,22.89,31.717,34.655,115.74,67.31,115.435,45.229,59.466,45.61,-10.82,27.734,29.703,71.75,150.625,64.563,65.938,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,101.688,73.688,72.813,0.014,69.813,150.625,64.375,72.438,49.969,44.031,72.0,70.0,1000.0,500.0,0.208,500.5,116.625,97.75,0.496,69.813,150.625,64.688,71.125,39.125,56.406,72.0,70.0,1000.0,500.0,0.207,496.0,114.125,89.0,0.3,69.75,150.625,64.625,71.875,43.938,53.156,72.0,70.0,1000.0,500.0,0.207,497.75,113.0,93.188,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,532.5,303.25,531.0,533.0,526.0,0.148,0.361,1.037,0.0,1.291,0.382,0.002,1.353,1.09,1.129
2052008,818,1.0,1.0,1.0,1.0,82.407,0.0,47.0,47.0,47.0,1.0,1.0,1284.92,397.072,23.557,13.398,0.0,80.0,65.0,1.4,1605.75,1667.656,1901.872,573.715,64.404,58.796,70.604,63.328,61.111,1.455,2.886,0.425,81.74,65.446,27.6,22.862,31.717,34.763,114.779,68.372,114.327,45.302,59.466,45.61,-10.82,27.547,29.563,71.75,150.625,64.813,65.938,0.0,26.766,72.0,70.0,1000.0,500.0,0.027,103.0,73.688,72.813,0.014,69.75,150.625,64.438,72.625,50.031,44.0,72.0,70.0,1000.0,500.0,0.209,498.5,116.563,98.063,0.488,69.938,150.625,64.563,71.125,35.375,56.469,72.0,70.0,1000.0,500.0,0.207,496.25,114.125,89.0,0.291,69.938,150.625,64.563,71.875,37.344,53.219,72.0,70.0,1000.0,500.0,0.208,500.0,113.125,93.25,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,532.5,303.0,531.0,532.5,526.0,0.229,0.291,1.539,0.0,1.285,0.397,0.002,1.304,1.057,1.161
2052008,819,1.0,1.0,1.0,1.0,82.171,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,370.132,23.567,13.383,0.0,80.0,65.0,1.4,1592.063,1674.112,1878.079,571.745,64.189,58.796,70.709,63.751,61.004,1.436,2.879,0.395,81.782,65.41,27.544,22.834,31.769,34.763,118.403,68.585,117.651,45.229,59.675,45.538,-10.82,27.188,29.391,71.75,150.625,64.813,65.938,0.0,27.484,72.0,70.0,1000.0,500.0,0.024,98.188,73.813,73.063,0.014,69.813,150.625,64.438,72.625,50.063,43.625,72.0,70.0,1000.0,500.0,0.211,503.25,116.063,97.938,0.483,69.938,150.625,64.688,71.125,35.406,55.344,72.0,70.0,1000.0,500.0,0.213,506.75,113.938,88.75,0.284,69.938,150.625,64.625,72.0,37.344,53.656,72.0,70.0,1000.0,500.0,0.205,496.0,113.313,93.25,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.356,0.286,2.559,0.0,1.348,0.37,0.002,1.265,1.034,1.132
2052008,820,1.0,1.0,1.0,1.0,82.146,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,380.674,23.536,13.456,0.0,80.0,65.0,1.4,1600.625,1635.439,1883.169,564.581,64.404,58.796,70.709,64.174,61.325,1.417,2.908,0.381,81.612,65.372,27.376,22.806,31.769,34.763,118.551,69.328,117.872,45.302,59.78,45.538,-10.82,26.75,29.203,71.813,150.625,64.875,65.938,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,98.188,73.813,72.813,0.014,69.813,150.625,64.813,72.75,50.125,44.375,72.0,70.0,1000.0,500.0,0.205,497.75,115.625,97.625,0.489,70.0,150.625,64.688,71.375,35.438,56.844,72.0,70.0,1000.0,500.0,0.205,495.0,114.25,88.375,0.278,69.938,150.625,64.625,72.0,37.375,53.281,72.0,70.0,1000.0,500.0,0.208,499.5,113.125,93.375,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.0,531.5,533.0,526.0,0.325,0.219,2.308,0.0,1.308,0.381,0.002,1.272,1.04,1.097
2052008,821,1.0,1.0,1.0,1.0,82.097,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,378.331,23.546,13.383,0.0,80.0,65.0,1.4,1609.438,1651.533,1878.079,573.954,64.512,58.69,70.709,64.49,61.432,1.391,3.005,0.403,81.824,65.481,27.264,22.75,31.743,34.763,117.516,70.284,117.134,45.302,59.571,45.465,-10.82,26.078,29.0,71.75,150.625,65.0,65.938,0.0,26.781,72.0,70.0,1000.0,500.0,0.027,104.688,73.813,72.813,0.014,69.813,150.625,64.813,72.75,50.188,43.375,72.0,70.0,1000.0,500.0,0.212,504.5,115.875,97.5,0.484,69.938,150.625,64.875,71.125,35.469,56.563,72.0,70.0,1000.0,500.0,0.206,496.25,114.25,88.313,0.273,70.0,150.625,64.75,72.0,37.375,52.625,72.0,70.0,1000.0,500.0,0.212,503.75,113.125,93.375,0.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,303.25,531.5,532.5,526.0,0.19,0.153,1.299,0.0,1.319,0.378,0.002,1.285,1.024,1.117
2052008,822,1.0,1.0,1.0,1.0,82.223,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,373.646,23.526,13.354,0.0,80.0,65.0,1.4,1604.375,1637.047,1876.384,572.726,64.942,58.902,71.024,64.913,61.86,1.436,2.929,0.403,81.77,65.451,27.152,22.778,31.808,34.87,116.998,71.878,116.469,45.302,59.362,45.61,-10.82,26.094,28.891,71.75,150.625,65.0,66.063,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,100.313,73.688,72.813,0.014,69.813,150.625,64.875,72.813,50.219,44.406,72.0,70.0,1000.0,500.0,0.206,494.75,116.25,97.75,0.49,69.938,150.625,64.938,71.125,35.469,56.281,72.0,70.0,1000.0,500.0,0.208,498.5,114.125,88.0,0.286,69.938,150.625,64.875,72.125,37.406,53.031,72.0,70.0,1000.0,500.0,0.209,501.5,112.938,93.25,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,532.5,303.25,531.5,533.0,526.0,0.276,0.293,1.798,0.0,1.313,0.374,0.002,1.31,1.08,1.062
2052008,823,1.0,1.0,1.0,1.0,82.142,0.0,47.0,47.0,47.0,1.0,1.0,1336.457,371.303,23.618,13.368,0.0,80.0,65.0,1.4,1606.688,1687.04,1884.866,580.153,64.835,58.796,70.709,64.807,61.753,1.379,2.857,0.392,81.795,65.448,26.983,22.694,31.769,34.655,115.592,73.152,115.213,45.302,59.466,45.61,-10.82,26.094,28.688,71.5,150.625,65.063,66.188,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.5,73.688,72.813,0.014,69.813,150.625,65.0,72.875,50.281,43.844,72.0,70.0,1000.0,500.0,0.208,501.75,116.75,98.125,0.492,69.938,150.625,65.063,71.125,32.656,55.781,72.0,70.0,1000.0,500.0,0.211,501.5,114.125,88.0,0.276,69.938,150.625,64.875,72.125,37.406,51.938,72.0,70.0,1000.0,500.0,0.216,509.75,112.938,93.25,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,532.5,526.0,0.211,0.291,1.294,0.0,1.336,0.371,0.002,1.324,1.043,1.122
2052008,824,1.0,1.0,1.0,1.0,82.174,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,378.331,23.567,13.471,0.0,80.0,65.0,1.4,1600.813,1653.144,1871.301,576.956,64.942,58.796,70.709,65.019,61.86,1.379,2.965,0.384,81.84,65.455,26.955,22.666,31.795,34.763,114.853,73.046,114.401,45.376,59.675,45.61,-10.82,26.141,28.594,71.75,150.625,65.188,66.188,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,97.625,73.688,72.813,0.014,69.813,150.625,65.063,72.875,50.313,43.281,72.0,70.0,1000.0,500.0,0.212,504.25,116.563,98.188,0.479,69.938,150.625,65.125,71.375,32.656,55.25,72.0,70.0,1000.0,500.0,0.213,505.25,114.25,88.125,0.27,70.0,150.625,65.0,72.188,37.438,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,112.813,93.188,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,532.5,303.25,531.5,532.5,526.0,0.255,0.22,1.54,0.0,1.315,0.378,0.002,1.272,1.02,1.099
2052008,825,1.0,1.0,1.0,1.0,82.189,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,377.16,23.588,13.441,0.0,80.0,65.0,1.4,1600.813,1651.533,1881.471,572.857,64.942,58.796,70.709,65.124,62.181,1.379,2.882,0.392,81.724,65.358,26.843,22.666,31.821,34.87,118.921,74.321,118.315,45.376,59.884,45.61,-10.82,25.766,28.5,71.75,150.625,65.188,66.188,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,99.625,73.688,73.063,0.014,69.938,150.625,65.063,73.25,46.438,43.688,72.0,70.0,1000.0,500.0,0.211,502.0,116.063,98.188,0.491,70.0,150.625,65.125,71.375,32.656,56.75,72.0,70.0,1000.0,500.0,0.205,494.25,114.375,88.0,0.242,69.938,150.625,65.0,72.188,37.438,53.406,72.0,70.0,1000.0,500.0,0.207,498.0,112.813,93.188,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,532.5,303.0,531.5,532.5,526.0,0.321,0.217,2.064,0.0,1.293,0.377,0.001,1.268,0.923,1.099
2052008,826,1.0,1.0,1.0,1.0,82.312,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,377.16,23.68,13.368,0.0,80.0,65.0,1.4,1602.375,1657.979,1883.169,578.1,65.158,58.796,70.814,65.124,62.074,1.364,2.973,0.388,81.875,65.592,26.675,22.694,31.808,34.763,118.699,74.002,118.315,45.449,59.571,45.683,-10.82,25.641,28.313,71.813,150.625,65.375,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.028,104.063,73.688,73.063,0.014,69.938,150.625,65.25,73.0,46.438,43.344,72.0,70.0,1000.0,500.0,0.213,502.0,115.5,97.938,0.498,70.0,150.625,65.438,71.125,32.656,56.375,72.0,70.0,1000.0,500.0,0.207,497.25,114.375,86.875,0.23,70.0,150.625,65.125,72.188,34.688,52.813,72.0,70.0,1000.0,500.0,0.211,502.25,112.813,93.188,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,532.5,526.0,0.203,0.222,1.313,0.0,1.319,0.377,0.001,1.264,0.915,1.113
2052008,827,1.0,1.0,1.0,1.0,82.494,0.0,47.0,47.0,47.0,1.0,1.0,1329.429,374.817,23.629,13.383,0.0,80.0,65.0,1.4,1594.875,1661.203,1883.169,580.639,65.48,58.796,70.814,65.23,62.288,1.394,2.922,0.392,81.826,65.438,26.591,22.638,31.782,34.87,117.072,74.852,116.543,45.302,59.571,45.61,-10.828,25.594,28.203,71.75,150.625,65.5,66.25,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,98.313,73.688,72.813,0.014,69.938,150.625,65.25,73.25,46.469,43.656,72.0,70.0,1000.0,500.0,0.21,502.5,115.5,97.625,0.495,70.0,150.625,65.563,71.063,35.531,55.563,72.0,70.0,1000.0,500.0,0.212,505.0,114.5,85.688,0.21,70.0,150.625,65.25,72.313,34.688,53.406,72.0,70.0,1000.0,500.0,0.207,496.5,112.813,93.063,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,532.5,303.0,531.5,532.5,526.0,0.296,0.289,1.806,0.0,1.329,0.375,0.002,1.279,0.875,1.014
2052008,828,1.0,1.0,1.0,1.0,82.407,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,373.646,23.618,13.412,0.0,80.0,65.0,1.4,1602.938,1645.092,1879.775,561.113,65.158,58.796,70.814,65.23,62.074,1.387,2.897,0.395,81.844,65.477,26.647,22.638,31.808,34.763,116.332,74.746,115.878,45.302,59.884,45.683,-10.82,25.641,28.203,71.938,150.625,65.5,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.688,73.688,73.063,0.014,69.938,150.625,65.375,73.25,46.469,43.719,72.0,70.0,1000.0,500.0,0.212,499.75,115.875,97.625,0.483,69.938,150.625,65.438,70.875,35.563,55.656,72.0,70.0,1000.0,500.0,0.21,504.25,114.25,85.125,0.217,70.0,150.625,65.25,72.313,34.688,53.031,72.0,70.0,1000.0,500.0,0.208,499.0,112.938,92.938,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,533.0,303.0,532.0,532.5,526.0,0.258,0.35,1.549,0.0,1.293,0.374,0.001,1.274,0.914,1.015
2052008,829,1.0,1.0,1.0,1.0,82.513,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,378.331,23.567,13.412,0.0,80.0,65.0,1.4,1593.0,1656.367,1886.565,574.914,65.373,58.902,70.814,65.336,62.181,1.375,2.929,0.381,81.854,65.45,26.535,22.722,31.834,34.87,115.222,74.64,114.77,45.449,59.571,45.683,-10.82,25.516,28.125,71.813,150.625,65.625,66.5,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,100.75,73.688,73.063,0.014,70.063,150.625,65.375,73.25,43.75,43.5,72.0,70.0,1000.0,500.0,0.211,503.75,116.25,97.938,0.488,69.938,150.625,65.563,70.938,32.719,55.906,72.0,70.0,1000.0,500.0,0.209,502.0,113.938,84.813,0.238,69.938,150.625,65.25,72.188,34.656,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,112.938,92.125,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.25,531.5,532.5,526.0,0.262,0.222,1.54,0.0,1.314,0.378,0.001,1.291,1.002,1.057
2052008,830,1.0,1.0,1.0,1.0,82.575,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,380.674,23.577,13.383,0.0,80.0,65.0,1.4,1593.0,1651.533,1883.169,565.08,65.265,58.902,70.919,65.441,62.181,1.44,2.857,0.406,81.797,65.437,26.535,22.694,31.795,34.87,118.551,74.852,117.651,45.449,59.466,45.683,-10.82,25.5,28.078,71.813,150.625,65.625,66.5,0.0,26.922,72.0,70.0,1000.0,500.0,0.027,101.5,73.688,72.813,0.014,69.938,150.625,65.5,73.438,46.469,44.531,72.0,70.0,1000.0,500.0,0.203,495.75,116.313,98.125,0.496,69.938,150.625,65.563,70.938,35.594,55.313,72.0,70.0,1000.0,500.0,0.213,506.0,114.125,84.813,0.228,70.0,150.625,65.313,72.188,34.656,53.531,72.0,70.0,1000.0,500.0,0.207,497.25,112.813,92.0,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.25,532.0,533.0,526.0,0.486,0.223,3.064,0.0,1.3,0.381,0.002,1.304,0.966,1.057
2052008,831,1.0,1.0,1.0,1.0,82.744,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,375.988,23.608,13.324,0.0,80.0,65.0,1.4,1596.375,1641.873,1881.471,569.594,65.48,58.902,70.919,65.441,62.288,1.349,2.918,0.399,81.918,65.442,26.535,22.694,31.84,34.87,119.291,75.171,118.685,45.376,59.571,45.61,-10.82,25.531,28.094,71.813,150.625,65.688,66.563,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,98.125,73.688,73.063,0.014,69.938,150.625,65.625,73.438,43.75,44.906,72.0,70.0,1000.0,500.0,0.204,490.75,116.125,98.125,0.482,69.938,150.625,65.625,70.875,35.625,55.344,72.0,70.0,1000.0,500.0,0.212,506.0,114.125,84.813,0.25,70.0,150.625,65.313,72.188,34.656,53.594,72.0,70.0,1000.0,500.0,0.207,498.0,112.938,92.0,0.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,303.0,531.5,532.5,526.5,0.324,0.22,2.065,0.0,1.305,0.376,0.001,1.254,1.06,1.078
2052008,832,1.0,1.0,1.0,1.0,82.768,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,374.817,23.629,13.441,0.0,80.0,65.0,1.4,1597.563,1641.873,1876.384,570.667,65.373,58.902,70.919,65.547,62.288,1.421,2.792,0.41,81.875,65.538,26.422,22.666,31.821,34.87,117.738,75.383,117.355,45.449,59.466,45.61,-10.82,25.5,28.0,71.813,150.625,65.75,66.563,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,98.063,73.688,73.063,0.014,70.063,150.625,65.625,73.438,43.719,44.531,72.0,70.0,1000.0,500.0,0.206,493.5,115.75,98.063,0.488,69.938,150.625,65.625,71.063,32.781,56.031,72.0,70.0,1000.0,500.0,0.207,501.25,114.25,85.0,0.249,70.0,150.625,65.438,72.188,31.766,53.375,72.0,70.0,1000.0,500.0,0.209,499.5,112.938,92.0,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,532.0,533.0,526.0,0.214,0.154,1.307,0.0,1.312,0.375,0.001,1.247,1.053,1.051
2052008,833,1.0,1.0,1.0,1.0,82.91,0.0,47.0,47.0,47.0,1.0,1.0,1345.827,385.359,23.608,13.412,0.0,80.0,65.0,1.4,1599.5,1677.343,1906.985,580.124,65.48,58.902,70.919,65.547,62.288,1.372,2.879,0.392,82.013,65.586,26.45,22.638,31.821,34.87,117.22,75.277,116.617,45.449,59.571,45.61,-10.82,25.438,28.0,71.813,150.625,65.75,66.625,0.0,27.203,72.0,70.0,1000.0,500.0,0.026,102.188,73.688,72.813,0.014,70.063,150.625,65.625,73.438,43.719,43.813,72.0,70.0,1000.0,500.0,0.21,501.25,115.625,97.75,0.47,69.938,150.625,65.625,71.125,35.688,55.625,72.0,70.0,1000.0,500.0,0.21,503.5,114.375,85.563,0.231,70.0,150.625,65.438,72.188,34.625,52.125,72.0,70.0,1000.0,500.0,0.217,507.5,112.938,92.0,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.339,0.153,2.057,0.0,1.346,0.385,0.002,1.214,0.962,1.009
2052008,834,1.0,1.0,1.0,1.0,82.993,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,378.331,23.598,13.398,0.0,80.0,65.0,1.4,1608.438,1677.343,1891.662,578.458,65.48,58.902,70.919,65.441,62.288,1.379,2.864,0.377,81.947,65.565,26.45,22.582,31.795,34.87,115.74,75.064,115.361,45.376,59.466,45.683,-10.82,25.438,27.984,71.813,150.625,65.688,66.625,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,101.563,73.688,73.063,0.014,69.938,150.625,65.625,73.313,46.469,43.875,72.0,70.0,1000.0,500.0,0.211,499.0,115.875,97.5,0.467,69.938,150.625,65.625,71.125,32.844,55.406,72.0,70.0,1000.0,500.0,0.214,504.75,114.125,85.625,0.223,70.0,150.625,65.688,72.313,34.594,53.719,72.0,70.0,1000.0,500.0,0.206,496.5,112.938,92.125,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,532.5,303.0,531.5,532.5,526.5,0.22,0.292,1.293,0.0,1.327,0.378,0.001,1.24,0.919,1.048
2052008,835,1.0,1.0,1.0,1.0,83.148,0.0,47.0,47.0,47.0,1.0,1.0,1304.832,378.331,23.639,13.412,0.0,80.0,65.0,1.4,1602.5,1677.343,1886.565,574.795,65.588,59.221,71.129,65.864,62.395,1.387,2.839,0.392,81.95,65.559,26.338,22.526,31.808,34.87,115.0,75.064,114.548,45.449,59.675,45.683,-10.82,25.375,27.953,71.813,150.625,65.75,66.625,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,97.688,73.688,73.063,0.014,70.063,150.625,65.688,73.438,43.719,43.438,72.0,70.0,1000.0,500.0,0.211,504.5,116.125,97.75,0.482,70.0,150.625,65.75,71.375,32.844,55.25,72.0,70.0,1000.0,500.0,0.215,505.25,114.125,85.688,0.227,70.125,150.625,65.625,72.313,34.563,53.313,72.0,70.0,1000.0,500.0,0.207,498.0,113.0,92.0,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.268,0.221,1.545,0.0,1.305,0.378,0.001,1.28,0.933,1.03
2052008,836,1.0,1.0,1.0,1.0,83.251,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,379.502,23.567,13.5,0.0,80.0,65.0,1.4,1602.5,1659.591,1891.662,563.279,65.588,59.008,70.919,65.652,62.395,1.387,2.897,0.381,81.91,65.482,26.394,22.554,31.795,34.87,118.551,75.383,117.798,45.522,59.675,45.756,-10.82,25.406,27.938,71.938,150.625,66.0,66.625,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.938,73.813,73.063,0.014,70.063,150.625,65.625,73.438,43.719,43.563,72.0,70.0,1000.0,500.0,0.21,503.75,116.125,97.938,0.478,70.0,150.625,65.75,71.375,29.203,56.719,72.0,70.0,1000.0,500.0,0.205,495.0,113.875,85.438,0.234,70.125,150.625,65.625,72.313,31.672,53.281,72.0,70.0,1000.0,500.0,0.208,499.0,113.0,92.125,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,532.5,303.0,532.0,532.5,526.0,0.411,0.223,2.563,0.0,1.324,0.38,0.002,1.256,0.962,1.051
2052008,837,1.0,1.0,1.0,1.0,83.366,0.0,47.0,47.0,47.0,1.0,1.0,1272.035,377.16,23.618,13.383,0.0,80.0,65.0,1.4,1598.0,1662.816,1891.662,572.489,65.588,59.221,71.235,65.547,62.395,1.379,2.908,0.384,81.923,65.54,26.338,22.554,31.743,34.87,119.291,75.596,118.537,45.302,59.675,45.683,-10.82,25.344,27.891,71.813,150.625,65.75,66.813,0.0,26.969,72.0,70.0,1000.0,500.0,0.027,103.5,73.688,73.063,0.014,70.063,150.625,65.688,73.438,43.688,43.563,72.0,70.0,1000.0,500.0,0.211,502.0,115.875,97.75,0.451,70.0,150.625,65.75,71.125,32.844,56.781,72.0,70.0,1000.0,500.0,0.204,494.75,113.813,85.125,0.233,70.125,150.625,65.688,72.313,31.641,52.531,72.0,70.0,1000.0,500.0,0.213,502.75,113.125,92.125,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,303.0,532.0,532.5,526.0,0.408,0.355,2.571,0.0,1.272,0.377,0.001,1.181,0.967,1.042
2052008,838,1.0,1.0,1.0,1.0,83.518,0.0,47.0,47.0,47.0,1.0,1.0,1300.146,378.331,23.577,13.427,0.0,80.0,65.0,1.4,1604.063,1682.19,1878.079,588.205,65.588,59.008,70.919,65.547,62.395,1.326,2.926,0.384,82.16,65.689,26.338,22.61,31.769,34.978,118.108,75.489,117.798,45.449,59.675,45.683,-10.82,25.391,27.891,71.813,150.625,65.75,66.813,0.0,26.266,72.0,70.0,1000.0,500.0,0.028,105.813,73.688,73.063,0.014,70.063,150.625,65.688,73.313,43.688,43.875,72.0,70.0,1000.0,500.0,0.208,500.0,115.625,97.375,0.459,70.0,150.625,65.75,71.125,32.844,55.313,72.0,70.0,1000.0,500.0,0.212,505.25,113.813,85.125,0.225,70.125,150.625,65.688,72.313,31.594,52.313,72.0,70.0,1000.0,500.0,0.214,505.0,113.0,92.0,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,532.5,303.0,531.5,532.5,526.5,0.171,0.221,1.056,0.0,1.3,0.378,0.001,1.211,0.933,0.99
